Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7551904,56.19409,41.33083,0.7383895,0.7383895,0,0,0,0.7383895,102.2753,1.110223E-16,0,0,0.7551904,0.7772521,0.7383895,0,0,3.8782,1.063309,0,0.02206176,-0.02206176,2.297573,38.29281,0.1325735,0.8122284,0.6041523,0,1.818499
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9832259,66.34346,45.58233,0.1938986,0.1938986,0,-1,0,0.1938986,507.0826,0,0,0,0.9832259,0.2041038,0.1938986,0,0,3.902713,1.041247,0.7791222,0,0.7791222,3.036713,50.61179,0.132349,0.2132885,0.7865807,0,2.024473
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.177223,76.15547,49.44733,0.573238,0.573238,0,0,0,0.573238,205.3638,0,0,0,1.177223,0.6034084,0.573238,0,0,3.123591,1.742457,0.573815,0,0.573815,3.581082,59.68458,0.1321842,0.6305618,0.9417787,0,2.91968
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.108595,78.35082,52.77781,0.7066538,0.7066538,0,0,0,0.7066538,156.8796,0,0,0,1.108595,0.7438461,0.7066538,0,0,2.549776,2.258891,0.3647493,0,0.3647493,3.927114,65.45176,0.1320796,0.7773191,0.8868762,0,3.367486
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.127512,81.97488,55.22838,0.7552783,0.7552783,0,0,0,0.7552783,149.2843,0,0,0,1.127512,0.7950298,0.7552783,0,0,2.185027,2.587165,0.3324824,0,0.3324824,4.242534,70.70876,0.1319844,0.8308062,0.9020098,0,3.714677
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.112661,84.57761,57.63784,0.4177465,0.4177465,0,0,0,0.4177465,266.3484,0,0,0,1.112661,0.4397331,0.4177465,0,0,1.852544,2.886399,0.6729278,0,0.6729278,4.880929,81.34866,0.1317922,0.4595211,0.8901287,0,3.99906
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.093517,85.68972,58.97825,0.1225005,0.1225005,0,-1,0,0.1225005,892.6628,0,0,0,1.093517,0.1289479,0.1225005,0,0,1.179616,3.492034,0.9645687,0,0.9645687,5.796,96.5998,0.1315176,0.1347506,0.8748133,0,4.585551
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8337681,78.62138,59.3483,0.06411994,0.06411994,0,-1,0,0.06411994,1300.326,0.5512256,0,0,0.8337681,0.06749468,0.06411994,0,0,0.2150478,4.360146,0.2150478,0,0.2150478,6.000012,100,0.1314565,0.07053193,0.6670144,0,5.193914
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5277511,71.26489,59.71836,0.591419,0.591419,0,-1,0,0.591419,89.23472,0,0,0,0.5277511,0.6225463,0.591419,0,0,0,4.553689,0,0.09479524,-0.09479524,5.900089,98.33462,0.1314565,0.6505609,0.4222009,0,5.08144
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3484888,66.33633,58.97825,0.4207439,0.4207439,0,-1,0,0.4207439,82.82681,0,0,0,0.3484888,0.4428883,0.4207439,0,0,0.1053281,4.458894,0,0.09439956,-0.09439956,5.800583,96.67619,0.1314565,0.4628183,0.278791,0,4.807383
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04108227,58.03717,57.21844,0.6036361,0.6036361,0,-1,0,0.6036361,6.805801,0,1.110223E-16,0,0.04108227,0.6354065,0.6036361,0,0,0.2102164,4.364494,0,0.5943242,-0.5943242,5.17411,86.235,0.1314565,0.6639997,0.03286582,0,4.405576
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,55.55732,55.55732,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.8705767,3.77017,0,0.1030504,-0.1030504,5.065486,84.42459,0.1314565,0.1076877,0,0,3.77017
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,53.56725,53.56725,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.9850771,3.66712,0,0.4454154,-0.4454154,4.595977,76.59946,0.1314565,0.4654591,0,0,3.66712
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,51.34694,51.34694,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.479983,3.221704,0,0.5942851,-0.5942851,3.969545,66.15895,0.1314565,0.6210279,0,0,3.221704
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,49.07727,49.07727,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.1403,2.627419,0,0.205888,-0.205888,3.75252,62.54188,0.1314565,0.2151529,0,0,2.627419
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,47.22701,47.22701,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.369064,2.421531,0,0.2333982,-0.2333982,3.506497,58.4415,0.1314565,0.2439011,0,0,2.421531
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,45.95238,45.95238,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.628396,2.188133,0,0.09950116,-0.09950116,3.401613,56.69344,0.1314565,0.1039787,0,0,2.188133
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.738953,2.088632,0,0,0,3.401613,56.69344,0.1314565,0,0,0,2.088632
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,43.48536,43.48536,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.738953,2.088632,0,0.2098911,-0.2098911,3.180369,53.00604,0.1314565,0.2193362,0,0,2.088632
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,42.53144,42.53144,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.972165,1.878741,0,0.2149837,-0.2149837,2.953756,49.22917,0.1314565,0.224658,0,0,1.878741
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,41.53642,41.53642,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.211036,1.663757,0,0.07247435,-0.07247435,2.877361,47.95592,0.1314565,0.07573569,0,0,1.663757
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,40.70585,40.70585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.291563,1.591282,0,0,0,2.877361,47.95592,0.1314565,0,0,0,1.591282
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02750599,40.82571,40.3358,0.2033856,0.2033856,0,0,0,0.2033856,13.52406,0,0,0,0.02750599,0.2140901,0.2033856,0,0,3.291563,1.591282,0,0.1865841,-0.1865841,2.680684,44.67798,0.1314565,0.2237242,0.02200479,0,1.618788
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3137594,45.58536,39.82595,0.3641497,0.3641497,0,0,0,0.3641497,86.16222,0,0,0,0.3137594,0.3833154,0.3641497,0,0,3.498878,1.404698,0,0.06955599,-0.06955599,2.607366,43.45601,0.1314565,0.4005646,0.2510076,0,1.718458
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7152361,55.48,41.47063,0.9611331,0.9611331,0,0,0,0.9611331,74.41592,0,1.110223E-16,0,0.7152361,1.011719,0.9611331,0,0,3.576163,1.335142,0,0.296483,-0.296483,2.294845,38.24734,0.1314565,1.057246,0.5721889,0,2.050378
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.000303,66.93277,45.72213,0.317222,0.317222,0,-1,0,0.317222,315.332,0,0,0,1.000303,0.3339179,0.317222,0,0,3.905589,1.038659,0.6663846,0,0.6663846,2.927033,48.78379,0.1312677,0.3489442,0.800242,0,2.038962
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.109027,74.42388,49.58713,0.7607213,0.7607213,0,0,0,0.7607213,145.7863,0,0,0,1.109027,0.8007593,0.7607213,0,0,3.239204,1.638405,0.3082679,0,0.3082679,3.219482,53.65792,0.1311805,0.8367935,0.8872218,0,2.747432
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.185626,80.66827,52.82715,1.453673,1.453673,1.7,0,0.5202,1.453673,81.56071,0,0,0,1.185626,0,0,0.246327,0.2340106,2.930936,1.915846,1.419637,0,1.419637,4.566267,76.10431,0.1316112,1.59904,0.9485009,1.7,3.101473
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.135669,82.34499,55.32706,0.7337524,0.7337524,1.090602,0,0.3538343,0.7337524,154.7754,0,0,0,1.135669,0,0,0.3568493,0.3390068,1.511299,3.19352,1.474675,0,1.474675,5.965268,99.42092,0.1316279,0.8071277,0.9085348,1.7,4.329188
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9964979,81.17007,57.67896,0.1230101,0.1230101,0,0,0,0.1230101,810.0943,0.8303895,0,0,0.9964979,0.1294843,0.1230101,0,0,0.036624,4.520727,0.036624,0,0.036624,6.000012,100,0.1316176,0.1353111,0.7971983,0,5.517225
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.034312,83.99667,59.06871,0.5072428,0.5072428,0,-1,0,0.5072428,203.9086,0.5003717,0,0,1.034312,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1316176,0.5579671,0.8274492,0,5.588
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.753499,76.53307,59.38942,0.6471135,0.6471135,0,-1,0,0.6471135,116.44,0.07232686,0,0,0.753499,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1316176,0.7118248,0.6027992,0,5.307188
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6321927,73.85801,59.75948,1.1554,1.1554,0,-1,0,1.1554,54.71635,0,0,0,0.6321927,1.216211,1.1554,0,0,0,4.553689,0,0.5840179,-0.5840179,5.384403,89.73987,0.1316176,1.27094,0.5057542,0,5.185882
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2697595,64.69876,59.06871,0.4537267,0.4537267,0,-1,0,0.4537267,59.45418,0,5.551115E-17,0,0.2697595,0.477607,0.4537267,0,0,0.6489088,3.969671,0,0.2078476,-0.2078476,5.165312,86.08837,0.1316176,0.4990994,0.2158076,0,4.23943
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04050386,58.07519,57.26778,1.280467,1.280467,0,-1,0,1.280467,3.163211,0,0,0.02851317,0.04050386,1.34786,1.280467,0,0,0.8798506,3.761823,0,1.307356,-1.307356,3.787239,63.12052,0.1316176,1.408513,0.03240309,0,3.802327
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,55.64777,55.64777,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.332468,2.454468,0,0.4609858,-0.4609858,3.301317,55.02184,0.1316176,0.4817302,0,0,2.454468
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,53.65771,53.65771,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.844674,1.993482,0,1.315763,-1.315763,1.914381,31.90629,0.1316176,1.374972,0,0,1.993482
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,51.43739,51.43739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.306633,0.6777194,0,0,0,1.914381,31.90629,0.1316176,0,0,0,0.6777194
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,49.16773,49.16773,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.306633,0.6777194,0,0.07742971,-0.07742971,1.832763,30.54599,0.1316176,0.08091405,0,0,0.6777194
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,47.31747,47.31747,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.392666,0.6002896,0,0.01816509,-0.01816509,1.813616,30.22687,0.1316176,0.01898251,0,0,0.6002896
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,46.05106,46.05106,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.412849,0.5821245,0,0.1425897,-0.1425897,1.663313,27.72182,0.1316176,0.1490062,0,0,0.5821245
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,44.71065,44.71065,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.571282,0.4395348,0,0.09399216,-0.09399216,1.564236,26.07055,0.1316176,0.0982218,0,0,0.4395348
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,43.57582,43.57582,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.675718,0.3455427,0,0.09844321,-0.09844321,1.460468,24.34109,0.1316176,0.1028732,0,0,0.3455427
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,42.6219,42.6219,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.7851,0.2470995,0,0.06193221,-0.06193221,1.395186,23.25305,0.1316176,0.06471916,0,0,0.2470995
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,41.63509,41.63509,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.853913,0.1851673,0,0.06440684,-0.06440684,1.327295,22.12154,0.1316176,0.06730515,0,0,0.1851673
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,40.79631,40.79631,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.925476,0.1207604,1.38,0,1.38,2.636478,43.94121,0.1320548,0.2710653,0,1.7,0.1207604
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.0282045,40.95368,40.45092,0.137416,0.137416,1.590048,0,0.490183,0.137416,20.5249,0,0,0,0.0282045,0,0,1.452632,1.38,3.545476,1.36276,1.408205,0,1.408205,3.972418,66.20683,0.1324111,0.1511577,0.0225636,1.7,1.390965
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2932304,45.31432,39.94107,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,41.23015,0,0,0,0.2932304,0,0,0.9887964,0.9393565,2.137272,2.630144,1.232587,0,1.232587,5.141753,85.69571,0.1328807,0.782324,0.2345843,1.7,2.923375
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7680276,56.75953,41.58575,0.835294,0.835294,0,0,0,0.835294,91.94698,0,0,0,0.7680276,0.8792569,0.835294,0,0,0.9046847,3.739473,0,0.1112293,-0.1112293,5.024507,83.74162,0.1328807,0.9188234,0.6144221,0,4.5075
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.988737,66.76044,45.8208,0.383696,0.383696,0,-1,0,0.383696,257.6876,0,0,0,0.988737,0.4038905,0.383696,0,0,1.028273,3.628243,0.5848465,0,0.5848465,5.579341,92.98883,0.132716,0.4220656,0.7909896,0,4.616981
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.194618,76.88982,49.63647,0.5876347,0.5876347,0,0,0,0.5876347,203.2927,0.1326291,0,0,1.194618,0.6185629,0.5876347,0,0,0.4434263,4.154605,0.4434263,0,0.4434263,6.000012,100,0.1325913,0.6463982,0.9556947,0,5.349224
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.090989,78.0214,52.91761,0.6358982,0.6358982,0,0,0,0.6358982,171.5666,0.4216227,0,0,1.090989,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1325913,0.6994881,0.8727914,0,5.644678
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.209924,84.68871,55.36818,0.5676152,0.5676152,0,0,0,0.5676152,213.1593,0.6124346,0,0,1.209924,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1325913,0.6243767,0.9679393,0,5.763613
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.184907,86.97087,57.72829,0.5648442,0.5648442,0,0,0,0.5648442,209.7759,0.5903341,0,0,1.184907,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1325913,0.6213287,0.9479256,0,5.738596
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.001006,83.0067,59.06871,0.9932779,0.9932779,0,-1,0,0.9932779,100.778,0,0,0,1.001006,1.045556,0.9932779,0,0,0,4.553689,0,0.04454968,-0.04454968,5.953053,99.21735,0.1325913,1.092606,0.8008048,0,5.554695
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8439369,79.00408,59.43876,0.9439876,0.9439876,0,-1,0,0.9439876,89.40127,0,0,0,0.8439369,0.9936712,0.9439876,0,0,0.04949965,4.509139,0,0.1497342,-0.1497342,5.795219,96.58678,0.1325913,1.038386,0.6751496,0,5.353076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5646995,72.30802,59.85816,0.6931445,0.6931445,0,-1,0,0.6931445,81.46923,0,0,0,0.5646995,0.7296258,0.6931445,0,0,0.215871,4.359405,0,0.1649263,-0.1649263,5.621371,93.68933,0.1325913,0.762459,0.4517596,0,4.924105
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2252508,63.78918,59.11805,0,0,0,-1,0,0,0,0,0,0,0.2252508,0,0,0,0,0.3991225,4.194479,0.2252508,0,0.2252508,5.835063,97.25085,0.1325281,0,0.1802006,0,4.419729
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04030505,58.11255,57.3089,1.866319,1.38,0,-1,0,1.38,2.920656,0,0.4863187,0.6729506,0.04030505,1.452632,1.38,0,0,0.1738718,4.397204,0,1.412327,-1.412327,4.34634,72.43885,0.1325281,2.052951,0.03224404,0,4.43751
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,55.73823,55.73823,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.743123,2.984878,0,0.5344218,-0.5344218,3.78301,63.05004,0.1325281,0.5584708,0,0,2.984878
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,53.74817,53.74817,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.336926,2.450456,0,0.0854628,-0.0854628,3.692924,61.54861,0.1325281,0.08930863,0,0,2.450456
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,51.52785,51.52785,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.431884,2.364993,0,1.214894,-1.214894,2.412313,40.20514,0.1325281,1.269565,0,0,2.364993
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,49.26641,49.26641,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.781767,1.150099,0,0.1092553,-0.1092553,2.297148,38.28572,0.1325281,0.1141718,0,0,1.150099
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,47.41615,47.41615,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.903162,1.040844,0,0.05891094,-0.05891094,2.23505,37.25076,0.1325281,0.06156193,0,0,1.040844
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,46.16619,46.16619,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.968618,0.9819326,0,0.2781017,-0.2781017,1.941905,32.36502,0.1325281,0.2906163,0,0,0.9819326
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,44.82578,44.82578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.27762,0.703831,0,0,0,1.941905,32.36502,0.1325281,0,0,0,0.703831
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.27762,0.703831,0,0,0,1.941905,32.36502,0.1325281,0,0,0,0.703831
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,42.72058,42.72058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.27762,0.703831,0,0,0,1.941905,32.36502,0.1325281,0,0,0,0.703831
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,41.75022,41.75022,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.27762,0.703831,0,0.1467635,-0.1467635,1.787203,29.78666,0.1325281,0.1533678,0,0,0.703831
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,40.91143,40.91143,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.440691,0.5570675,0,0.07971188,-0.07971188,1.703179,28.38627,0.1325281,0.08329892,0,0,0.5570675
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01635534,40.85742,40.56605,0.1279649,0.1279649,0,0,0,0.1279649,12.78111,0,0,0,0.01635534,0.1346999,0.1279649,0,0,4.529259,0.4773556,0,0.1183446,-0.1183446,1.578433,26.30717,0.1325281,0.1407614,0.01308427,0,0.4937109
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3405564,46.36345,40.08087,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,50.45649,0,0,0,0.3405564,0,0,1.025049,0.973797,4.660753,0.359011,1.314353,0,1.314353,2.825338,47.08888,0.1329768,0.7424456,0.2724451,1.7,0.6995674
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6856405,55.09597,41.70088,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6856405,0,0,1.452632,1.38,3.3464,1.541929,2.06564,0,2.06564,4.784977,79.74946,0.1330547,0,0.5485123,1.7,2.22757
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8491235,63.48204,45.91126,0.7496742,0.7496742,0,-1,0,0.7496742,113.2657,0,0,0,0.8491235,0.7891307,0.7496742,0,0,1.280759,3.401006,0.05999285,0,0.05999285,4.841891,80.69802,0.1330379,0.8246416,0.6792988,0,4.250129
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9149932,69.43103,49.67759,0.5372016,0.5372016,0,0,0,0.5372016,170.3258,0,0,0,0.9149932,0.5654755,0.5372016,0,0,1.220767,3.454999,0.3495178,0,0.3495178,5.173473,86.22437,0.1329402,0.5909218,0.7319946,0,4.369992
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.097328,78.20201,52.91761,0,0,0,0,0,0,0,0.2260792,0,0,1.097328,0,0,0,0,0.8712488,3.769565,0.8712488,0,0.8712488,6.000012,100,0.1326974,0,0.8778625,0,4.866893
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.065006,80.30721,55.36818,0.009391031,0.009391031,0,0,0,0.009391031,11340.67,1.055121,0,0,1.065006,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1326974,0.01033014,0.852005,0,5.618695
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.102538,84.44411,57.77764,1.793465,1.793465,0.425,0,0.172125,1.793465,61.47532,0,0,0,1.102538,1.440489,1.368465,0,0,0,4.553689,0,0.337951,-0.337951,5.64378,94.06282,0.1326974,1.972811,0.8820306,1.7,5.656227
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.043879,84.34621,59.11805,0.8060232,0.8060232,0,-1,0,0.8060232,129.5098,0,0,0,1.043879,0.8484455,0.8060232,0,0,0.3755011,4.215738,0.1954338,0,0.1954338,5.829185,97.15289,0.1326431,0.8866256,0.8351035,0,5.259617
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8099174,78.14144,59.48811,0.980078,0.980078,0,-1,0,0.980078,82.63805,0,1.110223E-16,0,0.8099174,1.031661,0.980078,0,0,0.1800672,4.391628,0,0.2217437,-0.2217437,5.595447,93.25726,0.1326431,1.078086,0.647934,0,5.201546
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4986686,70.77016,59.89928,0.2515404,0.2515404,0,-1,0,0.2515404,198.246,0,0,0,0.4986686,0.2647793,0.2515404,0,0,0.4264491,4.169885,0.2338893,0,0.2338893,5.817334,96.95537,0.1325781,0.2766944,0.3989349,0,4.668553
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2502655,64.37029,59.15917,0,0,0,-1,0,0,0,0.05770568,0,0,0.2502655,0,0,0,0,0.1925598,4.380385,0.1925598,0,0.1925598,6.000012,100,0.1325247,0,0.2002124,0,4.630651
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03784304,58.1624,57.40758,0.9474874,0.9474874,0,-1,0,0.9474874,3.994041,0,1.110223E-16,0,0.03784304,0.9973552,0.9474874,0,0,0,4.553689,0,0.9595121,-0.9595121,4.988597,83.14313,0.1325247,1.042236,0.03027443,0,4.591532
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,55.82869,55.82869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.066125,3.594177,0,0,0,4.988597,83.14313,0.1325247,0,0,0,3.594177
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,53.83863,53.83863,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.066125,3.594177,0,0.3151177,-0.3151177,4.656434,77.60708,0.1325247,0.329298,0,0,3.594177
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,51.61831,51.61831,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.416255,3.279059,0,0.6482571,-0.6482571,3.973111,66.21839,0.1325247,0.6774287,0,0,3.279059
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,49.35687,49.35687,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.136541,2.630802,0,0.2087432,-0.2087432,3.753077,62.55115,0.1325247,0.2181367,0,0,2.630802
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,47.54772,47.54772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.368478,2.422059,0,0,0,3.753077,62.55115,0.1325247,0,0,0,2.422059
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,46.25665,46.25665,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.368478,2.422059,0,0.1423701,-0.1423701,3.603005,60.04997,0.1325247,0.1487768,0,0,2.422059
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,44.91623,44.91623,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.526667,2.279689,0,0.1609468,-0.1609468,3.433352,57.22242,0.1325247,0.1681895,0,0,2.279689
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,43.80607,43.80607,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.705497,2.118742,0,0.07216248,-0.07216248,3.357286,55.95466,0.1325247,0.07540979,0,0,2.118742
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,42.86038,42.86038,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.785677,2.046579,0,0.1465162,-0.1465162,3.202845,53.38064,0.1325247,0.1531094,0,0,2.046579
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,41.8818,41.8818,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.948473,1.900063,0,0.1451876,-0.1451876,3.049804,50.82996,0.1325247,0.151721,0,0,1.900063
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,41.0759,41.0759,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.109793,1.754876,0,0.2868221,-0.2868221,2.747467,45.79102,0.1325247,0.2997291,0,0,1.754876
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.0199935,41.08721,40.73052,0.1710387,0.1710387,0,0,0,0.1710387,11.68946,0,0,0,0.0199935,0.1800407,0.1710387,0,0,3.428484,1.468053,0,0.1600472,-0.1600472,2.578762,42.97928,0.1325247,0.1881426,0.0159948,0,1.488047
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3277233,46.28825,40.24534,1.234687,1.234687,0.425,0,0.172125,1.234687,26.54302,0,2.220446E-16,0,0.3277233,0.8523023,0.8096871,0,0,3.606314,1.308006,0,0.5245789,-0.5245789,2.025807,33.76339,0.1325247,1.358156,0.2621786,1.7,1.63573
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7344193,56.30606,41.84068,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,86.42895,0,0,0,0.7344193,0,0,0.8502624,0.8077493,4.189179,0.7834273,1.542169,0,1.542169,3.488837,58.14716,0.1329052,0.9347114,0.5875354,1.7,1.517847
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7659339,61.67749,46.02639,0.4370484,0.4370484,0,-1,0,0.4370484,175.2515,0,0,0,0.7659339,0.460051,0.4370484,0,0,2.647011,2.171379,0.3058829,0,0.3058829,3.779023,62.98359,0.1328205,0.4807533,0.6127471,0,2.937313
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.943239,70.25316,49.76804,1.091019,1.091019,0,0,0,1.091019,86.45487,0,0,0,0.943239,1.148441,1.091019,0,0,2.341128,2.446674,0,0.205202,-0.205202,3.562721,59.37856,0.1328205,1.200121,0.7545912,0,3.389913
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8971272,72.82069,52.96695,0,0,0,0,0,0,0,0,0,0,0.8971272,0,0,0,0,2.56913,2.241472,0.8971272,0,0.8971272,4.413811,73.56336,0.1325724,0,0.7177018,0,3.138599
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.137826,82.52489,55.41752,0.1852244,0.1852244,0,0,0,0.1852244,614.2964,0,0,0,1.137826,0.194973,0.1852244,0,0,1.672003,3.048886,0.9428535,0,0.9428535,5.30828,88.47115,0.1323128,0.2037468,0.9102612,0,4.186713
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.169447,86.53858,57.77764,0.2393685,0.2393685,0,0,0,0.2393685,488.5551,0.1883304,0,0,1.169447,0.2519668,0.2393685,0,0,0.7291496,3.897454,0.7291496,0,0.7291496,6.000012,100,0.1321126,0.2633053,0.9355575,0,5.066901
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.158093,87.97192,59.15917,0.5081433,0.5081433,0,-1,0,0.5081433,227.9068,0.6232057,0,0,1.158093,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1321126,0.5589576,0.9264746,0,5.711782
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.9567969,82.28022,59.52922,0.007673893,0.007673893,0,-1,0,0.007673893,12468.21,0.9487192,0,0,0.9567969,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1321126,0.008441282,0.7654375,0,5.510486
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4849298,70.49912,59.94862,0.6489185,0.6489185,0,-1,0,0.6489185,74.72893,0,0,0,0.4849298,0.6830721,0.6489185,0,0,0,4.553689,0,0.1981423,-0.1981423,5.791152,96.519,0.1321126,0.7138103,0.3879439,0,5.038619
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3013473,65.53513,59.20851,1.02033,1.02033,0,-1,0,1.02033,29.53431,0,0,0,0.3013473,1.074031,1.02033,0,0,0.2201581,4.355546,0,0.7726839,-0.7726839,4.976671,82.94436,0.1321126,1.122363,0.2410779,0,4.656894
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03783778,58.20362,57.4487,1.21707,1.21707,0,-1,0,1.21707,3.108923,0,0,0,0.03783778,1.281127,1.21707,0,0,1.078696,3.582863,0,1.243289,-1.243289,3.66613,61.10204,0.1321126,1.338777,0.03027023,0,3.620701
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,55.87803,55.87803,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.460128,2.339574,0,0.6596451,-0.6596451,2.970803,49.51328,0.1321126,0.6893292,0,0,2.339574
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,53.93731,53.93731,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.193067,1.679929,0,0.3154056,-0.3154056,2.638336,43.97218,0.1321126,0.3295989,0,0,1.679929
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,51.71699,51.71699,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.543518,1.364523,0,0.1946462,-0.1946462,2.433161,40.5526,0.1321126,0.2034053,0,0,1.364523
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,49.44733,49.44733,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.759791,1.169877,0,0.005603157,-0.005603157,2.427255,40.45416,0.1321126,0.005855299,0,0,1.169877
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,47.6464,47.6464,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.766017,1.164274,0,0.09370471,-0.09370471,2.328481,38.80794,0.1321126,0.09792142,0,0,1.164274
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,46.34711,46.34711,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.870133,1.070569,0,0.09452602,-0.09452602,2.228842,37.14729,0.1321126,0.09877969,0,0,1.070569
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,45.03136,45.03136,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.975162,0.976043,0,0.05488238,-0.05488238,2.170991,36.18311,0.1321126,0.05735209,0,0,0.976043
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,43.9212,43.9212,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.036143,0.9211606,0,0.06811122,-0.06811122,2.099195,34.98652,0.1321126,0.07117622,0,0,0.9211606
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,42.97551,42.97551,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.111822,0.8530493,0,0.1409443,-0.1409443,1.950627,32.51039,0.1321126,0.1472868,0,0,0.8530493
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,42.0216,42.0216,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.268426,0.7121051,0,0.117124,-0.117124,1.827168,30.45273,0.1321126,0.1223946,0,0,0.7121051
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,41.2157,41.2157,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.398564,0.5949811,0,0.06738782,-0.06738782,1.756135,29.26885,0.1321126,0.07042027,0,0,0.5949811
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03022751,41.42719,40.88676,0.1335167,0.1335167,0,0,0,0.1335167,22.63949,0,2.775558E-17,0,0.03022751,0.1405439,0.1335167,0,0,4.47344,0.5275933,0,0.1103164,-0.1103164,1.639851,27.33079,0.1321126,0.1468684,0.02418201,0,0.5578208
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2174991,44.34612,40.38514,0.3541207,0.3541207,0,0,0,0.3541207,61.41947,0,0,0,0.2174991,0.3727587,0.3541207,0,0,4.596014,0.4172769,0,0.1552596,-0.1552596,1.476193,24.60316,0.1321126,0.3895328,0.1739992,0,0.6347759
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6349466,54.32098,41.98048,0,0,0,0,0,0,0,0,0,0,0.6349466,0,0,0,0,4.768524,0.2620173,0.6349466,0,0.6349466,2.078556,34.64253,0.1319389,0,0.5079573,0,0.8969639
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.586298,57.80755,46.14152,0.3388515,0.3388515,0,-1,0,0.3388515,173.025,0,0,0,0.586298,0.3566858,0.3388515,0,0,4.133577,0.8334692,0.2296121,0,0.2296121,2.296385,38.27301,0.1318761,0.3727367,0.4690384,0,1.419767
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7650076,65.92249,49.81738,0.7663879,0.7663879,0,0,0,0.7663879,99.81989,0,0,0,0.7650076,0.8067242,0.7663879,0,0,3.903965,1.04012,0,0.04171654,-0.04171654,2.252412,37.54013,0.1318761,0.8430268,0.6120061,0,1.805128
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.071005,77.62769,53.0574,0.1661172,0.1661172,0,0,0,0.1661172,644.7286,0,0,0,1.071005,0.1748602,0.1661172,0,0,3.950317,0.9984036,0.8961446,0,0.8961446,3.10257,51.70939,0.1316319,0.1827289,0.8568038,0,2.069408
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.071715,80.6144,55.45864,0.1907323,0.1907323,0,0,0,0.1907323,561.8952,0,0,0,1.071715,0.2007708,0.1907323,0,0,3.054173,1.804934,0.8709447,0,0.8709447,3.92882,65.48021,0.1313954,0.2098055,0.8573724,0,2.876649
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.170771,86.63443,57.81875,0.121384,0.121384,0,0,0,0.121384,964.5181,0,0,0,1.170771,0.1277727,0.121384,0,0,2.183228,2.588784,1.042998,0,1.042998,4.918295,81.97143,0.1311132,0.1335225,0.9366168,0,3.759555
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8143591,77.93464,59.20851,0,0,0,-1,0,0,0,0,0,0,0.8143591,0,0,0,0,1.140229,3.527483,0.8143591,0,0.8143591,5.690865,94.84755,0.1308938,0,0.6514873,0,4.341842
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6854249,74.99419,59.57856,0.2351208,0.2351208,0,-1,0,0.2351208,291.5203,0.1120591,0,0,0.6854249,0.2474956,0.2351208,0,0,0.3258702,4.260406,0.3258702,0,0.3258702,6.000012,100,0.1308062,0.2586329,0.5483399,0,4.945831
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3794935,68.11317,59.99796,0.1496859,0.1496859,0,-1,0,0.1496859,253.5265,0.2219293,0,0,0.3794935,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1308062,0.1646545,0.3035948,0,4.933182
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1802218,62.97391,59.25785,0.3247592,0.3247592,0,-1,0,0.3247592,55.494,0,0,0,0.1802218,0.3418517,0.3247592,0,0,0,4.553689,0,0.1616299,-0.1616299,5.829639,97.16046,0.1308062,0.3572351,0.1441775,0,4.733911
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03856456,58.30914,57.53916,0.5975009,0.5975009,0,-1,0,0.5975009,6.454311,0,1.110223E-16,0,0.03856456,0.6289483,0.5975009,0,0,0.1795888,4.392059,0,0.5903837,-0.5903837,5.20732,86.7885,0.1308062,0.6572509,0.03085165,0,4.430624
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,55.96849,55.96849,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8355706,3.801675,0,0.8737753,-0.8737753,4.28628,71.43786,0.1308062,0.9130952,0,0,3.801675
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,54.02776,54.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.806432,2.9279,0,0,0,4.28628,71.43786,0.1308062,0,0,0,2.9279
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,51.75811,51.75811,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.806432,2.9279,0,1.180232,-1.180232,3.042206,50.70333,0.1308062,1.233343,0,0,2.9279
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,49.53778,49.53778,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.117801,1.747668,0,0.1935623,-0.1935623,2.838174,47.3028,0.1308062,0.2022725,0,0,1.747668
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,47.73686,47.73686,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.33287,1.554106,0,0.1879416,-0.1879416,2.640066,44.00101,0.1308062,0.196399,0,0,1.554106
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,46.46223,46.46223,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.541694,1.366164,0,0.03776408,-0.03776408,2.600259,43.33756,0.1308062,0.03946346,0,0,1.366164
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,45.14649,45.14649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.583654,1.3284,0,0,0,2.600259,43.33756,0.1308062,0,0,0,1.3284
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,44.03633,44.03633,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.583654,1.3284,0,0.3248783,-0.3248783,2.257807,37.63004,0.1308062,0.3394978,0,0,1.3284
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,43.09064,43.09064,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.94463,1.003522,0,0.09686864,-0.09686864,2.155699,35.92824,0.1308062,0.1012277,0,0,1.003522
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,42.13672,42.13672,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.052262,0.9066531,0,0.09203935,-0.09203935,2.058681,34.31128,0.1308062,0.09618112,0,0,0.9066531
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,41.3555,41.3555,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.154528,0.8146138,0,0.04978105,-0.04978105,2.006207,33.43671,0.1308062,0.05202119,0,0,0.8146138
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03022628,41.56744,41.02656,0,0,0,0,0,0,0,0,0,0,0.03022628,0,0,0,0,4.20984,0.7648327,0.03022628,0,0.03022628,2.034882,33.91463,0.1307981,0,0.02418102,0,0.795059
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1934984,44.05884,40.54138,0.4400766,0.4400766,0,0,0,0.4400766,43.96926,0,0,0,0.1934984,0.4632386,0.4400766,0,0,4.179614,0.7920364,0,0.2697402,-0.2697402,1.750551,29.17579,0.1307981,0.4840843,0.1547987,0,0.9855348
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5759186,53.23264,42.12027,0.3512663,0.3512663,0,0,0,0.3512663,163.955,0,0,0,0.5759186,0.369754,0.3512663,0,0,4.479325,0.5222962,0.2061646,0,0.2061646,1.946136,32.43553,0.1307427,0.3863929,0.4607348,0,1.098215
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7853045,62.38243,46.25665,0.5423725,0.5423725,0,-1,0,0.5423725,144.7906,0,0,0,0.7853045,0.5709184,0.5423725,0,0,4.27316,0.7078443,0.2143862,0,0.2143862,2.14952,35.82527,0.1306852,0.5966097,0.6282436,0,1.493149
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.04373,73.04413,49.90784,0.882297,0.882297,0,0,0,0.882297,118.2969,0,0,0,1.04373,0.9287336,0.882297,0,0,4.058774,0.9007919,0.1149965,0,0.1149965,2.258616,37.64352,0.1306543,0.9705266,0.8349841,0,1.944522
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.189712,81.08472,53.0574,0,0,0,0,0,0,0,0,0,0,1.189712,0,0,0,0,3.943778,1.004289,1.189712,0,1.189712,3.387275,56.45448,0.1303363,0,0.9517695,0,2.194001
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.18694,84.14886,55.50798,0,0,0,0,0,0,0,0,0,0,1.18694,0,0,0,0,2.754066,2.075029,1.18694,0,1.18694,4.513306,75.22161,0.1300204,0,0.9495522,0,3.26197
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.052187,83.03576,57.8681,0,0,0,0,0,0,0,0,0,0,1.052187,0,0,0,0,1.567126,3.143276,1.052187,0,1.052187,5.511498,91.85812,0.1297417,0,0.8417496,0,4.195463
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9723618,82.40074,59.25785,0.3684272,0.3684272,0,-1,0,0.3684272,263.9223,0.06960482,0,0,0.9723618,0.3878182,0.3684272,0,0,0.5149388,4.090244,0.5149388,0,0.5149388,6.000012,100,0.1296058,0.40527,0.7778894,0,5.062606
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5894058,72.65581,59.6279,0.4366407,0.4366407,0,-1,0,0.4366407,134.9865,0.129784,0,0,0.5894058,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1296058,0.4803048,0.4715247,0,5.143095
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2922002,66.2028,60.03907,0.4866949,0.4866949,0,-1,0,0.4866949,60.03766,0,0,0,0.2922002,0.5123104,0.4866949,0,0,0,4.553689,0,0.2201102,-0.2201102,5.767995,96.13306,0.1296058,0.5353644,0.2337602,0,4.845889
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2133814,63.77279,59.3483,0,0,0,-1,0,0,0,0,0,0,0.2133814,0,0,0,0,0.2445669,4.333579,0.2133814,0,0.2133814,5.970427,99.50691,0.1295495,0,0.1707051,0,4.54696
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03436222,58.27441,57.5885,0.01444662,0.01444662,0,-1,0,0.01444662,237.8564,0,0,0,0.03436222,0.01520697,0.01444662,0,0,0.03118546,4.525622,0.01915525,0,0.01915525,5.988599,99.80978,0.1295445,0.01589128,0.02748977,0,4.559984
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,56.05894,56.05894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01203021,4.542862,0,0,0,5.988599,99.80978,0.1295445,0,0,0,4.542862
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,54.11822,54.11822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01203021,4.542862,0,0,0,5.988599,99.80978,0.1295445,0,0,0,4.542862
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,51.85678,51.85678,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.01203021,4.542862,0,0.6714516,-0.6714516,5.280827,88.0136,0.1295445,0.701667,0,0,4.542862
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,49.58713,49.58713,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7580876,3.87141,0,0.1039044,-0.1039044,5.171302,86.18819,0.1295445,0.1085801,0,0,3.87141
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,47.82732,47.82732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8735369,3.767506,0,0,0,5.171302,86.18819,0.1295445,0,0,0,3.767506
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,46.56091,46.56091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8735369,3.767506,0,0,0,5.171302,86.18819,0.1295445,0,0,0,3.767506
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,45.23695,45.23695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8735369,3.767506,0,0,0,5.171302,86.18819,0.1295445,0,0,0,3.767506
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,44.12679,44.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8735369,3.767506,0,0,0,5.171302,86.18819,0.1295445,0,0,0,3.767506
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,43.20576,43.20576,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8735369,3.767506,0,0.1435477,-0.1435477,5.019989,83.66632,0.1295445,0.1500074,0,0,3.767506
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,42.25185,42.25185,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.033034,3.623958,0,0.1773515,-0.1773515,4.833045,80.55058,0.1295445,0.1853323,0,0,3.623958
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,41.47063,41.47063,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.230092,3.446606,0,0.1523071,-0.1523071,4.672499,77.87482,0.1295445,0.159161,0,0,3.446606
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.0295465,41.67075,41.14169,0.03049566,0.03049566,0,0,0,0.03049566,96.88755,0,0,0,0.0295465,0.03210069,0.03049566,0,0,1.399322,3.294299,0,0.002554198,-0.002554198,4.669806,77.82995,0.1295445,0.03354523,0.0236372,0,3.323846
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3046978,46.27436,40.65651,0,0,0,0,0,0,0,0,0,0,0.3046978,0,0,0,0,1.40216,3.291745,0.3046978,0,0.3046978,4.958868,82.64764,0.1294642,0,0.2437582,0,3.596443
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5985849,53.83123,42.2354,0,0,0,0,0,0,0,0,0,0,0.5985849,0,0,0,0,1.097462,3.565973,0.5985849,0,0.5985849,5.526736,92.11208,0.1293069,0,0.478868,0,4.164558
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9646016,66.7493,46.32244,0.6812334,0.6812334,0,-1,0,0.6812334,141.5963,0,0,0,0.9646016,0.7170878,0.6812334,0,0,0.498877,4.1047,0.2475138,0,0.2475138,5.761548,96.0256,0.129242,0.7493567,0.7716812,0,5.069301
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9755251,71.30703,49.95718,0.4245208,0.4245208,0,0,0,0.4245208,229.7944,0.2772979,0,0,0.9755251,0.446864,0.4245208,0,0,0.2513632,4.327462,0.2513632,0,0.2513632,6.000012,100,0.1291761,0.4669729,0.7804201,0,5.302987
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.130759,79.39128,53.09852,0.1134996,0.1134996,0,0,0,0.1134996,996.2676,1.011286,0,0,1.130759,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1291761,0.1248495,0.9046075,0,5.684448
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.192134,84.31113,55.50798,0,0,0,0,0,0,0,1.192134,0,0,1.192134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291761,0,0.9537076,0,5.745823
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.059582,83.25665,57.8681,1.275865,1.275865,0.425,0,0.172125,1.275865,83.04813,0.1639346,0,0,1.059582,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1291761,1.403452,0.8476657,1.7,5.613271
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.9312065,81.21796,59.25785,0.5002335,0.5002335,0,-1,0,0.5002335,186.1544,0.4046449,0,0,0.9312065,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1291761,0.5502568,0.7449651,0,5.484895
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6882619,75.16867,59.66902,0,0,0,-1,0,0,0,0.6882619,0,0,0.6882619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291761,0,0.5506095,0,5.241951
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6094829,73.60573,60.03907,0.2488108,0.2488108,0,-1,0,0.2488108,244.9583,0.3475767,0,0,0.6094829,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1291761,0.2736919,0.4875863,0,5.163172
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3616071,67.02073,59.3483,0.5043076,0.5043076,0,-1,0,0.5043076,71.70368,0,0,0,0.3616071,0.5308501,0.5043076,0,0,0,4.553689,0,0.169243,-0.169243,5.821614,97.02671,0.1291761,0.5547383,0.2892857,0,4.915296
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02556293,58.14766,57.63784,0.4499516,0.4499516,0,-1,0,0.4499516,5.681264,0,0,0,0.02556293,0.4736332,0.4499516,0,0,0.1880478,4.384446,0,0.4480703,-0.4480703,5.349307,89.15493,0.1291761,0.4949467,0.02045035,0,4.410009
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,56.10828,56.10828,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6859036,3.936376,0,0.6531345,-0.6531345,4.660842,77.68055,0.1291761,0.6825256,0,0,3.936376
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,54.16756,54.16756,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.411609,3.283241,0,1.259992,-1.259992,3.332694,55.54479,0.1291761,1.316692,0,0,3.283241
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,51.94724,51.94724,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.8116,2.023249,0,0.2167985,-0.2167985,3.104168,51.73603,0.1291761,0.2265544,0,0,2.023249
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,49.67759,49.67759,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.052487,1.80645,0,0.07015833,-0.07015833,3.030215,50.50348,0.1291761,0.07331546,0,0,1.80645
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,47.87666,47.87666,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.130441,1.736292,0,0.3015044,-0.3015044,2.712401,45.2066,0.1291761,0.3150721,0,0,1.736292
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,46.60203,46.60203,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.465446,1.434788,0,0.1259803,-0.1259803,2.579607,42.99335,0.1291761,0.1316494,0,0,1.434788
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,45.31096,45.31096,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.605424,1.308807,0,0.1372236,-0.1372236,2.43496,40.58259,0.1291761,0.1433987,0,0,1.308807
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,44.20079,44.20079,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.757895,1.171584,0,0.06430784,-0.06430784,2.367174,39.45282,0.1291761,0.06720169,0,0,1.171584
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,43.24688,43.24688,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.829348,1.107276,0,0.1395144,-0.1395144,2.220113,37.0018,0.1291761,0.1457926,0,0,1.107276
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,42.32586,42.32586,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.984364,0.9677616,0,0.07960551,-0.07960551,2.136201,35.60328,0.1291761,0.08318776,0,0,0.9677616
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,41.53642,41.53642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.072814,0.8881561,0,0,0,2.136201,35.60328,0.1291761,0,0,0,0.8881561
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02730195,41.72942,41.24037,0.08407003,0.08407003,0,0,0,0.08407003,32.47524,0,0,0,0.02730195,0.08849477,0.08407003,0,0,4.072814,0.8881561,0,0.06119282,-0.06119282,2.071698,34.52823,0.1291761,0.09247703,0.02184156,0,0.915458
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3168875,46.61042,40.75519,0.05682596,0.05682596,0,0,0,0.05682596,557.6456,0,0,0,0.3168875,0.0598168,0.05682596,0,0,4.140806,0.8269632,0.2570707,0,0.2570707,2.315577,38.59287,0.1291087,0.06250855,0.25351,0,1.143851
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4409745,50.66684,42.30119,0.4148402,0.4148402,0,0,0,0.4148402,106.2999,0,0,0,0.4409745,0.4366739,0.4148402,0,0,3.883736,1.058327,0.004300659,0,0.004300659,2.319657,38.66087,0.1291076,0.4563242,0.3527796,0,1.499301
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5980772,58.3401,46.39645,0.4731508,0.4731508,0,-1,0,0.4731508,126.4031,0,0,0,0.5980772,0.4980535,0.4731508,0,0,3.879435,1.062197,0.1000237,0,0.1000237,2.414548,40.24238,0.1290814,0.5204659,0.4784617,0,1.660275
