Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.046175,73.22867,50.00652,0,0,0,0,0,0,0,0,0,0,1.046175,0,0,0,0,3.779411,1.152219,1.046175,0,1.046175,3.407036,56.78382,0.1288083,0,0.8369399,0,2.198394
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9693645,74.88182,53.09852,0.6403627,0.6403627,0,0,0,0.6403627,151.3774,0,0,0,0.9693645,0.6740661,0.6403627,0,0,2.733237,2.093776,0.2952985,0,0.2952985,3.687181,61.45289,0.1287314,0.704399,0.7754916,0,3.063141
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.032893,79.55541,55.50798,0.995159,0.995159,0,0,0,0.995159,103.7918,0,1.110223E-16,0,1.032893,1.047536,0.995159,0,0,2.437938,2.359545,0,0.01464257,-0.01464257,3.671746,61.19565,0.1287314,1.094675,0.8263146,0,3.392438
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.9853307,81.07967,57.8681,1.191849,1.191849,0,0,0,1.191849,82.67248,0,0,0,0.9853307,1.254577,1.191849,0,0,2.454208,2.344902,0,0.2692467,-0.2692467,3.387935,56.46548,0.1287314,1.311033,0.7882645,0,3.330233
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6638178,74.08685,59.25785,1.150695,1.150695,0,-1,0,1.150695,57.68845,0,2.220446E-16,0,0.6638178,1.211257,1.150695,0,0,2.753371,2.075655,0,0.5474396,-0.5474396,2.810883,46.84796,0.1287314,1.265764,0.5310543,0,2.739473
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5770587,72.39999,59.66902,0.5758539,0.5758539,0,-1,0,0.5758539,100.2092,0,0,0,0.5770587,0.606162,0.5758539,0,0,3.361637,1.528216,0,0.0291033,-0.0291033,2.780206,46.33667,0.1287314,0.6334393,0.461647,0,2.105274
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3166896,66.74525,60.03907,1.419944,1.38,0,-1,0,1.38,22.94852,0,0.03994403,0.1819384,0.3166896,1.452632,1.38,0,0,3.393974,1.499112,0,1.135942,-1.135942,1.582818,26.38024,0.1287314,1.561938,0.2533517,0,1.815802
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2028463,63.5477,59.3483,0,0,0,-1,0,0,0,0,0,0,0.2028463,0,0,0,0,4.656132,0.3631705,0.2028463,0,0.2028463,1.775255,29.58752,0.1286787,0,0.1622771,0,0.5660169
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02369146,58.11022,57.63784,0,0,0,-1,0,0,0,0,0,0,0.02369146,0,0,0,0,4.453285,0.5457323,0.02369146,0,0.02369146,1.79773,29.96211,0.1286725,0,0.01895317,0,0.5694237
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,56.10828,56.10828,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0.02617444,0,0.5405515,0.5135239,0,0,4.429594,0.5670546,0,0.5405515,-0.5405515,1.227939,20.46561,0.1286725,0.5648763,0,0,0.5670546
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,54.16756,54.16756,0.7700977,0.02517794,0,-1,0,0.02517794,0,0,0.7449198,0.8219296,0,0.0265031,0.02517794,0,0,5.030207,0.0265031,0,0.0265031,-0.0265031,1.200002,20,0.1286725,0.8471075,0,0,0.0265031
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,51.94724,51.94724,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286725,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,49.72692,49.72692,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286725,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,47.91777,47.91777,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286725,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,46.65137,46.65137,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286725,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,45.35207,45.35207,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286725,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,44.21724,44.21724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286725,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,43.29622,43.29622,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286725,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,42.36698,42.36698,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286725,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,41.61042,41.61042,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289838,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01898728,41.64609,41.30616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01898728,0,0,1.452632,1.38,3.679654,1.242,1.398987,0,1.398987,3.836381,63.93956,0.1292475,0,0.01518982,1.7,1.260987
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3082676,46.53899,40.84565,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,49.07975,0,0,0,0.3082676,0,0,1.071905,1.018309,2.280667,2.501089,1.326577,0,1.326577,5.094882,84.91454,0.1296789,0.6909048,0.2466141,1.7,2.809356
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3475538,48.884,42.36698,0.8249686,0.8249686,0,0,0,0.8249686,42.12934,0,1.110223E-16,0,0.3475538,0.868388,0.8249686,0,0,0.9540901,3.695008,0,0.5208342,-0.5208342,4.545875,75.76443,0.1296789,0.9074655,0.2780431,0,4.042562
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3438517,53.0648,46.43756,0.811718,0.811718,0,-1,0,0.811718,42.36098,0,1.110223E-16,0,0.3438517,0.85444,0.811718,0,0,1.532795,3.174174,0,0.5105883,-0.5105883,4.007668,66.79433,0.1296789,0.8928898,0.2750814,0,3.518025
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9445376,70.56673,50.00652,0,0,0,0,0,0,0,0,0,0,0.9445376,0,0,0,0,2.100115,2.663585,0.9445376,0,0.9445376,4.903735,81.72875,0.1294339,0,0.7556301,0,3.608123
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9081705,73.2624,53.09852,0.3546444,0.3546444,0,0,0,0.3546444,256.0792,0,0,0,0.9081705,0.3733099,0.3546444,0,0,1.155577,3.513669,0.5348607,0,0.5348607,5.411149,90.18562,0.1292956,0.3901088,0.7265364,0,4.42184
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.027771,79.40934,55.50798,0.9534906,0.9534906,0,0,0,0.9534906,107.7904,0,0,0,1.027771,1.003674,0.9534906,0,0,0.6207168,3.995044,0.02409697,0,0.02409697,5.434009,90.56664,0.1292894,1.04884,0.822217,0,5.022815
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.220949,88.33397,57.8681,0,0,0,0,0,0,0,0.6243291,0,0,1.220949,0,0,0,0,0.5966198,4.016731,0.5966198,0,0.5966198,6.000012,100,0.1291355,0,0.9767591,0,5.23768
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.9061894,80.51138,59.25785,0,0,0,-1,0,0,0,0.9061894,0,0,0.9061894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291355,0,0.7249516,0,5.459878
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4641795,69.66598,59.6279,0.006289819,0.006289819,0,-1,0,0.006289819,7379.854,0.4575586,0,0,0.4641795,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1291355,0.006918801,0.3713436,0,5.017869
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3771156,68.10284,60.03907,0,0,0,-1,0,0,0,0.3771156,0,0,0.3771156,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291355,0,0.3016925,0,4.930805
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08688466,61.11682,59.3483,0,0,0,-1,0,0,0,0.08688466,0,0,0.08688466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291355,0,0.06950773,0,4.640574
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01886398,58.01372,57.63784,0.3001201,0.3001201,0,-1,0,0.3001201,6.285479,0,0,0,0.01886398,0.3159158,0.3001201,0,0,0,4.553689,0,0.2970518,-0.2970518,5.686892,94.78134,0.1291355,0.330132,0.01509119,0,4.572553
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,56.15763,56.15763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3300576,4.256637,0,0,0,5.686892,94.78134,0.1291355,0,0,0,4.256637
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,54.20868,54.20868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3300576,4.256637,0,0,0,5.686892,94.78134,0.1291355,0,0,0,4.256637
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,51.98836,51.98836,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3300576,4.256637,0,0.03652506,-0.03652506,5.648391,94.13966,0.1291355,0.03816869,0,0,4.256637
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,49.76804,49.76804,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.370641,4.220112,0,0.07265712,-0.07265712,5.571804,92.86321,0.1291355,0.07592668,0,0,4.220112
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,47.96712,47.96712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4513711,4.147455,0,0,0,5.571804,92.86321,0.1291355,0,0,0,4.147455
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4513711,4.147455,0,0,0,5.571804,92.86321,0.1291355,0,0,0,4.147455
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,45.40141,45.40141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4513711,4.147455,0,0,0,5.571804,92.86321,0.1291355,0,0,0,4.147455
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,44.29125,44.29125,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4513711,4.147455,0,0.1184614,-0.1184614,5.446935,90.78206,0.1291355,0.1237921,0,0,4.147455
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,43.36201,43.36201,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5829949,4.028994,0,0.09026326,-0.09026326,5.351789,89.1963,0.1291355,0.0943251,0,0,4.028994
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,42.44099,42.44099,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6832874,3.93873,0,0.06376022,-0.06376022,5.284579,88.07615,0.1291355,0.06662943,0,0,3.93873
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,41.67621,41.67621,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7541321,3.87497,0,0.2863541,-0.2863541,4.982736,83.04543,0.1291355,0.29924,0,0,3.87497
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02920714,41.90392,41.38017,0.2121027,0.2121027,0,0,0,0.2121027,13.77028,0,2.775558E-17,0,0.02920714,0.223266,0.2121027,0,0,1.072303,3.588616,0,0.1940589,-0.1940589,4.77818,79.63617,0.1291355,0.233313,0.02336572,0,3.617823
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.159119,43.79917,40.91143,0.9530372,0.9530372,0,0,0,0.9530372,16.69599,0,0,0,0.159119,1.003197,0.9530372,0,0,1.287924,3.394557,0,0.8440781,-0.8440781,3.888443,64.80726,0.1291355,1.048341,0.1272952,0,3.553676
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2750108,47.55345,42.44099,0.2029561,0.2029561,0,0,0,0.2029561,135.5026,0,0,0,0.2750108,0.2136379,0.2029561,0,0,2.225789,2.550479,0.06137287,0,0.06137287,3.946667,65.77765,0.1291196,0.2232517,0.2200086,0,2.82549
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3838284,53.92721,46.4869,1.114229,1.114229,0,-1,0,1.114229,34.44789,0,2.220446E-16,0,0.3838284,1.172873,1.114229,0,0,2.164416,2.605715,0,0.7890443,-0.7890443,3.114941,51.91558,0.1291196,1.225652,0.3070627,0,2.989543
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5982449,62.2826,50.00652,0.7705204,0.7705204,0,0,0,0.7705204,77.64166,0,0,0,0.5982449,0.8110741,0.7705204,0,0,3.041132,1.81667,0,0.2128292,-0.2128292,2.890599,48.17656,0.1291196,0.8475724,0.4785959,0,2.414915
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4351994,62.01208,53.09852,0,0,0,0,0,0,0,0,0,0,0.4351994,0,0,0,0,3.277609,1.603841,0.4351994,0,0.4351994,3.303466,55.05765,0.1290076,0,0.3481596,0,2.039041
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.32102,62.03466,55.45864,0.04784317,0.04784317,0,0,0,0.04784317,670.9839,0,0,0,0.32102,0.05036123,0.04784317,0,0,2.842409,1.995521,0.2706588,0,0.2706588,3.560235,59.33714,0.1289381,0.05262749,0.256816,0,2.31654
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2426778,62.81714,57.81875,0.9427748,0.9427748,0,0,0,0.9427748,25.7408,0,1.110223E-16,0,0.2426778,0.9923946,0.9427748,0,0,2.57175,2.239114,0,0.7497168,-0.7497168,2.769964,46.16598,0.1289381,1.037052,0.1941422,0,2.481791
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5363448,70.91291,59.20851,0.3949168,0.3949168,0,-1,0,0.3949168,135.8121,0,0,0,0.5363448,0.4157019,0.3949168,0,0,3.404769,1.489397,0.1206429,0,0.1206429,2.884416,48.07351,0.1289071,0.4344085,0.4290758,0,2.025742
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3067681,66.04221,59.57856,0.2032567,0.2032567,0,-1,0,0.2032567,150.9264,0,0,0,0.3067681,0.2139545,0.2032567,0,0,3.284126,1.597975,0.09281363,0,0.09281363,2.972467,49.54102,0.1288833,0.2235824,0.2454145,0,1.904743
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2420708,65.06314,59.99796,0,0,0,-1,0,0,0,0,0,0,0.2420708,0,0,0,0,3.191313,1.681508,0.2420708,0,0.2420708,3.202116,53.36848,0.1288212,0,0.1936566,0,1.923578
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05239611,60.40962,59.3483,1.080154,1.080154,0,-1,0,1.080154,4.850801,0,2.220446E-16,0,0.05239611,1.137004,1.080154,0,0,2.949242,1.899371,0,1.084608,-1.084608,2.058839,34.31391,0.1288212,1.188169,0.04191688,0,1.951767
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.0270468,58.17736,57.63784,0.6514501,0.6514501,0,-1,0,0.6514501,4.151783,0,0,0,0.0270468,0.685737,0.6514501,0,0,4.154362,0.8147635,0,0.6586902,-0.6586902,1.364518,22.74192,0.1288212,0.7165951,0.02163744,0,0.8418103
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,56.15763,56.15763,0.5746476,0.1482697,0,-1,0,0.1482697,0,0,0.4263779,0.4838427,0,0.1560733,0.1482697,0,0,4.88624,0.1560733,0,0.1560733,-0.1560733,1.200002,20,0.1288212,0.6321124,0,0,0.1560733
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,54.25802,54.25802,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288212,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,52.0377,52.0377,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288212,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,49.81738,49.81738,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288212,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,48.01646,48.01646,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288212,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,46.74183,46.74183,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288212,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,45.45075,45.45075,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288212,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,44.3406,44.3406,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288212,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,43.41135,43.41135,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288212,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,42.49033,42.49033,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288212,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,41.72555,41.72555,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291506,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01239732,41.66794,41.44596,0.271648,0.271648,1.7,0,0.5202,0.271648,4.563745,0,0,0,0.01239732,0,0,1.428352,1.356934,3.679654,1.242,1.369332,0,1.369332,3.808247,63.47066,0.1295662,0.2988129,0.009917859,1.7,1.254397
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3913113,48.29495,40.98544,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3913113,0,0,1.452632,1.38,2.310323,2.474399,1.771311,0,1.771311,5.488661,91.4775,0.1297283,0,0.3130491,1.7,2.86571
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6738294,55.70901,42.49033,0.5682466,0.5682466,0,0,0,0.5682466,118.5805,0,0,0,0.6738294,0.5981543,0.5682466,0,0,0.5390114,4.068579,0.07567513,0,0.07567513,5.560452,92.67403,0.129709,0.6250712,0.5390635,0,4.742408
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8835087,64.98875,46.51157,0.6671713,0.6671713,0,-1,0,0.6671713,132.4261,0,0,0,0.8835087,0.7022856,0.6671713,0,0,0.4633362,4.136686,0.1812231,0,0.1812231,5.732376,95.53941,0.1296626,0.7338884,0.7068069,0,5.020195
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.159381,76.34805,50.00652,0.09168261,0.09168261,0,0,0,0.09168261,1264.56,0.78076,0,0,1.159381,0.096508,0.09168261,0,0,0.2821132,4.299787,0.2821132,0,0.2821132,6.000012,100,0.1295906,0.1008509,0.927505,0,5.459168
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.174826,80.69086,53.09852,0.5899745,0.5899745,0,0,0,0.5899745,199.1317,0.5538004,0,0,1.174826,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1295906,0.6489719,0.9398609,0,5.728515
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.12718,82.25597,55.45864,0.4865331,0.4865331,0,0,0,0.4865331,231.6759,0.6150398,0,0,1.12718,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1295906,0.5351864,0.9017439,0,5.680869
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.041331,82.6519,57.81875,0.2286323,0.2286323,0,0,0,0.2286323,455.4609,0.8006651,0,0,1.041331,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1295906,0.2514955,0.8330645,0,5.59502
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9632595,82.07684,59.20851,0,0,0,-1,0,0,0,0.9632595,0,0,0.9632595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295906,0,0.7706076,0,5.516948
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7729221,77.26121,59.57856,0.5931638,0.5931638,0,-1,0,0.5931638,130.305,0.1485392,0,0,0.7729221,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1295906,0.6524801,0.6183377,0,5.326611
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6691478,75.05426,59.99796,0.1007502,0.1007502,0,-1,0,0.1007502,664.1653,0.563095,0,0,0.6691478,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1295906,0.1108252,0.5353183,0,5.222836
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3284212,66.27988,59.3483,1.910327,1.38,0,-1,0,1.38,23.79864,0,0.5303271,0.7213598,0.3284212,1.452632,1.38,0,0,0,4.553689,0,1.12421,-1.12421,4.81499,80.24968,0.1295906,2.10136,0.2627369,0,4.88211
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03540202,58.34484,57.63784,1.001267,1.001267,0,-1,0,1.001267,3.535722,0,0,0,0.03540202,1.053965,1.001267,0,0,1.249123,3.429479,0,1.018563,-1.018563,3.74133,62.35538,0.1295906,1.101394,0.02832161,0,3.46488
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,56.19874,56.19874,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.380859,2.410915,0,0.6352014,-0.6352014,3.071769,51.19605,0.1295906,0.6637855,0,0,2.410915
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,54.30736,54.30736,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.086639,1.775714,0,0.5624625,-0.5624625,2.478882,41.31461,0.1295906,0.5877733,0,0,1.775714
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,52.08704,52.08704,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.711597,1.213252,0,0.09198724,-0.09198724,2.381919,39.69857,0.1295906,0.09612667,0,0,1.213252
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,49.86672,49.86672,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.813805,1.121264,0,0.07905153,-0.07905153,2.298591,38.30978,0.1295906,0.08260885,0,0,1.121264
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,48.05758,48.05758,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.90164,1.042213,0,0.2011053,-0.2011053,2.086607,34.77672,0.1295906,0.210155,0,0,1.042213
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,46.79117,46.79117,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.125091,0.8411075,0,0.1485997,-0.1485997,1.92997,32.1661,0.1295906,0.1552867,0,0,0.8411075
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,45.49187,45.49187,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.290201,0.6925079,0,0.1554834,-0.1554834,1.766076,29.43454,0.1295906,0.1624802,0,0,0.6925079
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,44.38171,44.38171,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.462961,0.5370244,0,0.0585615,-0.0585615,1.704347,28.40572,0.1295906,0.06119676,0,0,0.5370244
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,43.46069,43.46069,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.528029,0.4784629,0,0.1911602,-0.1911602,1.502846,25.04738,0.1295906,0.1997624,0,0,0.4784629
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,42.55611,42.55611,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.740429,0.2873027,0,0.008049846,-0.008049846,1.494361,24.90596,0.1295906,0.008412088,0,0,0.2873027
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,41.79134,41.79134,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.749373,0.2792529,0,0.1482995,-0.1482995,1.338039,22.30061,0.1295906,0.154973,0,0,0.2792529
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.034596,42.13302,41.51175,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.52584,0,0,0,0.034596,0,0,1.423803,1.352613,4.914151,0.1309534,1.387209,0,1.387209,2.654061,44.23426,0.1299973,0.3038168,0.0276768,1.7,0.1655494
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2540566,45.71872,41.05123,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2540566,0,0,1.452632,1.38,3.526942,1.379441,1.634057,0,1.634057,4.204263,70.07092,0.1301918,0,0.2032453,1.7,1.633498
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4533672,51.18628,42.55611,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,184.0096,2.220446E-16,0,0,0.4533672,0,0,1.452632,1.38,1.892885,2.850092,1.833367,0,1.833367,5.943548,99.05894,0.1304802,0.2710205,0.3626938,1.7,3.303459
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5681681,57.87108,46.56091,0.1715824,0.1715824,0,-1,0,0.1715824,331.1342,0.3280369,0,0,0.5681681,0.1806131,0.1715824,0,0,0.05951811,4.500123,0.05951811,0,0.05951811,6.000012,100,0.1304651,0.1887407,0.4545345,0,5.068291
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9757,71.37005,50.00652,1.05615,1.05615,0,0,0,1.05615,92.38271,0,0,0,0.9757,1.111737,1.05615,0,0,0,4.553689,0,0.1360368,-0.1360368,5.856616,97.61008,0.1304651,1.161765,0.78056,0,5.529389
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7838671,70.05704,53.0574,1.008986,1.008986,0,0,0,1.008986,77.68859,0,2.220446E-16,0,0.7838671,1.062091,1.008986,0,0,0.151152,4.417652,0,0.2782236,-0.2782236,5.563343,92.7222,0.1304651,1.109885,0.6270937,0,5.201519
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9711397,77.71085,55.41752,0.4056458,0.4056458,0,0,0,0.4056458,239.4058,0.08385485,0,0,0.9711397,0.4269956,0.4056458,0,0,0.4602893,4.139429,0.4602893,0,0.4602893,6.000012,100,0.130348,0.4462104,0.7769118,0,5.110569
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8569701,77.4044,57.77764,0.2872276,0.2872276,0,0,0,0.2872276,298.3592,0.5546253,0,0,0.8569701,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.130348,0.3159504,0.6855761,0,5.410659
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7199773,75.40132,59.15917,0.4775259,0.4775259,0,-1,0,0.4775259,150.7724,0.2173184,0,0,0.7199773,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.130348,0.5252786,0.5759818,0,5.273666
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5866743,72.47995,59.52922,0.2326842,0.2326842,0,-1,0,0.2326842,252.1332,0.3417435,0,0,0.5866743,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.130348,0.2559526,0.4693394,0,5.140363
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1805898,63.69101,59.94862,0.08023994,0.08023994,0,-1,0,0.08023994,225.0623,0.09612672,0,0,0.1805898,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.130348,0.08826393,0.1444719,0,4.734279
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04806041,60.27153,59.29897,0.6172919,0.6172919,0,-1,0,0.6172919,7.785687,0,1.110223E-16,0,0.04806041,0.6497809,0.6172919,0,0,0,4.553689,0,0.6017205,-0.6017205,5.365743,89.42887,0.130348,0.6790211,0.03844833,0,4.601749
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.027341,58.18326,57.63784,0.3377568,0.3377568,0,-1,0,0.3377568,8.094878,0,0,0,0.027341,0.3555335,0.3377568,0,0,0.6685783,3.951968,0,0.3281924,-0.3281924,5.019798,83.66312,0.130348,0.3715325,0.0218728,0,3.97931
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,56.19874,56.19874,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.033237,3.623776,0,1.452632,-1.452632,3.48859,58.14304,0.130348,1.97628,0,0,3.623776
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,54.34848,54.34848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.647272,2.171144,0,0,0,3.48859,58.14304,0.130348,0,0,0,2.171144
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,52.12816,52.12816,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.647272,2.171144,0,0.7944704,-0.7944704,2.651144,44.18565,0.130348,0.8302216,0,0,2.171144
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,49.90784,49.90784,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.530017,1.376674,0,0.114502,-0.114502,2.530448,42.17406,0.130348,0.1196546,0,0,1.376674
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,48.10691,48.10691,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.657241,1.262172,0,0.09353628,-0.09353628,2.431853,40.5308,0.130348,0.09774541,0,0,1.262172
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,46.83229,46.83229,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.76117,1.168636,0,0.1454528,-0.1454528,2.278532,37.97546,0.130348,0.1519982,0,0,1.168636
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,45.54121,45.54121,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.922785,1.023183,0,0.07430814,-0.07430814,2.200204,36.67,0.130348,0.07765201,0,0,1.023183
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.005349,0.9488748,0,0,0,2.200204,36.67,0.130348,0,0,0,0.9488748
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,43.48536,43.48536,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.005349,0.9488748,0,0.07612091,-0.07612091,2.119966,35.33269,0.130348,0.07954635,0,0,0.9488748
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,42.58078,42.58078,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.089928,0.8727539,0,0.0346599,-0.0346599,2.083431,34.72378,0.130348,0.0362196,0,0,0.8727539
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,41.84068,41.84068,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.128439,0.8380939,0,0.1095926,-0.1095926,1.96791,32.79844,0.130348,0.1145243,0,0,0.8380939
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01016412,41.76786,41.58575,0.01866102,0.01866102,0,0,0,0.01866102,54.46713,0,0,0,0.01016412,0.01964318,0.01866102,0,0,4.250208,0.7285014,0,0.009479058,-0.009479058,1.957918,32.63191,0.130348,0.02052712,0.008131299,0,0.7386655
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4179322,48.96613,41.12524,0.1838218,0.1838218,0,0,0,0.1838218,227.3573,0,0,0,0.4179322,0.1934966,0.1838218,0,0,4.260741,0.7190223,0.2244357,0,0.2244357,2.170837,36.18054,0.130291,0.2022039,0.3343458,0,1.136955
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.794983,58.51696,42.6219,0.6989625,0.6989625,0,0,0,0.6989625,113.7376,0,0,0,0.794983,0.73575,0.6989625,0,0,4.036305,0.9210144,0.05923303,0,0.05923303,2.22703,37.1171,0.1302759,0.7688587,0.6359864,0,1.715997
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9518379,66.73135,46.57736,0.2658024,0.2658024,0,-1,0,0.2658024,358.0999,0,0,0,0.9518379,0.279792,0.2658024,0,0,3.977072,0.9743241,0.6720459,0,0.6720459,2.864589,47.74305,0.1301055,0.2923826,0.7614703,0,1.926162
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.181419,76.97642,50.00652,0.1936088,0.1936088,0,0,0,0.1936088,610.2097,0,0,0,1.181419,0.2037987,0.1936088,0,0,3.305026,1.579165,0.9776206,0,0.9776206,3.792041,63.20056,0.1298584,0.2129696,0.9451354,0,2.760585
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.222607,82.08453,53.0574,0,0,0,0,0,0,0,0,0,0,1.222607,0,0,0,0,2.327405,2.459024,1.222607,0,1.222607,4.951908,82.53164,0.1295507,0,0.9780856,0,3.681631
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.284651,87.17345,55.41752,0.7439286,0.7439286,0,0,0,0.7439286,172.6847,0,0,0,1.284651,0.7830827,0.7439286,0,0,1.104798,3.55937,0.5015681,0,0.5015681,5.427738,90.46211,0.1294249,0.8183214,1.027721,0,4.844021
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.98407,80.93322,57.77764,0,0,0,0,0,0,0,0.3808397,0,0,0.98407,0,0,0,0,0.6032303,4.010782,0.6032303,0,0.6032303,6.000012,100,0.129274,0,0.787256,0,4.994852
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.112776,86.52293,59.15917,1.478281,1.38,0,-1,0,1.38,80.63591,2.220446E-16,0.09828081,0.2461089,1.112776,1.452632,1.38,0,0,0,4.553689,0,0.339856,-0.339856,5.641772,94.02935,0.129274,1.626109,0.8902205,0,5.666464
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9426523,81.93249,59.57856,0.44895,0.44895,0,-1,0,0.44895,209.9682,0.0924556,0,0,0.9426523,0.4725789,0.44895,0,0,0.3776178,4.213833,0.3776178,0,0.3776178,6.000012,100,0.1291796,0.493845,0.7541218,0,5.156485
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6834016,75.36099,59.94862,0.08847089,0.08847089,0,-1,0,0.08847089,772.4593,0.5902743,0,0,0.6834016,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1291796,0.09731798,0.5467213,0,5.237091
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2889434,65.35754,59.29897,0.2769791,0.2769791,0,-1,0,0.2769791,104.3196,0,0,0,0.2889434,0.2915569,0.2769791,0,0,0,4.553689,0,0.002613568,-0.002613568,5.997257,99.95409,0.1291796,0.304677,0.2311547,0,4.842632
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03400971,58.31691,57.63784,0.7978474,0.7978474,0,-1,0,0.7978474,4.262683,0,0,0,0.03400971,0.8398393,0.7978474,0,0,0.002903965,4.551075,0,0.8058296,-0.8058296,5.147838,85.79713,0.1291796,0.8776321,0.02720777,0,4.585085
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,56.19874,56.19874,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.8982702,3.745246,0,0.5271059,-0.5271059,4.59222,76.53684,0.1291796,0.5508257,0,0,3.745246
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,54.34848,54.34848,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.483943,3.21814,0,1.245659,-1.245659,3.27918,54.65289,0.1291796,1.301713,0,0,3.21814
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,52.1775,52.1775,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.868009,1.972481,0,1.244428,-1.244428,1.967438,32.79057,0.1291796,1.300427,0,0,1.972481
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,49.95718,49.95718,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.250707,0.7280531,0,0.1921008,-0.1921008,1.764946,29.4157,0.1291796,0.2007454,0,0,0.7280531
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,48.15625,48.15625,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.464152,0.5359523,0,0.1483407,-0.1483407,1.608581,26.80963,0.1291796,0.155016,0,0,0.5359523
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,46.85696,46.85696,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.628975,0.3876116,0,0.08654808,-0.08654808,1.517351,25.28913,0.1291796,0.09044275,0,0,0.3876116
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,45.58233,45.58233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.72514,0.3010635,0,0,0,1.517351,25.28913,0.1291796,0,0,0,0.3010635
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,44.45572,44.45572,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.72514,0.3010635,0,0.1090979,-0.1090979,1.402352,23.37248,0.1291796,0.1140073,0,0,0.3010635
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,43.52648,43.52648,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.846359,0.1919656,0,0.04070931,-0.04070931,1.359441,22.6573,0.1291796,0.04254123,0,0,0.1919656
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,42.6219,42.6219,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.891592,0.1512563,0,0.03678297,-0.03678297,1.320668,22.01109,0.1291796,0.0384382,0,0,0.1512563
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,41.90647,41.90647,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.932462,0.1144733,0,0.09743717,-0.09743717,1.21796,20.29929,0.1291796,0.1018218,0,0,0.1144733
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03568668,42.29305,41.65154,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.4457,2.220446E-16,0,0,0.03568668,0,0,1.452632,1.38,5.040725,0.01703613,1.415687,0,1.415687,2.560998,42.68322,0.129563,0.2541507,0.02854935,1.7,0.05272281
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3002977,46.74452,41.19103,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3002977,0,0,1.452632,1.38,3.625039,1.291154,1.680298,0,1.680298,4.155069,69.25101,0.1297436,0,0.2402382,1.7,1.591452
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5394247,53.06809,42.67124,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,123.1762,0,0,0,0.5394247,0,0,1.262071,1.198967,1.944741,2.803422,1.738392,0,1.738392,5.804252,96.73734,0.1300522,0.481722,0.4315397,1.7,3.342847
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.870603,64.83946,46.65137,0.1686783,0.1686783,0,-1,0,0.1686783,516.1322,0.4866979,0,0,0.870603,0.1775561,0.1686783,0,0,0.2063489,4.367975,0.2063489,0,0.2063489,6.000012,100,0.1300008,0.1855461,0.6964824,0,5.238578
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.170238,76.70818,50.04764,0,0,0,0,0,0,0,1.170238,0,0,1.170238,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300008,0,0.9361904,0,5.723927
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.174334,80.67617,53.09852,1.155389,1.155389,0,0,0,1.155389,101.6397,0,2.220446E-16,0,1.174334,1.216199,1.155389,0,0,0,4.553689,0,0.04186498,-0.04186498,5.955883,99.26451,0.1300008,1.270928,0.9394675,0,5.728023
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.173621,83.67167,55.45864,0.5664883,0.5664883,0,0,0,0.5664883,207.1748,0.5308006,0,0,1.173621,0.5963035,0.5664883,0,0,0.04651664,4.511824,0.04651664,0,0.04651664,6.000012,100,0.1299893,0.6231371,0.9388966,0,5.685445
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.232241,88.58909,57.77764,0,0,0,0,0,0,0,1.232241,0,0,1.232241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299893,0,0.9857931,0,5.78593
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.058754,84.91096,59.20851,0,0,0,-1,0,0,0,1.058754,0,0,1.058754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299893,0,0.8470029,0,5.612442
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.9293712,81.55241,59.57856,0.4509125,0.4509125,0,-1,0,0.4509125,206.109,0.4547264,0,0,0.9293712,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1299893,0.4960037,0.743497,0,5.48306
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6648831,74.94623,59.99796,0.1401028,0.1401028,0,-1,0,0.1401028,474.5681,0.5174065,0,0,0.6648831,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1299893,0.1541131,0.5319065,0,5.218572
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2837205,65.29472,59.3483,0.195225,0.195225,0,-1,0,0.195225,145.33,0.07822048,0,0,0.2837205,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1299893,0.2147475,0.2269764,0,4.837409
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02893353,58.25643,57.67896,0.2656425,0.2656425,0,-1,0,0.2656425,10.8919,0,5.551115E-17,0,0.02893353,0.2796237,0.2656425,0,0,0,4.553689,0,0.2506901,-0.2506901,5.735762,95.59583,0.1299893,0.2922067,0.02314682,0,4.582623
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,56.24809,56.24809,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2785446,4.302999,0,0.2313344,-0.2313344,5.491914,91.53171,0.1299893,0.2417444,0,0,4.302999
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,54.39782,54.39782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5355828,4.071664,0,0,0,5.491914,91.53171,0.1299893,0,0,0,4.071664
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,52.22684,52.22684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5355828,4.071664,0,0,0,5.491914,91.53171,0.1299893,0,0,0,4.071664
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,50.00652,50.00652,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5355828,4.071664,0,0.1976988,-0.1976988,5.283521,88.0585,0.1299893,0.2065952,0,0,4.071664
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,48.19737,48.19737,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7552481,3.873966,0,0.05900412,-0.05900412,5.221325,87.02191,0.1299893,0.06165931,0,0,3.873966
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,46.93097,46.93097,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8208082,3.814961,0,0.1998203,-0.1998203,5.010696,83.51143,0.1299893,0.2088122,0,0,3.814961
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,45.63167,45.63167,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.042831,3.615141,0,0.0815479,-0.0815479,4.924737,82.07878,0.1299893,0.08521756,0,0,3.615141
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,44.49684,44.49684,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.13344,3.533593,0,0.1805515,-0.1805515,4.734419,78.90682,0.1299893,0.1886764,0,0,3.533593
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,43.57582,43.57582,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.334052,3.353042,0,0.1914485,-0.1914485,4.532614,75.54342,0.1299893,0.2000637,0,0,3.353042
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,42.67124,42.67124,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.546773,3.161593,0,0.1155125,-0.1155125,4.410853,73.51408,0.1299893,0.1207106,0,0,3.161593
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,41.93114,41.93114,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.67512,3.046081,0,0.08637057,-0.08637057,4.319811,71.9967,0.1299893,0.09025725,0,0,3.046081
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02781745,42.20064,41.70088,0.1295793,0.1295793,0,0,0,0.1295793,21.46751,0,2.775558E-17,0,0.02781745,0.1363993,0.1295793,0,0,1.771087,2.95971,0,0.1085818,-0.1085818,4.205356,70.08912,0.1299893,0.1425373,0.02225396,0,2.987528
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2468875,45.80327,41.26504,0.8230838,0.8230838,0,0,0,0.8230838,29.99543,0,2.220446E-16,0,0.2468875,0.866404,0.8230838,0,0,1.891734,2.851129,0,0.6195165,-0.6195165,3.552328,59.20535,0.1299893,0.9053922,0.19751,0,3.098016
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3161533,48.63939,42.72058,0.3343797,0.3343797,0,0,0,0.3343797,94.54919,0,0,0,0.3161533,0.3519786,0.3343797,0,0,2.580086,2.231612,0,0.03582531,-0.03582531,3.514565,58.57596,0.1299893,0.3678176,0.2529226,0,2.547765
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.526398,57.09999,46.67604,1.186762,1.186762,0,-1,0,1.186762,44.35582,0,0,0,0.526398,1.249223,1.186762,0,0,2.619891,2.195787,0,0.7228251,-0.7228251,2.75264,45.87725,0.1299893,1.305438,0.4211184,0,2.722185
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7944661,66.88834,50.04764,0.43285,0.43285,0,0,0,0.43285,183.5431,0,0,0,0.7944661,0.4556316,0.43285,0,0,3.42303,1.472962,0.3388346,0,0.3388346,3.074087,51.23468,0.129905,0.476135,0.6355729,0,2.267428
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9776906,75.10574,53.09852,0.01090469,0.01090469,0,0,0,0.01090469,8965.778,0,0,0,0.9776906,0.01147863,0.01090469,0,0,3.084196,1.777913,0.966212,0,0.966212,3.990716,66.5118,0.1296654,0.01199516,0.7821525,0,2.755603
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.919724,76.35639,55.45864,0.2149832,0.2149832,0,0,0,0.2149832,427.8122,0,0,0,0.919724,0.2262981,0.2149832,0,0,2.117984,2.647503,0.693426,0,0.693426,4.648558,77.47581,0.129494,0.2364815,0.7357792,0,3.567228
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.144959,85.81474,57.81875,0.9895563,0.9895563,0,0,0,0.9895563,115.7043,0,0,0,1.144959,1.041638,0.9895563,0,0,1.424558,3.271587,0.1033206,0,0.1033206,4.746576,79.10945,0.1294685,1.088512,0.915967,0,4.416546
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.134843,87.28696,59.20851,0.686015,0.686015,0,-1,0,0.686015,165.4255,0,0,0,1.134843,0.722121,0.686015,0,0,1.321237,3.364575,0.4127224,0,0.4127224,5.138119,85.63515,0.1293668,0.7546164,0.9078747,0,4.499419
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9659669,82.60624,59.57856,0,0,0,-1,0,0,0,0.05745209,0,0,0.9659669,0,0,0,0,0.9085148,3.736026,0.9085148,0,0.9085148,6.000012,100,0.1291433,0,0.7727735,0,4.701993
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5501793,72.11004,59.99796,0.6582466,0.6582466,0,-1,0,0.6582466,83.58255,1.110223E-16,0,0,0.5501793,0.6928912,0.6582466,0,0,0,4.553689,0,0.1427119,-0.1427119,5.84958,97.49281,0.1291433,0.7240713,0.4401434,0,5.103868
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3046281,65.75372,59.3483,0.5621353,0.5621353,0,-1,0,0.5621353,54.19124,0,1.110223E-16,0,0.3046281,0.5917214,0.5621353,0,0,0.1585688,4.410977,0,0.2870933,-0.2870933,5.546957,92.44911,0.1291433,0.6183488,0.2437025,0,4.715605
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03023705,58.28255,57.67896,0.3698804,0.3698804,0,-1,0,0.3698804,8.174817,0,0,0,0.03023705,0.3893478,0.3698804,0,0,0.4775612,4.123884,0,0.3591108,-0.3591108,5.168422,86.14019,0.1291433,0.4068685,0.02418964,0,4.154121
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,56.29742,56.29742,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.8765732,3.764773,0,0.6986781,-0.6986781,4.43195,73.86569,0.1291433,0.7301187,0,0,3.764773
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,54.44716,54.44716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.652882,3.066095,0,0,0,4.43195,73.86569,0.1291433,0,0,0,3.066095
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,52.22684,52.22684,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.652882,3.066095,0,1.049352,-1.049352,3.325836,55.43048,0.1291433,1.096573,0,0,3.066095
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,50.00652,50.00652,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.818829,2.016743,0,0.171429,-0.171429,3.145134,52.41879,0.1291433,0.1791433,0,0,2.016743
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,48.19737,48.19737,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.009306,1.845314,0,0.1621024,-0.1621024,2.974263,49.57095,0.1291433,0.1693971,0,0,1.845314
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,46.94741,46.94741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.18942,1.683211,0,0,0,2.974263,49.57095,0.1291433,0,0,0,1.683211
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,45.65634,45.65634,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.18942,1.683211,0,0.1892869,-0.1892869,2.774737,46.24552,0.1291433,0.1978048,0,0,1.683211
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,44.52151,44.52151,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.399739,1.493924,0,0.1210889,-0.1210889,2.647098,44.11821,0.1291433,0.1265379,0,0,1.493924
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,43.60049,43.60049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.534282,1.372835,0,0,0,2.647098,44.11821,0.1291433,0,0,0,1.372835
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,42.69591,42.69591,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.534282,1.372835,0,0.1157582,-0.1157582,2.525078,42.08455,0.1291433,0.1209673,0,0,1.372835
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,41.98048,41.98048,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.662902,1.257077,0,0.009803044,-0.009803044,2.514745,41.91233,0.1291433,0.01024418,0,0,1.257077
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01529362,42.02468,41.75022,0.1344803,0.1344803,0,0,0,0.1344803,11.37239,0,0,0,0.01529362,0.1415582,0.1344803,0,0,3.673794,1.247274,0,0.1262646,-0.1262646,2.38165,39.69409,0.1291433,0.1479283,0.0122349,0,1.262568
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4100122,49.00016,41.30616,0.7608048,0.7608048,0,0,0,0.7608048,53.89191,0,1.110223E-16,0,0.4100122,0.8008471,0.7608048,0,0,3.814088,1.12101,0,0.3908349,-0.3908349,1.969674,32.82784,0.1291433,0.8368853,0.3280098,0,1.531022
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6818626,56.18053,42.7617,0.7127622,0.7127622,0,0,0,0.7127622,95.66481,0,0,0,0.6818626,0.750276,0.7127622,0,0,4.248349,0.7301747,0,0.06841341,-0.06841341,1.89756,31.62594,0.1291433,0.7840384,0.5454901,0,1.412037
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9628659,67.12024,46.67604,0.4798256,0.4798256,0,-1,0,0.4798256,200.67,0,0,0,0.9628659,0.5050796,0.4798256,0,0,4.324364,0.6617613,0.4577864,0,0.4577864,2.331854,38.86416,0.129031,0.5278081,0.7702928,0,1.624627
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.160478,76.37916,50.00652,0.2898125,0.2898125,0,0,0,0.2898125,400.4238,0,0,0,1.160478,0.3050658,0.2898125,0,0,3.866578,1.073769,0.8554123,0,0.8554123,3.14337,52.38939,0.1288217,0.3187937,0.9283825,0,2.234247
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.296085,84.39219,53.0574,0.9857741,0.9857741,0,0,0,0.9857741,131.4789,0,0,0,1.296085,1.037657,0.9857741,0,0,3.011165,1.84364,0.2584277,0,0.2584277,3.388536,56.47548,0.1287586,1.084352,1.036868,0,3.139725
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.307342,87.93333,55.41752,0.538649,0.538649,0,0,0,0.538649,242.7076,0,0,0,1.307342,0.5669989,0.538649,0,0,2.752738,2.076225,0.7403429,0,0.7403429,4.090887,68.18131,0.1285781,0.5925139,1.045874,0,3.383567
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.279998,90.21023,57.77764,1.089089,1.089089,0,0,0,1.089089,117.5292,0,0,0,1.279998,1.14641,1.089089,0,0,2.012395,2.742534,0.1335886,0,0.1335886,4.21762,70.29353,0.1285456,1.197998,1.023999,0,4.022532
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.127173,87.04224,59.20851,0.4825451,0.4825451,0,-1,0,0.4825451,233.5892,0,0,0,1.127173,0.5079423,0.4825451,0,0,1.878806,2.862763,0.619231,0,0.619231,4.805074,80.08441,0.1283952,0.5307996,0.9017386,0,3.989937
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9661742,82.61227,59.57856,1.393021,1.38,0,-1,0,1.38,70.01263,0,0.01302106,0.1523232,0.9661742,1.452632,1.38,0,0,1.259575,3.420071,0,0.4864574,-0.4864574,4.292303,71.53824,0.1283952,1.532323,0.7729394,0,4.386246
