Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6474323,74.50615,59.99796,0.7156671,0.7156671,0,-1,0,0.7156671,90.46557,0,0,0,0.6474323,0.7533338,0.7156671,0,0,1.800083,2.933614,0,0.1059015,-0.1059015,4.180673,69.67774,0.1283952,0.7872338,0.5179459,0,3.581046
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3234504,66.16962,59.3483,0.006095702,0.006095702,0,-1,0,0.006095702,5306.204,0,0,0,0.3234504,0.006416529,0.006095702,0,0,1.917752,2.827713,0.3170339,0,0.3170339,4.481438,74.69048,0.1283183,0.006705272,0.2587603,0,3.151163
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03722839,58.42283,57.67896,0.9926269,0.9926269,0,-1,0,0.9926269,3.750492,0,2.220446E-16,0,0.03722839,1.04487,0.9926269,0,0,1.600718,3.113043,0,1.007642,-1.007642,3.41929,56.98805,0.1283183,1.09189,0.02978271,0,3.150271
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,56.29742,56.29742,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,2.72032,2.105401,0,0.4944206,-0.4944206,2.898125,48.30198,0.1283183,0.5166695,0,0,2.105401
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,54.44716,54.44716,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,3.269676,1.61098,0,0.8252065,-0.8252065,2.028281,33.80461,0.1283183,0.8623408,0,0,1.61098
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,52.26796,52.26796,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,4.186573,0.7857738,0,0.1857479,-0.1857479,1.832485,30.54136,0.1283183,0.1941065,0,0,0.7857738
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,50.00652,50.00652,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,4.392959,0.600026,0,0.2097241,-0.2097241,1.611417,26.85689,0.1283183,0.2191617,0,0,0.600026
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,48.24671,48.24671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.625986,0.3903019,0,0,0,1.611417,26.85689,0.1283183,0,0,0,0.3903019
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,46.94741,46.94741,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,4.625986,0.3903019,0,0.2570294,-0.2570294,1.340484,22.34135,0.1283183,0.2685958,0,0,0.3903019
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,45.65634,45.65634,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,4.911574,0.1332725,0,0.04331913,-0.04331913,1.294822,21.58032,0.1283183,0.04526849,0,0,0.1332725
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,44.54618,44.54618,0.235045,0.08545566,0,-1,0,0.08545566,0,0,0.1495894,0.1730939,0,0.08995333,0.08545566,0,0,4.959706,0.08995333,0,0.08995333,-0.08995333,1.200002,20,0.1283183,0.2585495,0,0,0.08995333
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,43.61694,43.61694,0.2858955,0,0,-1,0,0,0,0,0.2858955,0.3144851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283183,0.3144851,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,42.72058,42.72058,0.07988296,0,0,-1,0,0,0,0,0.07988296,0.08787125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283183,0.08787125,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,42.0216,42.0216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283183,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02001892,42.15088,41.79134,0,0,0,0,0,0,0,0,0,0,0.02001892,0,0,0,0,5.059654,0,0.02001892,0,0.02001892,1.218994,20.31653,0.1283134,0,0.01601513,0,0.02001892
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3746928,48.35741,41.3555,0.3682836,0.3682836,1.7,0,0.5202,0.3682836,101.7403,0,0,0,0.3746928,0,0,1.331716,1.265131,5.039636,0.01801703,1.639823,0,1.639823,2.774667,46.24436,0.1286455,0.4051119,0.2997543,1.7,0.3927099
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7214383,57.04234,42.7617,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,111.0351,0,0,0,0.7214383,0,0,1.050261,0.9977481,3.399812,1.493858,1.719186,0,1.719186,4.405631,73.42702,0.1289563,0.7147128,0.5771506,1.7,2.215297
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9321628,66.36148,46.67604,0,0,0,-1,0,0,0,0,0,0,0.9321628,0,0,0,0,1.680626,3.041126,0.9321628,0,0.9321628,5.289958,88.16579,0.1287311,0,0.7457303,0,3.973289
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.167357,76.57463,50.00652,1.08664,1.08664,0,0,0,1.08664,107.4281,0,0,0,1.167357,1.143832,1.08664,0,0,0.7484629,3.880072,0.0235254,0,0.0235254,5.312276,88.53776,0.1287254,1.195304,0.9338859,0,5.04743
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.234738,82.45826,53.0574,1.217639,1.217639,0,0,0,1.217639,101.4043,0,2.220446E-16,0,1.234738,1.281725,1.217639,0,0,0.7249374,3.901245,0,0.04698698,-0.04698698,5.262747,87.71228,0.1287254,1.339403,0.9877907,0,5.135983
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.1688,83.40678,55.36818,0,0,0,0,0,0,0,0.3916548,0,0,1.1688,0,0,0,0,0.7771452,3.854258,0.7771452,0,0.7771452,6.000012,100,0.1285382,0,0.93504,0,5.023058
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.133479,85.33851,57.72829,0.4424657,0.4424657,0,0,0,0.4424657,256.1732,0.6677254,0,0,1.133479,0.4657534,0.4424657,0,0,0,4.553689,0,0,0,6.000012,100,0.1285382,0.4867123,0.906783,0,5.687168
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.01368,83.4931,59.15917,0.3405653,0.3405653,0,-1,0,0.3405653,297.6464,0.6551905,0,0,1.01368,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.1285382,0.3746218,0.8109442,0,5.567369
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9304932,81.52489,59.52922,0.8743353,0.8743353,0,-1,0,0.8743353,106.4229,0.01014024,0,0,0.9304932,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1285382,0.9617688,0.7443945,0,5.484182
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6794169,75.25948,59.94862,1.016216,1.016216,0,-1,0,1.016216,66.85754,0,0,0,0.6794169,1.069701,1.016216,0,0,0,4.553689,0,0.3902839,-0.3902839,5.588617,93.14342,0.1285382,1.117837,0.5435335,0,5.233106
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3355824,66.43906,59.3483,0.02437556,0.02437556,0,-1,0,0.02437556,1376.717,0,0,0,0.3355824,0.02565848,0.02437556,0,0,0.4336488,4.163405,0.3099239,0,0.3099239,5.882636,98.04374,0.1284637,0.02681312,0.2684659,0,4.498988
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03322962,58.34257,57.67896,0,0,0,-1,0,0,0,0,0,0,0.03322962,0,0,0,0,0.1237249,4.442337,0.03322962,0,0.03322962,5.914161,98.56915,0.1284558,0,0.02658369,0,4.475566
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,56.29742,56.29742,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.09049524,4.472243,0,0.2463197,-0.2463197,5.654517,94.24176,0.1284558,0.2574041,0,0,4.472243
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,54.44716,54.44716,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.3641838,4.225924,0,1.299137,-1.299137,4.285106,71.41829,0.1284558,1.357598,0,0,4.225924
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,52.22684,52.22684,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.80767,2.926786,0,1.33928,-1.33928,2.873381,47.88959,0.1284558,1.399548,0,0,2.926786
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,49.95718,49.95718,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.295758,1.587506,0,0.2102559,-0.2102559,2.651752,44.19577,0.1284558,0.2197174,0,0,1.587506
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,48.19737,48.19737,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.529376,1.37725,0,0.2019116,-0.2019116,2.438918,40.64856,0.1284558,0.2109977,0,0,1.37725
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,46.93097,46.93097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.753722,1.175339,0,0,0,2.438918,40.64856,0.1284558,0,0,0,1.175339
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.753722,1.175339,0,0,0,2.438918,40.64856,0.1284558,0,0,0,1.175339
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.753722,1.175339,0,0,0,2.438918,40.64856,0.1284558,0,0,0,1.175339
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,43.61694,43.61694,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.753722,1.175339,0,0.1920681,-0.1920681,2.236461,37.27427,0.1284558,0.2007111,0,0,1.175339
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,42.72058,42.72058,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.967131,0.9832706,0,0.1685459,-0.1685459,2.058798,34.31322,0.1284558,0.1761305,0,0,0.9832706
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,42.04626,42.04626,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.154405,0.8147247,0,0.08875868,-0.08875868,1.965238,32.7539,0.1284558,0.09275283,0,0,0.8147247
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.0357322,42.45901,41.81601,0.0003902835,0.0003902835,0,0,0,0.0003902835,9155.446,0,0,0,0.0357322,0.0004108248,0.0003902835,0,0,4.253026,0.725966,0.03532137,0,0.03532137,1.998747,33.31237,0.1284473,0.0004293119,0.02858576,0,0.7616982
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1595337,44.25924,41.3555,0.3103748,0.3103748,0,0,0,0.3103748,51.40034,0,0,0,0.1595337,0.3267103,0.3103748,0,0,4.217704,0.7577552,0,0.1671766,-0.1671766,1.822527,30.37539,0.1284473,0.3414123,0.127627,0,0.917289
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4384586,51.12962,42.78637,0.3171817,0.3171817,0,0,0,0.3171817,138.2358,0,0,0,0.4384586,0.3338754,0.3171817,0,0,4.403456,0.5905786,0.1045831,0,0.1045831,1.921743,32.02899,0.1284222,0.3488998,0.3507669,0,1.029037
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5835629,58.30216,46.65137,0.6937729,0.6937729,0,-1,0,0.6937729,84.11439,1.110223E-16,0,0.001805013,0.5835629,0.7302873,0.6937729,0,0,4.298873,0.6847034,0,0.1467244,-0.1467244,1.767082,29.45131,0.1284222,0.7631502,0.4668503,0,1.268266
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8054221,67.04982,49.95718,0.3834831,0.3834831,0,0,0,0.3834831,210.028,0,0,0,0.8054221,0.4036664,0.3834831,0,0,4.4619,0.537979,0.4017556,0,0.4017556,2.148221,35.80361,0.1283258,0.4218314,0.6443377,0,1.343401
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6432672,66.57185,52.96695,0.06830145,0.06830145,0,0,0,0.06830145,941.8059,0,0,0,0.6432672,0.07189627,0.06830145,0,0,4.060144,0.8995591,0.5713709,0,0.5713709,2.690271,44.83776,0.128189,0.0751316,0.5146137,0,1.542826
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.526883,66.46174,55.32706,0.07292036,0.07292036,0,0,0,0.07292036,722.5458,0,0,0,0.526883,0.07675827,0.07292036,0,0,3.488773,1.413793,0.4501247,0,0.4501247,3.117297,51.95484,0.1280814,0.0802124,0.4215064,0,1.940676
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1472263,60.66639,57.67896,0,0,0,0,0,0,0,0,0,0,0.1472263,0,0,0,0,3.038649,1.818905,0.1472263,0,0.1472263,3.256968,54.28269,0.1280463,0,0.1177811,0,1.966131
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1566761,62.28376,59.06871,0.8553725,0.8553725,0,-1,0,0.8553725,18.31671,0,0,0,0.1566761,0.9003922,0.8553725,0,0,2.891422,1.951409,0,0.7437161,-0.7437161,2.473022,41.21696,0.1280463,0.9409098,0.1253409,0,2.108085
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3966078,67.95996,59.48811,0.2655138,0.2655138,0,-1,0,0.2655138,149.3737,0,0,0,0.3966078,0.2794882,0.2655138,0,0,3.717773,1.207693,0.1171196,0,0.1171196,2.584132,43.06878,0.1280183,0.2920652,0.3172862,0,1.6043
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1827317,63.68592,59.89928,0.1994003,0.1994003,0,-1,0,0.1994003,91.64064,0,0,0,0.1827317,0.209895,0.1994003,0,0,3.600654,1.3131,0,0.02716335,-0.02716335,2.555499,42.59156,0.1280183,0.2193403,0.1461854,0,1.495832
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04630709,60.19444,59.25785,0.5280872,0.5280872,0,-1,0,0.5280872,8.768835,0,1.110223E-16,0,0.04630709,0.5558813,0.5280872,0,0,3.630836,1.285937,0,0.5095741,-0.5095741,2.018361,33.63928,0.1280183,0.5808959,0.03704568,0,1.332244
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02759866,58.18842,57.63784,0.9142715,0.7637634,0,-1,0,0.7637634,3.613509,0,0.1505081,0.2629102,0.02759866,0.8039615,0.7637634,0,0,4.197029,0.7763628,0,0.7763628,-0.7763628,1.200002,20,0.1280183,1.005699,0.02207893,0,0.8039615
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,56.29742,56.29742,1.163577,0,0,-1,0,0,0,0,1.163577,1.279934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280183,1.279934,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,54.44716,54.44716,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280183,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,52.22684,52.22684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280183,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,49.95718,49.95718,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280183,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,48.19737,48.19737,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280183,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,46.93097,46.93097,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280183,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,45.65634,45.65634,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280183,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,44.57085,44.57085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280183,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,43.66628,43.66628,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280183,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,42.7617,42.7617,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280183,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,42.0956,42.0956,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1283685,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03291922,42.45773,41.86535,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,55.15867,2.220446E-16,0,0,0.03291922,0,0,1.452632,1.38,3.679654,1.242,1.412919,0,1.412919,3.849598,64.15984,0.1286436,0.06564905,0.02633538,1.7,1.274919
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2544805,46.10825,41.42129,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,39.34285,0,0,0,0.2544805,0,0,1.053172,1.000514,2.266735,2.513627,1.254994,0,1.254994,5.04019,84.003,0.1290603,0.7115105,0.2035844,1.7,2.768108
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1211297,45.02658,42.81104,0,0,0,0,0,0,0,0,0,0,0.1211297,0,0,0,0,1.011741,3.643122,0.1211297,0,0.1211297,5.155104,85.91823,0.1290314,0,0.09690373,0,3.764252
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1946222,50.3355,46.65137,0.9083055,0.9083055,0,-1,0,0.9083055,21.42696,0,1.110223E-16,0,0.1946222,0.956111,0.9083055,0,0,0.8906114,3.752139,0,0.7614888,-0.7614888,4.352424,72.54026,0.1290314,0.999136,0.1556978,0,3.946761
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5663012,61.46239,49.90784,0.001464792,0.001464792,0,0,0,0.001464792,38660.87,0,0,0,0.5663012,0.001541886,0.001464792,0,0,1.73671,2.99065,0.5647594,0,0.5647594,4.888202,81.46987,0.1288968,0.001611271,0.453041,0,3.556951
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4180059,61.4454,52.91761,0.1409964,0.1409964,0,0,0,0.1409964,296.4656,0,0,0,0.4180059,0.1484173,0.1409964,0,0,1.171951,3.498933,0.2695886,0,0.2695886,5.143956,85.73243,0.1288327,0.1550961,0.3344048,0,3.916939
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5232419,66.32466,55.27772,0,0,0,0,0,0,0,0,0,0,0.5232419,0,0,0,0,0.902362,3.741563,0.5232419,0,0.5232419,5.640347,94.00559,0.1287083,0,0.4185935,0,4.264805
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5205795,68.82751,57.63784,0.6168832,0.6168832,0,0,0,0.6168832,84.38866,0,0,0,0.5205795,0.6493508,0.6168832,0,0,0.3791202,4.212481,0,0.1287712,-0.1287712,5.50461,91.74332,0.1287083,0.6785715,0.4164636,0,4.73306
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5383338,70.76251,59.02759,0.5316054,0.5316054,0,-1,0,0.5316054,101.2657,0,0,0,0.5383338,0.5595846,0.5316054,0,0,0.5221993,4.08371,0,0.02125074,-0.02125074,5.48221,91.36998,0.1287083,0.5847659,0.4306671,0,4.622044
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4077951,68.16227,59.43876,0.2902749,0.2902749,0,-1,0,0.2902749,140.4858,0,0,0,0.4077951,0.3055525,0.2902749,0,0,0.5458113,4.062459,0.1022425,0,0.1022425,5.579206,92.98657,0.1286841,0.3193024,0.326236,0,4.470254
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05152557,60.90541,59.85816,0.8014885,0.8014885,0,-1,0,0.8014885,6.428734,0,0,0,0.05152557,0.8436722,0.8014885,0,0,0.4435688,4.154477,0,0.7921466,-0.7921466,4.74421,79.07001,0.1286841,0.8816374,0.04122045,0,4.206003
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1666173,62.6865,59.25785,0,0,0,-1,0,0,0,0,0,0,0.1666173,0,0,0,0,1.323732,3.36233,0.1666173,0,0.1666173,4.902277,81.70445,0.1286446,0,0.1332939,0,3.528948
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03428916,58.27294,57.5885,0,0,0,-1,0,0,0,0,0,0,0.03428916,0,0,0,0,1.157114,3.512286,0.03428916,0,0.03428916,4.934806,82.24661,0.1286364,0,0.02743133,0,3.546575
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,56.24809,56.24809,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.122825,3.543146,0,0.007932072,-0.007932072,4.926445,82.10726,0.1286364,0.008289015,0,0,3.543146
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,54.39782,54.39782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.131639,3.535214,0,0,0,4.926445,82.10726,0.1286364,0,0,0,3.535214
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,52.1775,52.1775,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.131639,3.535214,0,0.1525025,-0.1525025,4.765694,79.42807,0.1286364,0.1593651,0,0,3.535214
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,49.95718,49.95718,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.301086,3.382712,0,0.2262732,-0.2262732,4.527181,75.45287,0.1286364,0.2364555,0,0,3.382712
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,48.19737,48.19737,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.5525,3.156439,0,0.03618385,-0.03618385,4.48904,74.81718,0.1286364,0.03781212,0,0,3.156439
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,46.93097,46.93097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.592705,3.120255,0,0,0,4.48904,74.81718,0.1286364,0,0,0,3.120255
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,45.65634,45.65634,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.592705,3.120255,0,0.02696257,-0.02696257,4.460618,74.3435,0.1286364,0.02817589,0,0,3.120255
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,44.5873,44.5873,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.622663,3.093292,0,0.1104966,-0.1104966,4.344145,72.40227,0.1286364,0.115469,0,0,3.093292
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,43.66628,43.66628,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.745437,2.982795,0,0.1218211,-0.1218211,4.215734,70.26209,0.1286364,0.1273031,0,0,2.982795
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,42.7617,42.7617,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.880794,2.860974,0,0.02810923,-0.02810923,4.186104,69.76826,0.1286364,0.02937414,0,0,2.860974
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,42.0956,42.0956,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.912026,2.832865,0,0.0691197,-0.0691197,4.113246,68.55396,0.1286364,0.07223009,0,0,2.832865
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.0134161,42.12271,41.8818,0.09781532,0.09781532,0,0,0,0.09781532,13.71574,0,1.387779E-17,0,0.0134161,0.1029635,0.09781532,0,0,1.988826,2.763746,0,0.0895474,-0.0895474,4.018855,66.98077,0.1286364,0.1075969,0.01073288,0,2.777162
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2861469,46.73751,41.44596,0.04722277,0.04722277,0,0,0,0.04722277,605.9512,0,0,0,0.2861469,0.04970818,0.04722277,0,0,2.088323,2.674198,0.2364388,0,0.2364388,4.24316,70.71919,0.1285804,0.05194504,0.2289176,0,2.960345
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4072919,50.5568,42.83571,0.6242807,0.6242807,0,0,0,0.6242807,65.24179,0,1.110223E-16,0,0.4072919,0.6571376,0.6242807,0,0,1.851884,2.886993,0,0.2498457,-0.2498457,3.9798,66.32986,0.1285804,0.6867087,0.3258335,0,3.294285
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5999694,58.65892,46.65137,0.9374015,0.9374015,0,-1,0,0.9374015,64.00346,0,0,0,0.5999694,0.9867384,0.9374015,0,0,2.129491,2.637147,0,0.3867691,-0.3867691,3.572109,59.53504,0.1285804,1.031142,0.4799755,0,3.237117
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6253493,62.73998,49.86672,0.4178087,0.4178087,0,0,0,0.4178087,149.6736,0,0,0,0.6253493,0.4397987,0.4178087,0,0,2.559234,2.250378,0.1855507,0,0.1855507,3.748138,62.46885,0.1285364,0.4595896,0.5002795,0,2.875728
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7734558,69.58472,52.86826,0.04967891,0.04967891,0,0,0,0.04967891,1556.91,0,0,0,0.7734558,0.05229359,0.04967891,0,0,2.373683,2.417374,0.7211622,0,0.7211622,4.432293,73.8714,0.1283659,0.0546468,0.6187646,0,3.19083
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.03018,79.08516,55.18726,0.8410365,0.8410365,0,0,0,0.8410365,122.4893,0,0,0,1.03018,0.8853016,0.8410365,0,0,1.652521,3.06642,0.1448782,0,0.1448782,4.569736,76.16212,0.1283317,0.9251401,0.8241438,0,4.0966
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9830603,80.61388,57.53916,0.7746047,0.7746047,0,0,0,0.7746047,126.9112,0,0,0,0.9830603,0.8153733,0.7746047,0,0,1.507643,3.19681,0.167687,0,0.167687,4.728818,78.81348,0.1282921,0.8520651,0.7864482,0,4.179871
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.059926,84.65745,58.97825,0.2385336,0.2385336,0,-1,0,0.2385336,444.3506,0,0,0,1.059926,0.251088,0.2385336,0,0,1.339956,3.347728,0.8088375,0,0.8088375,5.496149,91.60229,0.1281017,0.2623869,0.8479404,0,4.407654
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8117954,78.07682,59.38942,0.1568583,0.1568583,0,-1,0,0.1568583,517.5344,0.115563,0,0,0.8117954,0.165114,0.1568583,0,0,0.5311185,4.075682,0.5311185,0,0.5311185,6.000012,100,0.1279769,0.1725441,0.6494364,0,4.887478
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5735243,72.46816,59.80882,0.2073216,0.2073216,0,-1,0,0.2073216,276.635,0.355291,0,0,0.5735243,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1279769,0.2280538,0.4588194,0,5.127213
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2821651,65.11481,59.20851,1.072993,1.072993,0,-1,0,1.072993,26.29701,0,0,0,0.2821651,1.129466,1.072993,0,0,0,4.553689,0,0.8473011,-0.8473011,5.106878,85.11447,0.1279769,1.180292,0.225732,0,4.835854
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02463307,58.07955,57.5885,0,0,0,-1,0,0,0,0,0,0,0.02463307,0,0,0,0,0.9414456,3.706388,0.02463307,0,0.02463307,5.130247,85.50395,0.1279711,0,0.01970646,0,3.731021
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,56.24809,56.24809,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.9168125,3.728558,0,1.038081,-1.038081,4.036014,67.26675,0.1279711,1.084795,0,0,3.728558
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,54.44716,54.44716,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.070236,2.690476,0,1.452632,-1.452632,2.504805,41.74667,0.1279711,1.759322,0,0,2.690476
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,52.22684,52.22684,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.1002765,0,1.221272,1.160208,0,0,3.684271,1.237845,0,1.221272,-1.221272,1.217472,20.29116,0.1279711,1.276229,0,0,1.237845
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,49.95718,49.95718,0.1887275,0.01574436,0,-1,0,0.01574436,0,0,0.1729832,0.1918559,0,0.01657302,0.01574436,0,0,5.04124,0.01657302,0,0.01657302,-0.01657302,1.200002,20,0.1279711,0.2076003,0,0,0.01657302
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,48.19737,48.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279711,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,46.94741,46.94741,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279711,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,45.68101,45.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279711,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,44.61197,44.61197,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279711,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,43.69094,43.69094,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279711,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,42.78637,42.78637,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279711,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,42.13672,42.13672,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282453,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03727333,42.60248,41.93114,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.39528,0,0,0,0.03727333,0,0,1.441072,1.369019,3.679654,1.242,1.406292,0,1.406292,3.843311,64.05506,0.1286219,0.2848203,0.02981866,1.7,1.279273
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3047978,47.14663,41.4953,1.480359,1.480359,1.7,0,0.5202,1.480359,20.58945,0,0,0,0.3047978,0,0,0.2196407,0.2086587,2.273362,2.507663,0.5134565,0,0.5134565,4.330419,72.17351,0.128783,1.628395,0.2438383,1.7,2.812461
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7002407,56.68823,42.86038,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,93.3084,0,0,0,0.7002407,0,0,0.9495415,0.9020644,1.759906,2.969774,1.602305,0,1.602305,5.850499,97.50813,0.1291109,0.8255043,0.5601926,1.7,3.670015
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6772872,60.33883,46.6267,0.2745893,0.2745893,0,-1,0,0.2745893,246.6546,0.2306454,0,0,0.6772872,0.2890414,0.2745893,0,0,0.1576004,4.411849,0.1576004,0,0.1576004,6.000012,100,0.129074,0.3020482,0.5418298,0,5.089136
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6698778,63.70028,49.81738,0.4318915,0.4318915,0,0,0,0.4318915,155.1033,0.2152552,0,0,0.6698778,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.129074,0.4750806,0.5359022,0,5.223567
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8230979,70.77058,52.82715,0.3801335,0.3801335,0,0,0,0.3801335,216.5286,0.4229574,0,0,0.8230979,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.129074,0.4181469,0.6584784,0,5.376787
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.148102,82.48062,55.13792,0.2614964,0.2614964,0,0,0,0.2614964,439.0507,0.8728424,0,0,1.148102,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.129074,0.2876461,0.9184814,0,5.701791
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.042941,82.30153,57.49804,0.6805948,0.6805948,0,0,0,0.6805948,153.2397,0.3265256,0,0,1.042941,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.129074,0.7486543,0.834353,0,5.59663
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.846771,78.43336,58.88779,0,0,0,-1,0,0,0,0.846771,0,0,0.846771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129074,0,0.6774168,0,5.40046
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7221863,75.61737,59.29897,0.372614,0.372614,0,-1,0,0.372614,193.8162,0.3299611,0,0,0.7221863,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.129074,0.4098754,0.5777491,0,5.275875
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4464142,69.39439,59.75948,0.8779604,0.8779604,0,-1,0,0.8779604,50.84673,0,1.110223E-16,0,0.4464142,0.9241688,0.8779604,0,0,0,4.553689,0,0.4777546,-0.4777546,5.496414,91.60672,0.129074,0.9657564,0.3571313,0,5.000103
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2438126,64.23095,59.15917,0.8455501,0.8455501,0,-1,0,0.8455501,28.83479,0,0,0,0.2438126,0.8900527,0.8455501,0,0,0.5308385,4.075934,0,0.6462401,-0.6462401,4.815217,80.25346,0.129074,0.930105,0.1950501,0,4.319747
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03231664,58.18384,57.53916,0.4907656,0.4907656,0,-1,0,0.4907656,6.584944,0,5.551115E-17,0,0.03231664,0.5165954,0.4907656,0,0,1.248883,3.429694,0,0.4842788,-0.4842788,4.304743,71.74557,0.129074,0.5398422,0.02585331,0,3.462011
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,56.24809,56.24809,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.78697,2.945415,0,0.6438097,-0.6438097,3.626108,60.43501,0.129074,0.6727811,0,0,2.945415
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,54.39782,54.39782,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.502315,2.301606,0,1.452632,-1.452632,2.0949,34.91493,0.129074,1.76475,0,0,2.301606
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,52.1775,52.1775,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.04984867,0,0.8194968,0.778522,0,0,4.11635,0.8489742,0,0.8194968,-0.8194968,1.231074,20.51786,0.129074,0.8563742,0,0,0.8489742
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,49.95718,49.95718,0.05774088,0.02800353,0,-1,0,0.02800353,0,0,0.02973735,0.03551144,0,0.0294774,0.02800353,0,0,5.026902,0.0294774,0,0.0294774,-0.0294774,1.200002,20,0.129074,0.06351497,0,0,0.0294774
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,48.19737,48.19737,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129074,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,46.97208,46.97208,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129074,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,45.69746,45.69746,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129074,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,44.66131,44.66131,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129074,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,43.71561,43.71561,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129074,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,42.81104,42.81104,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129074,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,42.16139,42.16139,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294182,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03901306,42.65873,41.95581,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,34.39909,0,0,0,0.03901306,0,0,1.452632,1.38,3.679654,1.242,1.419013,0,1.419013,3.855379,64.2562,0.1297119,0.1247544,0.03121045,1.7,1.281013
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3341331,47.7304,41.51175,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,70.35204,0,0,0,0.3341331,0,0,1.225056,1.163803,2.260641,2.519112,1.497936,0,1.497936,5.276446,87.94059,0.1300589,0.5224389,0.2673064,1.7,2.853245
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5753012,54.01913,42.86038,0.6608238,0.6608238,0,0,0,0.6608238,87.05817,0,0,0,0.5753012,0.695604,0.6608238,0,0,0.7627054,3.867254,0,0.1203028,-0.1203028,5.149636,85.82709,0.1300589,0.7269062,0.4602409,0,4.442555
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6588357,59.9004,46.60203,0.5353894,0.5353894,0,-1,0,0.5353894,123.0573,0,0,0,0.6588357,0.5635678,0.5353894,0,0,0.8963753,3.746951,0.09526792,0,0.09526792,5.240015,87.3334,0.1300366,0.5889283,0.5270686,0,4.405787
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7670988,65.91648,49.76804,0.3519078,0.3519078,0,0,0,0.3519078,217.9829,0,0,0,0.7670988,0.3704293,0.3519078,0,0,0.8011073,3.832692,0.3966696,0,0.3966696,5.616329,93.60529,0.1299437,0.3870986,0.6136791,0,4.599791
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7734457,69.43478,52.73669,0.7350615,0.7350615,0,0,0,0.7350615,105.2219,0,0,0,0.7734457,0.7737489,0.7350615,0,0,0.4044378,4.189695,0,0.0003032009,-0.0003032009,5.616009,93.59996,0.1299437,0.8085676,0.6187566,0,4.96314
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.808558,72.9595,55.04747,0.6525669,0.6525669,0,0,0,0.6525669,123.9043,0,0,0,0.808558,0.6869125,0.6525669,0,0,0.4047747,4.189392,0.1216456,0,0.1216456,5.731412,95.52335,0.1299152,0.7178235,0.6468465,0,4.99795
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9735146,80.1822,57.40758,0.7272806,0.7272806,0,0,0,0.7272806,133.8568,0,0,0,0.9735146,0.7655585,0.7272806,0,0,0.2831291,4.298873,0.2079562,0,0.2079562,5.928697,98.81142,0.1298666,0.8000086,0.7788117,0,5.272388
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6233476,72.61216,58.83846,0.1513071,0.1513071,0,-1,0,0.1513071,411.9751,0.3889041,0,0,0.6233476,0.1592706,0.1513071,0,0,0.07517295,4.486033,0.07517295,0,0.07517295,6.000012,100,0.129849,0.1664378,0.4986781,0,5.109381
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4023681,67.8457,59.25785,0.2704224,0.2704224,0,-1,0,0.2704224,148.7924,0.1177129,0,0,0.4023681,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.129849,0.2974647,0.3218945,0,4.956057
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.370252,67.60725,59.71836,0.06346536,0.06346536,0,-1,0,0.06346536,583.3923,0.3034464,0,0,0.370252,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.129849,0.06981189,0.2962016,0,4.923941
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2274726,63.83683,59.11805,0.5499776,0.5499776,0,-1,0,0.5499776,41.36034,0,0,0,0.2274726,0.5789238,0.5499776,0,0,0,4.553689,0,0.3514512,-0.3514512,5.62955,93.82565,0.129849,0.6049753,0.1819781,0,4.781161
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01748993,57.84614,57.49804,0,0,0,-1,0,0,0,0,0,0,0.01748993,0,0,0,0,0.3905013,4.202238,0.01748993,0,0.01748993,5.646142,94.10218,0.1298449,0,0.01399194,0,4.219728
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,56.19874,56.19874,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3730114,4.217978,0,0.8384947,-0.8384947,4.762291,79.37136,0.1298449,0.876227,0,0,4.217978
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,54.39782,54.39782,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.304672,3.379484,0,0.6420429,-0.6420429,4.085519,68.09184,0.1298449,0.6709349,0,0,3.379484
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,52.1775,52.1775,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.018053,2.737441,0,0.04601704,-0.04601704,4.037013,67.2834,0.1298449,0.04808781,0,0,2.737441
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,49.95718,49.95718,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.069183,2.691424,0,0.3464999,-0.3464999,3.671769,61.19603,0.1298449,0.3620924,0,0,2.691424
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,48.19737,48.19737,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.454183,2.344924,0,0.08830947,-0.08830947,3.578683,59.6446,0.1298449,0.09228341,0,0,2.344924
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,46.94741,46.94741,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.552305,2.256615,0,0.08974554,-0.08974554,3.484083,58.06793,0.1298449,0.09378409,0,0,2.256615
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,45.69746,45.69746,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.652022,2.166869,0,0.06185405,-0.06185405,3.418883,56.98127,0.1298449,0.06463747,0,0,2.166869
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,44.61197,44.61197,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.720749,2.105015,0,0.04591477,-0.04591477,3.370485,56.17463,0.1298449,0.04798093,0,0,2.105015
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,43.69094,43.69094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.771765,2.0591,0,0,0,3.370485,56.17463,0.1298449,0,0,0,2.0591
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,42.78637,42.78637,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.771765,2.0591,0,0.1714405,-0.1714405,3.18977,53.16273,0.1298449,0.1791553,0,0,2.0591
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,42.13672,42.13672,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.962255,1.88766,0,0.1565818,-0.1565818,3.024719,50.41188,0.1298449,0.163628,0,0,1.88766
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01149374,42.13755,41.93114,0,0,0,0,0,0,0,0,0,0,0.01149374,0,0,0,0,3.136234,1.731078,0.01149374,0,0.01149374,3.035623,50.59361,0.1298422,0,0.009194992,0,1.742572
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3800705,48.62658,41.51175,0.9302676,0.9302676,0,0,0,0.9302676,40.85604,0,0,0,0.3800705,0.9792291,0.9302676,0,0,3.124741,1.741422,0,0.5991586,-0.5991586,2.404054,40.06749,0.1298422,1.023294,0.3040564,0,2.121493
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.721807,57.15968,42.86038,1.308485,1.308485,0.425,0,0.172125,1.308485,55.16356,0,0,0,0.721807,0.9299843,0.8834851,0,0,3.790473,1.142264,0,0.2081774,-0.2081774,2.184616,36.41019,0.1298422,1.439334,0.5774456,1.7,1.864071
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.001434,67.97038,46.57736,0.9610423,0.9610423,0,-1,0,0.9610423,104.2029,0,0,0,1.001434,1.011624,0.9610423,0,0,4.02178,0.9340864,0,0.01018989,-0.01018989,2.173875,36.23117,0.1298422,1.057147,0.8011469,0,1.93552
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9108943,69.43333,49.76804,0,0,0,0,0,0,0,0,0,0,0.9108943,0,0,0,0,4.033103,0.9238965,0.9108943,0,0.9108943,3.038025,50.63365,0.1296297,0,0.7287154,0,1.834791
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.129714,78.84636,52.68735,0.3978812,0.3978812,0,0,0,0.3978812,283.9325,0,0,0,1.129714,0.4188223,0.3978812,0,0,3.122208,1.743701,0.7108919,0,0.7108919,3.712436,61.87381,0.1294643,0.4376694,0.9037714,0,2.873416
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.252785,85.57111,54.99813,0.556873,0.556873,0,0,0,0.556873,224.9678,0,0,0,1.252785,0.5861821,0.556873,0,0,2.411317,2.383504,0.6666027,0,0.6666027,4.344831,72.4137,0.1293096,0.6125603,1.002228,0,3.636289
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9417401,79.22855,57.35824,0.2570961,0.2570961,0,0,0,0.2570961,366.2989,0,0,0,0.9417401,0.2706274,0.2570961,0,0,1.744714,2.983447,0.6711127,0,0.6711127,4.981504,83.02491,0.1291542,0.2828057,0.7533921,0,3.925187
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7623222,76.07357,58.78912,0,0,0,-1,0,0,0,0,0,0,0.7623222,0,0,0,0,1.073601,3.587448,0.7623222,0,0.7623222,5.704707,95.07825,0.1289782,0,0.6098577,0,4.34977
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8291169,78.33175,59.20851,0.6634051,0.6634051,0,-1,0,0.6634051,124.979,0,0,0,0.8291169,0.6983212,0.6634051,0,0,0.311279,4.273538,0.1307957,0,0.1307957,5.828791,97.14632,0.128948,0.7297456,0.6632935,0,5.102655
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5441185,71.60319,59.66902,1.266116,1.266116,0,-1,0,1.266116,42.97541,0,2.220446E-16,0.01272735,0.5441185,1.332753,1.266116,0,0,0.1804833,4.391254,0,0.788635,-0.788635,4.997496,83.29144,0.128948,1.392727,0.4352948,0,4.935372
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.258981,64.5162,59.11805,0.1262994,0.1262994,0,-1,0,0.1262994,205.0533,0,0,0,0.258981,0.1329467,0.1262994,0,0,1.056744,3.602619,0.1260343,0,0.1260343,5.117063,85.28421,0.128919,0.1389293,0.2071848,0,3.8616
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03797781,58.25603,57.49804,1.139835,1.139835,0,-1,0,1.139835,3.331868,0,0,0,0.03797781,1.199827,1.139835,0,0,0.9307101,3.71605,0,1.161849,-1.161849,3.892367,64.87265,0.128919,1.253819,0.03038224,0,3.754028
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,56.19874,56.19874,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.221653,2.554201,0,0.6871676,-0.6871676,3.168028,52.80037,0.128919,0.7180902,0,0,2.554201
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,54.39782,54.39782,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.985173,1.867033,0,0.9021757,-0.9021757,2.217052,36.95079,0.128919,0.9427736,0,0,1.867033
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,52.1775,52.1775,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.98759,0.9648576,0,0.02942314,-0.02942314,2.186037,36.43388,0.128919,0.03074718,0,0,0.9648576
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,49.90784,49.90784,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,4.020283,0.9354345,0,0.2392065,-0.2392065,1.933891,32.23146,0.128919,0.2499707,0,0,0.9354345
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,48.15625,48.15625,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.286067,0.696228,0,0.1701792,-0.1701792,1.754507,29.24172,0.128919,0.1778373,0,0,0.696228
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,46.93097,46.93097,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.475156,0.5260488,0,0.2822913,-0.2822913,1.456945,24.28238,0.128919,0.2949944,0,0,0.5260488
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,45.68101,45.68101,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.788813,0.2437575,0,0.1985377,-0.1985377,1.247668,20.79443,0.128919,0.2074719,0,0,0.2437575
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,44.61197,44.61197,0.1191482,0.04295886,0,-1,0,0.04295886,0,0,0.07618929,0.08810411,0,0.04521985,0.04295886,0,0,5.00941,0.04521985,0,0.04521985,-0.04521985,1.200002,20,0.128919,0.131063,0,0,0.04521985
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,43.69094,43.69094,0.03151312,0,0,-1,0,0,0,0,0.03151312,0.03466443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128919,0.03466443,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,42.78637,42.78637,0.02715729,0,0,-1,0,0,0,0,0.02715729,0.02987302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128919,0.02987302,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,42.16139,42.16139,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12925,0.1882077,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.020078,42.31678,41.95581,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1070.372,2.220446E-16,0,0,0.020078,0,0,1.452632,1.38,3.679654,1.242,1.400078,0,1.400078,3.837416,63.95681,0.1294836,0.002063377,0.0160624,1.7,1.262078
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2234833,45.64014,41.53642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2234833,0,0,1.452632,1.38,2.279576,2.50207,1.603483,0,1.603483,5.358614,89.31005,0.1296682,0,0.1787866,1.7,2.725554
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3184456,48.82948,42.86038,0.5091854,0.5091854,0,0,0,0.5091854,62.5402,0,1.110223E-16,0,0.3184456,0.5359846,0.5091854,0,0,0.6760931,3.945205,0,0.2175391,-0.2175391,5.129307,85.48829,0.1296682,0.560104,0.2547565,0,4.263651
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3482369,53.25655,46.53624,0.522409,0.522409,0,-1,0,0.522409,66.65983,0,0,0,0.3482369,0.5499042,0.522409,0,0,0.9178032,3.727666,0,0.2016673,-0.2016673,4.916731,81.94536,0.1296682,0.5746499,0.2785895,0,4.075903
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2568672,54.682,49.67759,0,0,0,0,0,0,0,0,0,0,0.2568672,0,0,0,0,1.141878,3.525999,0.2568672,0,0.2568672,5.160417,86.00678,0.1296091,0,0.2054938,0,3.782866
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3254437,59.17432,52.63801,0.6718618,0.6718618,0,0,0,0.6718618,48.43909,0,1.110223E-16,0,0.3254437,0.7072229,0.6718618,0,0,0.8850107,3.757179,0,0.3817792,-0.3817792,4.757987,79.29961,0.1296091,0.7390479,0.260355,0,4.082623
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1197726,57.32418,54.94879,0.05806147,0.05806147,0,0,0,0.05806147,206.2859,0,0,0,0.1197726,0.06111734,0.05806147,0,0,1.30921,3.3754,0.0586553,0,0.0586553,4.813632,80.22704,0.1295957,0.06386762,0.09581811,0,3.495173
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1318337,59.92933,57.26778,0.05298338,0.05298338,0,0,0,0.05298338,248.8209,0,0,0,0.1318337,0.05577198,0.05298338,0,0,1.250554,3.42819,0.07606173,0,0.07606173,4.88579,81.42968,0.1295782,0.05828172,0.105467,0,3.560024
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1547968,61.86592,58.69866,0.5114477,0.5114477,0,-1,0,0.5114477,30.2664,0,0,0,0.1547968,0.538366,0.5114477,0,0,1.174493,3.496645,0,0.3835692,-0.3835692,4.481473,74.69106,0.1295782,0.5625924,0.1238375,0,3.651442
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2595312,64.57087,59.15917,0.8507019,0.8507019,0,-1,0,0.8507019,30.50789,0,0,0,0.2595312,0.8954756,0.8507019,0,0,1.600681,3.113076,0,0.6359444,-0.6359444,3.811129,63.51868,0.1295782,0.935772,0.207625,0,3.372607
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1332266,62.36327,59.6279,0,0,0,-1,0,0,0,0,0,0,0.1332266,0,0,0,0,2.307286,2.477132,0.1332266,0,0.1332266,3.937519,65.62518,0.1295476,0,0.1065813,0,2.610358
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2183982,63.54899,59.02759,1.125941,1.125941,0,-1,0,1.125941,19.39696,0,0,0,0.2183982,1.185201,1.125941,0,0,2.174059,2.597036,0,0.9668026,-0.9668026,2.918419,48.64022,0.1295476,1.238535,0.1747186,0,2.815434
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.0348436,58.1436,57.4487,1.123505,1.123505,0,-1,0,1.123505,3.101331,0,2.220446E-16,0,0.0348436,1.182637,1.123505,0,0,3.248284,1.630233,0,1.147793,-1.147793,1.708539,28.47559,0.1295476,1.235855,0.02787488,0,1.665077
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,56.15763,56.15763,0.5127384,0.4583182,0,-1,0,0.4583182,0,0,0.0544202,0.105694,0,0.4824402,0.4583182,0,0,4.52361,0.4824402,0,0.4824402,-0.4824402,1.200002,20,0.1295476,0.5640122,0,0,0.4824402
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,54.34848,54.34848,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295476,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,52.12816,52.12816,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295476,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,49.86672,49.86672,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295476,0.05427802,0,0,0
