Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,48.15625,48.15625,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295476,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,46.9063,46.9063,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295476,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,45.63167,45.63167,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295476,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,44.61197,44.61197,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295476,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,43.69094,43.69094,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295476,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,42.78637,42.78637,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295476,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,42.16139,42.16139,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298272,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005925077,42.08685,41.98048,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.527078,2.220446E-16,0,0,0.005925077,0,0,1.452632,1.38,3.679654,1.242,1.385925,0,1.385925,3.823989,63.73303,0.1301849,0.2579099,0.004740062,1.7,1.247925
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3369172,47.83584,41.56108,1.156206,1.156206,1.7,0,0.5202,1.156206,29.13989,0,0,0,0.3369172,0,0,0.5437939,0.5166042,2.293729,2.489333,0.8535214,0,0.8535214,4.633711,77.22836,0.1304506,1.271827,0.2695338,1.7,2.82625
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6755329,56.17017,42.87683,0.3435069,0.3435069,1.148428,0,0.3696208,0.3435069,196.6578,0,0,0,0.6755329,0,0,0.804921,0.764675,1.440208,3.257502,1.440208,0,1.440208,6.000012,100,0.130506,0.3778576,0.5404264,1.7,3.933035
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9205148,65.88533,46.51157,0.2249012,0.2249012,0,-1,0,0.2249012,409.2973,0.6837766,0,0,0.9205148,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.130506,0.2473914,0.7364118,0,5.474204
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9009523,69.03053,49.63647,1.023768,1.023768,0,0,0,1.023768,88.00354,0,0,0,0.9009523,1.077651,1.023768,0,0,0,4.553689,0,0.1766985,-0.1766985,5.813756,96.89573,0.130506,1.126145,0.7207618,0,5.454641
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.093479,77.63479,52.54755,1.071684,1.071684,0,0,0,1.071684,102.0337,0,0,0,1.093479,1.128089,1.071684,0,0,0.1963316,4.37699,0,0.03460933,-0.03460933,5.777274,96.2877,0.130506,1.178853,0.8747834,0,5.470469
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.080858,80.13496,54.85833,0.7363715,0.7363715,0,0,0,0.7363715,146.7816,0.07094388,0,0,1.080858,0.7751279,0.7363715,0,0,0.2347864,4.342381,0.2347864,0,0.2347864,6.000012,100,0.1304523,0.8100086,0.8646866,0,5.423239
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9810778,80.16737,57.21844,1.01977,1.01977,0,0,0,1.01977,96.20579,0,0,0,0.9810778,1.073442,1.01977,0,0,0,4.553689,0,0.09236437,-0.09236437,5.902651,98.37733,0.1304523,1.121747,0.7848622,0,5.534767
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.030493,83.31014,58.6082,0.948238,0.948238,0,-1,0,0.948238,108.6745,0,0,0,1.030493,0.9981453,0.948238,0,0,0.1026271,4.461325,0.03234762,0,0.03234762,5.933339,98.88879,0.1304449,1.043062,0.8243943,0,5.491817
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8195022,77.90951,59.06871,1.238155,1.238155,0,-1,0,1.238155,66.18735,0,0,0,0.8195022,1.303321,1.238155,0,0,0.07027946,4.490438,0,0.4838193,-0.4838193,5.423349,90.38896,0.1304449,1.361971,0.6556017,0,5.30994
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4863609,70.07853,59.52922,0.7954484,0.7954484,0,-1,0,0.7954484,61.14299,0,1.110223E-16,0,0.4863609,0.8373141,0.7954484,0,0,0.6078565,4.006618,0,0.3509532,-0.3509532,5.053411,84.22336,0.1304449,0.8749932,0.3890887,0,4.492979
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2328061,63.80665,58.97825,0.3801591,0.3801591,0,-1,0,0.3801591,61.23911,0,0,0,0.2328061,0.4001675,0.3801591,0,0,0.9978044,3.655665,0,0.1673614,-0.1673614,4.876997,81.28313,0.1304449,0.418175,0.1862448,0,3.888471
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03558854,58.11721,57.40758,1.027102,1.027102,0,-1,0,1.027102,3.464946,0,0,0,0.03558854,1.08116,1.027102,0,0,1.183762,3.488303,0,1.045572,-1.045572,3.774868,62.91434,0.1304449,1.129812,0.02847083,0,3.523892
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,56.10828,56.10828,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.345508,2.442732,0,0.9802671,-0.9802671,2.741575,45.69283,0.1304449,1.024379,0,0,2.442732
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,54.30736,54.30736,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.434694,1.462465,0,1.16158,-1.16158,1.517162,25.28599,0.1304449,1.213851,0,0,1.462465
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,52.12816,52.12816,1.260648,0.2858402,0,-1,0,0.2858402,0,0,0.9748081,1.100873,0,0.3008844,0.2858402,0,0,4.725338,0.3008844,0,0.3008844,-0.3008844,1.200002,20,0.1304449,1.386713,0,0,0.3008844
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,49.86672,49.86672,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304449,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,48.10691,48.10691,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304449,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,46.88163,46.88163,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304449,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,45.63167,45.63167,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304449,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,44.61197,44.61197,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304449,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,43.69094,43.69094,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304449,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,42.78637,42.78637,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304449,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,42.18606,42.18606,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1307013,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.0328464,42.58848,41.99693,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0328464,0,0,1.452632,1.38,3.679654,1.242,1.412846,0,1.412846,3.849529,64.15869,0.1309232,0,0.02627712,1.7,1.274846
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3210046,47.55323,41.58575,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,82.92109,0,0,0,0.3210046,0,0,1.312879,1.247235,2.266808,2.513562,1.56824,0,1.56824,5.337292,88.9547,0.1312392,0.4258327,0.2568037,1.7,2.834566
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6108034,54.78501,42.87683,0.6416657,0.6416657,0,0,0,0.6416657,95.19029,0,0,0,0.6108034,0.6754376,0.6416657,0,0,0.6985679,3.924978,0,0.06463411,-0.06463411,5.269162,87.81919,0.1312392,0.7058322,0.4886428,0,4.535781
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7966756,62.90606,46.4869,0.7164034,0.7164034,0,-1,0,0.7164034,111.2049,0,0,0,0.7966756,0.7541088,0.7164034,0,0,0.7703836,3.860344,0.04256672,0,0.04256672,5.309544,88.49223,0.1312294,0.7880437,0.6373404,0,4.657019
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.771678,65.82095,49.58713,0.6447252,0.6447252,0,0,0,0.6447252,119.691,0,0,0,0.771678,0.6786581,0.6447252,0,0,0.7278169,3.898654,0.0930199,0,0.0930199,5.397791,89.963,0.1312082,0.7091977,0.6173424,0,4.670331
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9841738,74.51227,52.45709,0.2424983,0.2424983,0,0,0,0.2424983,405.8478,0.09411547,0,0,0.9841738,0.2552613,0.2424983,0,0,0.634797,3.982372,0.634797,0,0.634797,6.000012,100,0.1310633,0.2667481,0.787339,0,4.966546
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.251924,85.23914,54.76787,0,0,0,0,0,0,0,1.251924,0,0,1.251924,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310633,0,1.001539,0,5.805613
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.145218,84.93472,57.12799,1.155025,1.155025,0,0,0,1.155025,99.15092,0,0,0,1.145218,1.215816,1.155025,0,0,0,4.553689,0,0.07059782,-0.07059782,5.925595,98.75973,0.1310633,1.270528,0.9161748,0,5.698907
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.071546,84.43217,58.51774,0,0,0,-1,0,0,0,0.993104,0,0,1.071546,0,0,0,0,0.07844203,4.483091,0.07844203,0,0.07844203,6.000012,100,0.1310454,0,0.8572368,0,5.554637
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9134445,80.38026,58.97825,1.034037,1.034037,0,-1,0,1.034037,88.33774,0,0,0,0.9134445,1.088459,1.034037,0,0,0,4.553689,0,0.175015,-0.175015,5.81553,96.92531,0.1310454,1.13744,0.7307556,0,5.467134
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6285451,73.46442,59.48811,0.4661596,0.4661596,0,-1,0,0.4661596,134.8347,0,0,0,0.6285451,0.4906943,0.4661596,0,0,0.1944611,4.378674,0.1378508,0,0.1378508,5.946307,99.10491,0.131014,0.5127756,0.5028361,0,5.007219
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2706116,64.57169,58.92891,1.207082,1.207082,0,-1,0,1.207082,22.41867,0,0,0,0.2706116,1.270612,1.207082,0,0,0.05661033,4.502739,0,1.000001,-1.000001,4.892213,81.53673,0.131014,1.32779,0.2164893,0,4.773351
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02973723,57.95052,57.35824,0.2004714,0.2004714,0,-1,0,0.2004714,14.83365,0,0,0,0.02973723,0.2110225,0.2004714,0,0,1.167722,3.502739,0,0.1812853,-0.1812853,4.701122,78.35188,0.131014,0.2205185,0.02378978,0,3.532476
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,56.05894,56.05894,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.36915,3.321454,0,1.452632,-1.452632,3.169914,52.83179,0.131014,1.868832,0,0,3.321454
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,54.30736,54.30736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.983186,1.868822,0,0,0,3.169914,52.83179,0.131014,0,0,0,1.868822
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,52.08704,52.08704,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.983186,1.868822,0,0.09110117,-0.09110117,3.073885,51.23131,0.131014,0.09520072,0,0,1.868822
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,49.86672,49.86672,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.084409,1.777721,0,0.1589085,-0.1589085,2.90638,48.43958,0.131014,0.1660593,0,0,1.777721
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,48.10691,48.10691,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.260974,1.618812,0,0.1070776,-0.1070776,2.793511,46.55842,0.131014,0.1118961,0,0,1.618812
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,46.88163,46.88163,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.379949,1.511735,0,0.07210412,-0.07210412,2.717506,45.29168,0.131014,0.0753488,0,0,1.511735
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.460065,1.439631,0,0,0,2.717506,45.29168,0.131014,0,0,0,1.439631
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,44.61197,44.61197,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.460065,1.439631,0,0.105593,-0.105593,2.606202,43.43661,0.131014,0.1103447,0,0,1.439631
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,43.69094,43.69094,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.57739,1.334038,0,0.2200569,-0.2200569,2.374241,39.57061,0.131014,0.2299594,0,0,1.334038
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,42.81104,42.81104,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.821898,1.113981,0,0.1657616,-0.1657616,2.199513,36.65848,0.131014,0.1732208,0,0,1.113981
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,42.21073,42.21073,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.006077,0.9482192,0,0.2299819,-0.2299819,1.957091,32.61812,0.131014,0.2403311,0,0,0.9482192
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006285191,42.13446,42.0216,0.1771028,0.1771028,0,0,0,0.1771028,3.548894,0,2.775558E-17,0,0.006285191,0.186424,0.1771028,0,0,4.261613,0.7182373,0,0.1801388,-0.1801388,1.767208,29.45341,0.131014,0.1948131,0.005028153,0,0.7245225
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3861654,48.84985,41.61042,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,40.98841,0,0,0,0.3861654,0.5443507,0.5171332,0,0,4.461767,0.5380985,0,0.1581853,-0.1581853,1.600466,26.67438,0.131014,1.036346,0.3089323,1.7,0.924264
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7710598,58.26732,42.87683,1.352693,1.352693,1.7,0,0.5202,1.352693,57.00182,0,0,0,0.7710598,0,0,0.3473067,0.3299414,4.637528,0.3799132,1.101001,0,1.101001,2.644968,44.0827,0.1313321,1.487963,0.6168478,1.7,1.150973
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.065631,69.47507,46.46223,0.6460745,0.6460745,0,-1,0,0.6460745,164.9393,0,0,0,1.065631,0.6800784,0.6460745,0,0,3.536527,1.370814,0.3855521,0,0.3855521,3.010734,50.17881,0.1312443,0.710682,0.8525044,0,2.436445
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.189517,76.61938,49.53778,0.6340611,0.6340611,0,0,0,0.6340611,187.6029,0,0,0,1.189517,0.6674328,0.6340611,0,0,3.150975,1.717811,0.5220844,0,0.5220844,3.506027,58.43367,0.1311256,0.6974672,0.9516137,0,2.907328
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.133627,78.55858,52.36663,0.7369661,0.7369661,0,0,0,0.7369661,153.8235,0,0,0,1.133627,0.7757538,0.7369661,0,0,2.628891,2.187687,0.3578733,0,0.3578733,3.845536,64.09213,0.1310443,0.8106627,0.9069017,0,3.321314
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.116023,80.99072,54.71853,0.6946249,0.6946249,0,0,0,0.6946249,160.6656,0,0,0,1.116023,0.7311841,0.6946249,0,0,2.271018,2.509773,0.3848389,0,0.3848389,4.210626,70.17696,0.1309571,0.7640874,0.8928184,0,3.625796
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9958709,80.36871,57.03753,0.5420693,0.5420693,0,0,0,0.5420693,183.7166,0,0,0,0.9958709,0.5705993,0.5420693,0,0,1.886179,2.856128,0.4252717,0,0.4252717,4.614074,76.90108,0.1308608,0.5962762,0.7966968,0,3.851999
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8458092,77.91479,58.4684,0.5082518,0.5082518,0,-1,0,0.5082518,166.4154,0,0,0,0.8458092,0.535002,0.5082518,0,0,1.460907,3.238873,0.3108072,0,0.3108072,4.908932,81.81536,0.1307905,0.559077,0.6766474,0,4.084682
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6446422,73.23929,58.92891,1.013749,1.013749,0,-1,0,1.013749,63.5899,0,2.220446E-16,0,0.6446422,1.067104,1.013749,0,0,1.1501,3.518599,0,0.4224623,-0.4224623,4.463617,74.39347,0.1307905,1.115124,0.5157138,0,4.163241
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.532222,71.06621,59.43876,0,0,0,-1,0,0,0,0,0,0,0.532222,0,0,0,0,1.619502,3.096137,0.532222,0,0.532222,4.968527,82.80862,0.1306703,0,0.4257776,0,3.628359
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2853075,64.84865,58.88779,0.9406932,0.9406932,0,-1,0,0.9406932,30.32949,0,1.110223E-16,0,0.2853075,0.9902034,0.9406932,0,0,1.08728,3.575137,0,0.7048959,-0.7048959,4.225502,70.42489,0.1306703,1.034763,0.228246,0,3.860444
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.038834,58.08307,57.3089,0.7206815,0.7206815,0,-1,0,0.7206815,5.388511,0,0,0,0.038834,0.7586122,0.7206815,0,0,1.870498,2.870241,0,0.7197782,-0.7197782,3.466789,57.7797,0.1306703,0.7927497,0.0310672,0,2.909075
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,56.05894,56.05894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.670252,2.150463,0,0,0,3.466789,57.7797,0.1306703,0,0,0,2.150463
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,54.25802,54.25802,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.670252,2.150463,0,0.6229939,-0.6229939,2.810096,46.83484,0.1306703,0.6510286,0,0,2.150463
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,52.08704,52.08704,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,3.362467,1.527469,0,1.417898,-1.417898,1.3155,21.92496,0.1306703,1.481703,0,0,1.527469
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,49.86672,49.86672,0.2415769,0.1040923,0,-1,0,0.1040923,0,0,0.1374846,0.1616423,0,0.1095709,0.1040923,0,0,4.937909,0.1095709,0,0.1095709,-0.1095709,1.200002,20,0.1306703,0.2657346,0,0,0.1095709
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,48.10691,48.10691,0.136991,0,0,-1,0,0,0,0,0.136991,0.1506901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306703,0.1506901,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,46.88163,46.88163,0.01054372,0,0,-1,0,0,0,0,0.01054372,0.01159809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306703,0.01159809,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,45.63167,45.63167,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306703,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,44.5873,44.5873,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306703,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,43.69094,43.69094,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306703,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306703,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,42.21073,42.21073,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1309467,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01606355,42.31039,42.0216,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,20.9209,0,0,0,0.01606355,0,0,1.452632,1.38,3.679654,1.242,1.396064,0,1.396064,3.833607,63.89333,0.1312082,0.0844605,0.01285084,1.7,1.258064
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04150568,42.35683,41.61042,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04150568,0,0,1.452632,1.38,2.283591,2.498457,1.421506,0,1.421506,5.182166,86.36926,0.1314228,0,0.03320454,1.7,2.539963
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1966316,46.50765,42.87683,0.5893009,0.5893009,0,0,0,0.5893009,33.36692,0,1.110223E-16,0,0.1966316,0.6203168,0.5893009,0,0,0.8620852,3.777812,0,0.4236852,-0.4236852,4.735563,78.92589,0.1314228,0.648231,0.1573053,0,3.974444
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07067201,47.73647,46.42112,0.05055323,0.05055323,0,-1,0,0.05055323,139.7972,0,0,0,0.07067201,0.05321393,0.05055323,0,0,1.332847,3.354127,0.01745808,0,0.01745808,4.752125,79.20193,0.1314189,0.05560856,0.0565376,0,3.424799
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2326394,53.95784,49.44733,0.2882715,0.2882715,0,0,0,0.2882715,80.7015,0,0,0,0.2326394,0.3034437,0.2882715,0,0,1.315388,3.369839,0,0.07080427,-0.07080427,4.677491,77.95802,0.1314189,0.3170986,0.1861115,0,3.602479
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2214331,56.69005,52.3173,0,0,0,0,0,0,0,0,0,0,0.2214331,0,0,0,0,1.39406,3.299035,0.2214331,0,0.2214331,4.887561,81.45918,0.131369,0,0.1771465,0,3.520468
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2461638,59.58608,54.62807,0.7644169,0.7644169,0,0,0,0.7644169,32.20282,0,1.110223E-16,0,0.2461638,0.8046494,0.7644169,0,0,1.172627,3.498325,0,0.5584856,-0.5584856,4.298865,71.64761,0.131369,0.8408586,0.1969311,0,3.744489
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1102758,59.20345,56.98819,0,0,0,0,0,0,0,0,0,0,0.1102758,0,0,0,0,1.793166,2.939839,0.1102758,0,0.1102758,4.403482,73.39122,0.1313442,0,0.08822063,0,3.050115
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2544723,63.6499,58.37794,0.5061677,0.5061677,0,-1,0,0.5061677,50.2743,0,1.110223E-16,0,0.2544723,0.5328081,0.5061677,0,0,1.68289,3.039088,0,0.2783359,-0.2783359,4.11009,68.50137,0.1313442,0.5567845,0.2035778,0,3.29356
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2508317,64.0496,58.83846,0.3536729,0.3536729,0,-1,0,0.3536729,70.92196,0,0,0,0.2508317,0.3722872,0.3536729,0,0,1.992153,2.760752,0,0.1214555,-0.1214555,3.982065,66.36761,0.1313442,0.3890402,0.2006654,0,3.011583
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1407257,62.23507,59.3483,0.8508508,0.8508508,0,-1,0,0.8508508,16.53941,0,1.110223E-16,0,0.1407257,0.8956324,0.8508508,0,0,2.127103,2.639296,0,0.7549067,-0.7549067,3.186323,53.10528,0.1313442,0.9359359,0.1125806,0,2.780022
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03138638,59.47011,58.83846,0.3743067,0.3743067,0,-1,0,0.3743067,8.385202,0,0,0,0.03138638,0.3940071,0.3743067,0,0,2.965888,1.884389,0,0.3626207,-0.3626207,2.804087,46.7347,0.1313442,0.4117374,0.0251091,0,1.915776
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03556049,57.97617,57.26778,0.700354,0.700354,0,-1,0,0.700354,5.077502,0,1.110223E-16,0,0.03556049,0.7372147,0.700354,0,0,3.3688,1.521769,0,0.7016543,-0.7016543,2.064479,34.40791,0.1313442,0.7703894,0.02844839,0,1.557329
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,55.96849,55.96849,0.8648373,0.7791088,0,-1,0,0.7791088,0,0,0.08572852,0.1722122,0,0.8201145,0.7791088,0,0,4.148416,0.8201145,0,0.8201145,-0.8201145,1.200002,20,0.1313442,0.951321,0,0,0.8201145
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,54.20868,54.20868,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313442,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,52.0377,52.0377,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313442,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,49.81738,49.81738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313442,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,48.10691,48.10691,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313442,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,46.88163,46.88163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313442,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,45.63167,45.63167,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313442,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,44.5873,44.5873,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313442,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,43.69094,43.69094,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313442,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313442,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,42.2354,42.2354,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316666,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03109439,42.58157,42.0216,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,27.47939,2.220446E-16,0,0,0.03109439,0,0,1.452632,1.38,3.679654,1.242,1.411094,0,1.411094,3.847867,64.13099,0.1319399,0.1244708,0.02487551,1.7,1.273094
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2940689,47.08535,41.63509,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,41.72062,0,0,0,0.2940689,0,0,0.9951472,0.9453899,2.26856,2.511985,1.239459,0,1.239459,5.023721,83.72852,0.1323194,0.7753381,0.2352552,1.7,2.806054
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1870231,46.3262,42.87683,0.4654048,0.4654048,0,0,0,0.4654048,40.18503,0,0,0,0.1870231,0.4898998,0.4654048,0,0,1.029101,3.627498,0,0.3028768,-0.3028768,4.704461,78.40752,0.1323194,0.5119453,0.1496184,0,3.814521
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4470133,55.13166,46.39645,1.235606,1.235606,0,-1,0,1.235606,36.17767,0,0,0,0.4470133,1.300638,1.235606,0,0,1.365631,3.324621,0,0.8536243,-0.8536243,3.804662,63.4109,0.1323194,1.359166,0.3576107,0,3.771634
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5294277,60.09891,49.39799,0.9049248,0.9049248,0,0,0,0.9049248,58.50517,0,0,0,0.5294277,0.9525524,0.9049248,0,0,2.314102,2.470997,0,0.4231247,-0.4231247,3.358649,55.97738,0.1323194,0.9954172,0.4235422,0,3.000424
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5853615,64.41969,52.22684,0,0,0,0,0,0,0,0,0,0,0.5853615,0,0,0,0,2.784241,2.047872,0.5853615,0,0.5853615,3.913972,65.23273,0.1321878,0,0.4682892,0,2.633234
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3349758,61.31604,54.48827,0.1351825,0.1351825,0,0,0,0.1351825,247.7952,0,0,0,0.3349758,0.1422974,0.1351825,0,0,2.198879,2.574697,0.1926784,0,0.1926784,4.096763,68.27924,0.1321445,0.1487008,0.2679806,0,2.909673
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2988674,63.01251,56.84839,0.4440266,0.4440266,0,0,0,0.4440266,67.30844,0,0,0,0.2988674,0.4673964,0.4440266,0,0,2.006201,2.748108,0,0.168529,-0.168529,3.919117,65.3185,0.1321445,0.4884293,0.2390939,0,3.046975
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3763025,66.22663,58.28749,1.013562,1.013562,0,-1,0,1.013562,37.12674,0,0,0,0.3763025,1.066907,1.013562,0,0,2.193455,2.579579,0,0.6906048,-0.6906048,3.191156,53.18583,0.1321445,1.114918,0.301042,0,2.955881
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08199775,60.4089,58.748,0.458343,0.458343,0,-1,0,0.458343,17.89004,0,0,0,0.08199775,0.4824663,0.458343,0,0,2.960794,1.888974,0,0.4004686,-0.4004686,2.769025,46.15033,0.1321445,0.5041773,0.0655982,0,1.970972
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2559355,64.5955,59.25785,0.4686415,0.4686415,0,-1,0,0.4686415,54.61223,0,0,0,0.2559355,0.4933068,0.4686415,0,0,3.405759,1.488506,0,0.2373713,-0.2373713,2.518814,41.98015,0.1321445,0.5155056,0.2047484,0,1.744441
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1693356,62.22131,58.748,0.417727,0.417727,0,-1,0,0.417727,40.53739,0,1.110223E-16,0,0.1693356,0.4397126,0.417727,0,0,3.669505,1.251134,0,0.270377,-0.270377,2.233811,37.23012,0.1321445,0.4594997,0.1354685,0,1.42047
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.0379524,57.93314,57.17733,1.51955,0.9677743,0,-1,0,0.9677743,3.921617,0,0.551776,0.7325749,0.0379524,1.01871,0.9677743,0,0,3.969924,0.9807574,0,0.9807574,-0.9807574,1.200002,20,0.1321445,1.671505,0.03036192,0,1.01871
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,55.92737,55.92737,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321445,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,54.11822,54.11822,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321445,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,51.94724,51.94724,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321445,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,49.72692,49.72692,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321445,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,48.05758,48.05758,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321445,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,46.85696,46.85696,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321445,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,45.607,45.607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321445,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,44.5873,44.5873,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321445,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,43.69094,43.69094,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321445,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321445,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,42.21073,42.21073,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324181,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02515614,42.47432,42.0216,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,99.30006,0,0,0,0.02515614,0,0,1.452632,1.38,3.679654,1.242,1.405156,0,1.405156,3.842233,64.03709,0.1326436,0.02786681,0.02012491,1.7,1.267156
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3248169,47.65266,41.61042,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,56.66485,0,0,0,0.3248169,0,0,1.126775,1.070437,2.274498,2.50664,1.395253,0,1.395253,5.165887,86.09795,0.1329839,0.630547,0.2598535,1.7,2.831457
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5278355,53.04902,42.87683,0.3725573,0.3725573,0,0,0,0.3725573,141.679,0,0,0,0.5278355,0.3921656,0.3725573,0,0,0.8792447,3.762369,0.1356699,0,0.1356699,5.294595,88.24307,0.1329535,0.4098131,0.4222684,0,4.290204
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.016544,68.08002,46.34711,0.3209095,0.3209095,0,-1,0,0.3209095,316.7696,0,0,0,1.016544,0.3377994,0.3209095,0,0,0.7435749,3.884472,0.678744,0,0.678744,5.938508,98.97494,0.1328014,0.3530004,0.8132348,0,4.901015
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.067139,72.94547,49.30753,1.449582,1.449582,0.425,0,0.172125,1.449582,73.61699,0,0,0,1.067139,1.078507,1.024582,0,0,0.0648308,4.495341,0,0.0113688,-0.0113688,5.926524,98.77521,0.1328014,1.59454,0.8537109,1.7,5.56248
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.134784,78.24259,52.08704,0.5540612,0.5540612,0,0,0,0.5540612,204.8121,0.4740992,0,0,1.134784,0.5832223,0.5540612,0,0,0.0774628,4.483973,0.0774628,0,0.0774628,6.000012,100,0.1327841,0.6094673,0.9078275,0,5.618757
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.018728,77.79931,54.39782,0.2496016,0.2496016,0,0,0,0.2496016,408.1418,0.7559898,0,0,1.018728,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1327841,0.2745617,0.8149827,0,5.572417
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7902933,74.46159,56.75793,0,0,0,0,0,0,0,0.7902933,0,0,0.7902933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327841,0,0.6322346,0,5.343982
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.770155,75.58716,58.18881,0,0,0,-1,0,0,0,0.770155,0,0,0.770155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327841,0,0.616124,0,5.323844
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.635707,72.70583,58.64932,0,0,0,-1,0,0,0,0.635707,0,0,0.635707,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327841,0,0.5085656,0,5.189396
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5966817,72.36943,59.20851,0.435844,0.435844,0,-1,0,0.435844,136.9026,0.1378985,0,0,0.5966817,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1327841,0.4794284,0.4773453,0,5.150371
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2774462,64.48022,58.69866,0.4336768,0.4336768,0,-1,0,0.4336768,63.97535,5.551115E-17,0,0,0.2774462,0.4565019,0.4336768,0,0,0,4.553689,0,0.1790556,-0.1790556,5.811271,96.85432,0.1327841,0.4770445,0.221957,0,4.831135
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.0357311,57.83911,57.12799,0,0,0,-1,0,0,0,0,0,0,0.0357311,0,0,0,0,0.1989507,4.374633,0.0357311,0,0.0357311,5.845168,97.41927,0.1327761,0,0.02858488,0,4.410365
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,55.87803,55.87803,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1632196,4.406791,0,0.2493481,-0.2493481,5.582332,93.03869,0.1327761,0.2605688,0,0,4.406791
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,54.0771,54.0771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4402731,4.157443,0,0,0,5.582332,93.03869,0.1327761,0,0,0,4.157443
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,51.94724,51.94724,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4402731,4.157443,0,0.3497026,-0.3497026,5.213713,86.89505,0.1327761,0.3654392,0,0,4.157443
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,49.72692,49.72692,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8288316,3.80774,0,0.03262759,-0.03262759,5.179321,86.32184,0.1327761,0.03409583,0,0,3.80774
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,48.05758,48.05758,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8650844,3.775113,0,0.1129975,-0.1129975,5.060211,84.33668,0.1327761,0.1180824,0,0,3.775113
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,46.85696,46.85696,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9906372,3.662115,0,0.1782039,-0.1782039,4.872367,81.20596,0.1327761,0.186223,0,0,3.662115
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,45.63167,45.63167,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.188642,3.483912,0,0.1689703,-0.1689703,4.694257,78.23746,0.1327761,0.176574,0,0,3.483912
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,44.61197,44.61197,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.376386,3.314941,0,0.1423305,-0.1423305,4.544228,75.73698,0.1327761,0.1487353,0,0,3.314941
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,43.71561,43.71561,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.534531,3.172611,0,0.2359801,-0.2359801,4.295483,71.59124,0.1327761,0.2465992,0,0,3.172611
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,42.86038,42.86038,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.796731,2.936631,0,0.1091762,-0.1091762,4.180401,69.67321,0.1327761,0.1140892,0,0,2.936631
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,42.25185,42.25185,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.918038,2.827454,0,0.231916,-0.231916,3.93594,65.59887,0.1327761,0.2423522,0,0,2.827454
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01441307,42.33009,42.07093,0.1789627,0.1789627,0,0,0,0.1789627,8.053672,0,2.775558E-17,0,0.01441307,0.1883818,0.1789627,0,0,2.175723,2.595538,0,0.1739687,-0.1739687,3.752561,62.54256,0.1327761,0.196859,0.01153046,0,2.609951
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3591247,48.36277,41.65154,0.02424406,0.02424406,0,0,0,0.02424406,1481.29,0,0,0,0.3591247,0.02552006,0.02424406,0,0,2.369021,2.42157,0.3336047,0,0.3336047,4.069046,67.8173,0.1327015,0.02666846,0.2872998,0,2.780694
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6427922,55.51996,42.92617,0.7866811,0.7866811,0,0,0,0.7866811,81.70938,0,1.110223E-16,0,0.6427922,0.8280854,0.7866811,0,0,2.035417,2.721814,0,0.1852931,-0.1852931,3.87373,64.56204,0.1327015,0.8653492,0.5142338,0,3.364606
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9438551,66.23717,46.32244,0.487406,0.487406,0,-1,0,0.487406,193.6486,0,0,0,0.9438551,0.513059,0.487406,0,0,2.241298,2.536521,0.4307961,0,0.4307961,4.282419,71.37351,0.1326053,0.5361466,0.7550841,0,3.480376
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8928148,68.39779,49.26641,0.1371295,0.1371295,0,0,0,0.1371295,651.074,0,0,0,0.8928148,0.1443469,0.1371295,0,0,1.810502,2.924237,0.7484679,0,0.7484679,4.992478,83.2078,0.1324386,0.1508425,0.7142518,0,3.817052
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.124362,77.88197,52.0377,0.8987713,0.8987713,0,0,0,0.8987713,125.0999,0,0,0,1.124362,0.9460751,0.8987713,0,0,1.062034,3.597858,0.178287,0,0.178287,5.161616,86.02676,0.1323989,0.9886484,0.8994897,0,4.72222
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.159959,81.83461,54.34848,1.32434,1.32434,1.061939,0,0.3460093,1.32434,87.58768,0,0,0,1.159959,0.2762121,0.2624015,0,0,0.8837469,3.758317,0.8837469,0,0.8837469,6.000012,100,0.1325267,1.456774,0.9279672,1.7,4.918276
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.065251,81.92774,56.66748,0,0,0,0,0,0,0,1.065251,0,0,1.065251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325267,0,0.8522005,0,5.618939
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.087755,84.39757,58.09835,0.1583694,0.1583694,0,-1,0,0.1583694,686.8467,0.9210502,0,0,1.087755,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1325267,0.1742063,0.8702038,0,5.641444
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.839425,77.90661,58.6082,0.3762638,0.3762638,0,-1,0,0.3762638,223.0948,0.4433578,0,0,0.839425,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1325267,0.4138902,0.67154,0,5.393114
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6258404,72.98494,59.11805,0.1413279,0.1413279,0,-1,0,0.1413279,442.8287,0.4770742,0,0,0.6258404,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1325267,0.1554607,0.5006723,0,5.179529
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3128459,65.20186,58.64932,0.2755497,0.2755497,0,-1,0,0.2755497,113.5352,0.02279355,0,0,0.3128459,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1325267,0.3031047,0.2502767,0,4.866535
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04001202,57.87516,57.07865,0.3119793,0.3119793,0,-1,0,0.3119793,12.82522,0,0,0,0.04001202,0.3283993,0.3119793,0,0,0,4.553689,0,0.2883872,-0.2883872,5.696025,94.93356,0.1325267,0.3431772,0.03200962,0,4.593701
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,55.82869,55.82869,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3204302,4.265302,0,1.452632,-1.452632,4.164817,69.41348,0.1325267,2.011578,0,0,4.265302
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,54.02776,54.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.934465,2.81267,0,0,0,4.164817,69.41348,0.1325267,0,0,0,2.81267
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,51.8979,51.8979,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.934465,2.81267,0,0.4071643,-0.4071643,3.735628,62.26035,0.1325267,0.4254867,0,0,2.81267
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,49.72692,49.72692,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.38687,2.405506,0,0.2047272,-0.2047272,3.519827,58.66366,0.1325267,0.21394,0,0,2.405506
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,48.05758,48.05758,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.614345,2.200778,0,0.1813343,-0.1813343,3.328684,55.47795,0.1325267,0.1894943,0,0,2.200778
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,46.85696,46.85696,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.815827,2.019444,0,0.1232287,-0.1232287,3.198789,53.31305,0.1325267,0.128774,0,0,2.019444
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.952748,1.896216,0,0,0,3.198789,53.31305,0.1325267,0,0,0,1.896216
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,44.61197,44.61197,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.952748,1.896216,0,0.03681668,-0.03681668,3.159981,52.66624,0.1325267,0.03847342,0,0,1.896216
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,43.73206,43.73206,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.993656,1.859399,0,0.2231983,-0.2231983,2.924709,48.74506,0.1325267,0.2332422,0,0,1.859399
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,42.86038,42.86038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.241654,1.636201,0,0,0,2.924709,48.74506,0.1325267,0,0,0,1.636201
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,42.27652,42.27652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.241654,1.636201,0,0,0,2.924709,48.74506,0.1325267,0,0,0,1.636201
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03194168,42.67117,42.0956,0.1587418,0.1587418,0,0,0,0.1587418,20.12178,0,0,0,0.03194168,0.1670967,0.1587418,0,0,3.241654,1.636201,0,0.135155,-0.135155,2.782243,46.37063,0.1325267,0.174616,0.02555335,0,1.668142
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2708989,46.68407,41.67621,0.01648513,0.01648513,0,0,0,0.01648513,1643.292,0,0,0,0.2708989,0.01735277,0.01648513,0,0,3.391826,1.501046,0.2535461,0,0.2535461,3.022779,50.37954,0.1324704,0.01813364,0.2167191,0,1.771945
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5716758,53.98759,42.9015,0,0,0,0,0,0,0,0,0,0,0.5716758,0,0,0,0,3.13828,1.729237,0.5716758,0,0.5716758,3.565118,59.41851,0.1323435,0,0.4573407,0,2.300913
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7946336,62.62645,46.28132,0.3896622,0.3896622,0,-1,0,0.3896622,203.9288,0,0,0,0.7946336,0.4101708,0.3896622,0,0,2.566604,2.243745,0.3844628,0,0.3844628,3.929851,65.49739,0.1322584,0.4286284,0.6357069,0,3.038379
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8869479,68.13789,49.16773,0,0,0,0,0,0,0,0,0,0,0.8869479,0,0,0,0,2.182141,2.589762,0.8869479,0,0.8869479,4.771284,79.52124,0.1320623,0,0.7095583,0,3.47671
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9016525,71.68587,51.8979,0,0,0,0,0,0,0,0,0,0,0.9016525,0,0,0,0,1.295193,3.388015,0.9016525,0,0.9016525,5.626667,93.77759,0.1318636,0,0.7213219,0,4.289668
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8856924,73.97815,54.20868,0,0,0,0,0,0,0,0.4921516,0,0,0.8856924,0,0,0,0,0.3935407,4.199502,0.3935407,0,0.3935407,6.000012,100,0.131777,0,0.7085539,0,5.085195
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8715441,76.32619,56.52768,0.3085455,0.3085455,0,0,0,0.3085455,282.4686,0.5467594,0,0,0.8715441,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.131777,0.3394,0.6972353,0,5.425233
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.9025676,78.86008,57.95855,0.0285606,0.0285606,0,-1,0,0.0285606,3160.184,0.8725038,0,0,0.9025676,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.131777,0.03141666,0.7220541,0,5.456256
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8015448,76.78994,58.51774,1.090518,1.090518,0,-1,0,1.090518,73.50127,0,0,0,0.8015448,1.147914,1.090518,0,0,0,4.553689,0,0.3463692,-0.3463692,5.634907,93.91492,0.131777,1.19957,0.6412358,0,5.355234
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6056184,72.43301,59.06871,0.950156,0.950156,0,-1,0,0.950156,63.73884,0,1.110223E-16,0,0.6056184,1.000164,0.950156,0,0,0.3848547,4.20732,0,0.3945458,-0.3945458,5.219019,86.98347,0.131777,1.045171,0.4844947,0,4.812938
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2981284,64.78477,58.55886,0.8444259,0.8444259,0,-1,0,0.8444259,35.30545,0,0,0,0.2981284,0.8888694,0.8444259,0,0,0.8232389,3.812774,0,0.590741,-0.590741,4.596323,76.60524,0.131777,0.9288685,0.2385027,0,4.110902
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03721057,57.7282,56.98819,0.9906616,0.9906616,0,-1,0,0.9906616,3.756134,0,1.110223E-16,0,0.03721057,1.042802,0.9906616,0,0,1.479618,3.222033,0,1.005591,-1.005591,3.536337,58.93884,0.131777,1.089728,0.02976846,0,3.259243
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,55.73823,55.73823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.596941,2.216442,0,0,0,3.536337,58.93884,0.131777,0,0,0,2.216442
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,53.97842,53.97842,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.596941,2.216442,0,0.1600627,-0.1600627,3.367616,56.12683,0.131777,0.1672655,0,0,2.216442
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,51.85678,51.85678,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.774789,2.056379,0,0.04395029,-0.04395029,3.321289,55.3547,0.131777,0.04592805,0,0,2.056379
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,49.67759,49.67759,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.823622,2.012429,0,0.06736768,-0.06736768,3.250277,54.17117,0.131777,0.07039922,0,0,2.012429
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,48.05758,48.05758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898475,1.945061,0,0,0,3.250277,54.17117,0.131777,0,0,0,1.945061
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,46.85696,46.85696,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.898475,1.945061,0,0.02769149,-0.02769149,3.221087,53.68468,0.131777,0.02893761,0,0,1.945061
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,45.65634,45.65634,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.929244,1.91737,0,0.09200392,-0.09200392,3.124107,52.06834,0.131777,0.0961441,0,0,1.91737
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,44.66131,44.66131,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.03147,1.825366,0,0.1084099,-0.1084099,3.009833,50.16378,0.131777,0.1132883,0,0,1.825366
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,43.7814,43.7814,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.151926,1.716956,0,0.1025561,-0.1025561,2.901729,48.36206,0.131777,0.1071711,0,0,1.716956
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,42.9015,42.9015,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.265877,1.6144,0,0.05951677,-0.05951677,2.838993,47.31646,0.131777,0.06219503,0,0,1.6144
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,42.35053,42.35053,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.332006,1.554883,0,0.2628303,-0.2628303,2.561946,42.69901,0.131777,0.2746577,0,0,1.554883
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01410486,42.39043,42.13672,0.07480323,0.07480323,0,0,0,0.07480323,18.85596,0,1.387779E-17,0,0.01410486,0.07874024,0.07480323,0,0,3.62404,1.292053,0,0.06463537,-0.06463537,2.493814,41.56348,0.131777,0.08228355,0.01128389,0,1.306158
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2056741,45.49884,41.72555,0,0,0,0,0,0,0,0,0,0,0.2056741,0,0,0,0,3.695857,1.227417,0.2056741,0,0.2056741,2.688934,44.81547,0.1317318,0,0.1645393,0,1.433092
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2842513,48.25928,42.95084,0,0,0,0,0,0,0,0,0,0,0.2842513,0,0,0,0,3.490183,1.412524,0.2842513,0,0.2842513,2.958598,49.30987,0.1316694,0,0.227401,0,1.696775
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5924261,58.06531,46.25665,0,0,0,-1,0,0,0,0,0,0,0.5924261,0,0,0,0,3.205932,1.66835,0.5924261,0,0.5924261,3.520623,58.67693,0.1315396,0,0.4739409,0,2.260777
