Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7348464,64.43481,49.12661,0,0,0,0,0,0,0,0,0,0,0.7348464,0,0,0,0,2.613506,2.201534,0.7348464,0,0.7348464,4.217759,70.29585,0.1313788,0,0.5878771,0,2.93638
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9102592,71.80121,51.80745,0.6077151,0.6077151,0,0,0,0.6077151,149.7839,0,0,0,0.9102592,0.6397001,0.6077151,0,0,1.878659,2.862895,0.2705591,0,0.2705591,4.474434,74.57375,0.1313198,0.6684866,0.7282073,0,3.773155
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.919141,74.75306,54.11822,0.6978438,0.6978438,0,0,0,0.6978438,131.7115,0,0,0,0.919141,0.7345725,0.6978438,0,0,1.6081,3.106399,0.1845685,0,0.1845685,4.649531,77.49203,0.1312795,0.7676283,0.7353128,0,4.02554
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8397249,75.3774,56.43722,0.359889,0.359889,0,0,0,0.359889,233.3289,0,0,0,0.8397249,0.3788305,0.359889,0,0,1.423532,3.27251,0.4608944,0,0.4608944,5.086774,84.7794,0.131179,0.3958779,0.6717799,0,4.112235
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.8802865,78.14223,57.8681,0,0,0,-1,0,0,0,0,0,0,0.8802865,0,0,0,0,0.9626373,3.687315,0.8802865,0,0.8802865,5.921887,98.69792,0.1309876,0,0.7042291,0,4.567602
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.645814,72.6523,58.37794,0.2132995,0.2132995,0,-1,0,0.2132995,302.7733,0.3389373,0,0,0.645814,0.2245258,0.2132995,0,0,0.08235089,4.479573,0.08235089,0,0.08235089,6.000012,100,0.1309697,0.2346295,0.5166512,0,5.125387
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3558229,66.49995,58.97825,0.7415158,0.7415158,0,-1,0,0.7415158,47.98588,0,1.110223E-16,0,0.3558229,0.7805429,0.7415158,0,0,0,4.553689,0,0.42472,-0.42472,5.552318,92.53844,0.1309697,0.8156674,0.2846583,0,4.909512
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1196333,60.95004,58.51774,0.5932208,0.5932208,0,-1,0,0.5932208,20.16673,0,0,0,0.1196333,0.624443,0.5932208,0,0,0.4719112,4.128969,0,0.5048097,-0.5048097,5.020202,83.66986,0.1309697,0.6525429,0.09570661,0,4.248602
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03602236,57.65487,56.93885,0.7023742,0.7023742,0,-1,0,0.7023742,5.128657,0,1.110223E-16,0,0.03602236,0.7393412,0.7023742,0,0,1.032811,3.624159,0,0.7033188,-0.7033188,4.278839,71.31384,0.1309697,0.7726116,0.02881789,0,3.660182
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,55.68889,55.68889,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.814276,2.92084,0,1.152799,-1.152799,3.063682,51.06126,0.1309697,1.204675,0,0,2.92084
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,53.93731,53.93731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.095164,1.768041,0,0,0,3.063682,51.06126,0.1309697,0,0,0,1.768041
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,51.80745,51.80745,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.095164,1.768041,0,1.449239,-1.449239,1.536049,25.60077,0.1309697,1.514455,0,0,1.768041
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,49.67759,49.67759,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.70543,0.3188021,0,0.1018048,-0.1018048,1.428738,23.81225,0.1309697,0.106386,0,0,0.3188021
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,48.01646,48.01646,0.308536,0.2061474,0,-1,0,0.2061474,0,0,0.1023886,0.1332422,0,0.2169973,0.2061474,0,0,4.818546,0.2169973,0,0.2169973,-0.2169973,1.200002,20,0.1309697,0.3393896,0,0,0.2169973
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,46.85696,46.85696,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309697,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,45.65634,45.65634,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309697,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,44.66131,44.66131,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309697,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,43.7814,43.7814,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309697,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,42.92617,42.92617,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309697,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,42.36698,42.36698,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1313069,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04195872,42.91863,42.16139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04195872,0,0,1.452632,1.38,3.679654,1.242,1.421959,0,1.421959,3.858174,64.30277,0.1315132,0,0.03356698,1.7,1.283959
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2769622,46.89352,41.76667,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,36.1349,0,0,0,0.2769622,0,0,0.9335326,0.886856,2.257696,2.521763,1.163818,0,1.163818,4.962269,82.70432,0.1318589,0.8431141,0.2215698,1.7,2.798725
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.650651,55.74236,42.97551,0.6374061,0.6374061,0,0,0,0.6374061,102.0779,0,0,0,0.650651,0.6709538,0.6374061,0,0,1.093877,3.569199,0,0.02030282,-0.02030282,4.940868,82.34763,0.1318589,0.7011467,0.5205208,0,4.21985
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6559756,59.42989,46.23198,0,0,0,-1,0,0,0,0,0,0,0.6559756,0,0,0,0,1.116436,3.548896,0.6559756,0,0.6559756,5.563181,92.7195,0.1317166,0,0.5247805,0,4.204872
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7734904,65.24141,49.03616,1.440441,1.440441,0.425,0,0.172125,1.440441,53.69818,0,0,0,0.7734904,1.068885,1.01544,0,0,0.4604605,4.139275,0,0.2953944,-0.2953944,5.251808,87.52995,0.1317166,1.584485,0.6187923,1.7,4.912765
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7165689,66.95479,51.75811,0.3660146,0.3660146,0,0,0,0.3660146,195.776,0,0,0,0.7165689,0.3852785,0.3660146,0,0,0.7886765,3.84388,0.3312904,0,0.3312904,5.566097,92.7681,0.1316448,0.4026161,0.5732551,0,4.560449
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.076645,78.98425,54.02776,0,0,0,0,0,0,0,0.6192584,0,0,1.076645,0,0,0,0,0.4573861,4.142041,0.4573861,0,0.4573861,6.000012,100,0.1315459,0,0.8613156,0,5.218686
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9634099,78.66516,56.38788,0.201635,0.201635,0,0,0,0.201635,477.799,0.7511625,0,0,0.9634099,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1315459,0.2217985,0.7707279,0,5.517099
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7621019,74.95371,57.81875,0,0,0,-1,0,0,0,0.7621019,0,0,0.7621019,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315459,0,0.6096815,0,5.315791
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8617206,78.18102,58.32861,0.3868346,0.3868346,0,-1,0,0.3868346,222.762,0.4545263,0,0,0.8617206,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1315459,0.4255181,0.6893765,0,5.41541
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.584195,71.71111,58.88779,0.4378429,0.4378429,0,-1,0,0.4378429,133.4257,0.1233077,0,0,0.584195,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1315459,0.4816272,0.467356,0,5.137884
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2218172,62.99342,58.41906,0.4827325,0.4827325,0,-1,0,0.4827325,45.95034,0,0,0,0.2218172,0.5081394,0.4827325,0,0,0,4.553689,0,0.2863222,-0.2863222,5.698202,94.96984,0.1315459,0.5310057,0.1774538,0,4.775506
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02043244,57.3029,56.89773,0,0,0,-1,0,0,0,0,0,0,0.02043244,0,0,0,0,0.3181358,4.267367,0.02043244,0,0.02043244,5.717586,95.29291,0.1315415,0,0.01634596,0,4.287799
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,55.64777,55.64777,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2977034,4.285756,0,1.089434,-1.089434,4.569221,76.15353,0.1315415,1.138459,0,0,4.285756
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,53.88797,53.88797,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.508186,3.196322,0,0.8310423,-0.8310423,3.693226,61.55364,0.1315415,0.8684392,0,0,3.196322
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,51.75811,51.75811,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.431566,2.365279,0,0.6226899,-0.6226899,3.036853,50.61412,0.1315415,0.6507109,0,0,2.365279
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,49.63647,49.63647,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.123444,1.742589,0,0.2128073,-0.2128073,2.812535,46.87548,0.1315415,0.2223836,0,0,1.742589
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,48.01646,48.01646,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.359896,1.529782,0,0.2018606,-0.2018606,2.599755,43.32916,0.1315415,0.2109443,0,0,1.529782
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,46.83229,46.83229,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.584186,1.327922,0,0.2541,-0.2541,2.33191,38.86509,0.1315415,0.2655345,0,0,1.327922
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,45.63167,45.63167,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.866519,1.073822,0,0.2168534,-0.2168534,2.103326,35.05537,0.1315415,0.2266118,0,0,1.073822
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,44.63664,44.63664,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.107468,0.8569682,0,0.06289284,-0.06289284,2.037031,33.95045,0.1315415,0.06572302,0,0,0.8569682
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,43.75673,43.75673,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.177349,0.7940754,0,0.08517215,-0.08517215,1.947252,32.45414,0.1315415,0.0890049,0,0,0.7940754
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,42.87683,42.87683,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.271984,0.7089032,0,0.2747957,-0.2747957,1.657592,27.62648,0.1315415,0.2871614,0,0,0.7089032
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,42.35053,42.35053,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.577312,0.4341076,0,0.1399868,-0.1399868,1.510033,25.16717,0.1315415,0.1462862,0,0,0.4341076
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.0217741,42.52872,42.13672,0.1625541,0.1625541,0,0,0,0.1625541,13.39499,0,2.775558E-17,0,0.0217741,0.1711095,0.1625541,0,0,4.732853,0.2941208,0,0.1493354,-0.1493354,1.35262,22.54362,0.1315415,0.1788095,0.01741928,0,0.3158949
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3543142,48.37194,41.75022,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,157.5153,0,0,0,0.3543142,0,0,1.452632,1.38,4.898782,0.1447854,1.734314,0,1.734314,2.997935,49.96547,0.1317902,0.2474335,0.2834513,1.7,0.4990996
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6698765,56.12923,42.95084,0.106404,0.106404,1.559036,0,0.4817167,0.106404,629.5596,2.220446E-16,0,0,0.6698765,0,0,1.452632,1.38,3.164468,1.705668,2.049876,0,2.049876,4.942618,82.3768,0.1319108,0.1170444,0.5359012,1.7,2.375545
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8793011,64.51922,46.19086,0.8576053,0.8576053,0,-1,0,0.8576053,102.5298,0,0,0,0.8793011,0.9027424,0.8576053,0,0,1.114591,3.550557,0,0.0234414,-0.0234414,4.917909,81.96498,0.1319108,0.9433659,0.7034408,0,4.429858
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9873056,70.46151,48.98682,0.8079987,0.8079987,0,0,0,0.8079987,122.1915,0,0,0,0.9873056,0.850525,0.8079987,0,0,1.140637,3.527116,0.1367807,0,0.1367807,5.04767,84.12767,0.1318813,0.8887986,0.7898445,0,4.514421
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.248641,81.08278,51.66765,0.003299893,0.003299893,0,0,0,0.003299893,37838.84,0.2413113,0,0,1.248641,0.003473572,0.003299893,0,0,1.003856,3.650218,1.003856,0,1.003856,6.000012,100,0.1316656,0.003629882,0.998913,0,4.89886
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.102174,79.60811,53.93731,0,0,0,0,0,0,0,1.102174,0,0,1.102174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316656,0,0.8817393,0,5.655863
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.144525,83.78661,56.24809,0.630887,0.630887,0,0,0,0.630887,181.4152,0.4804331,0,0,1.144525,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1316656,0.6939757,0.9156197,0,5.698214
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.016592,81.75249,57.67896,0,0,0,-1,0,0,0,1.016592,0,0,1.016592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316656,0,0.8132735,0,5.570281
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8335185,77.31486,58.23815,0,0,0,-1,0,0,0,0.8335185,0,0,0.8335185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316656,0,0.6668148,0,5.387208
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5857899,71.64081,58.78912,0.1072349,0.1072349,0,-1,0,0.1072349,546.2681,0.4729111,0,0,0.5857899,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1316656,0.1179584,0.468632,0,5.139479
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2924703,64.47224,58.37794,0.8625498,0.8625498,0,-1,0,0.8625498,33.90764,0,0,0,0.2924703,0.9079472,0.8625498,0,0,0,4.553689,0,0.6154768,-0.6154768,5.351243,89.18719,0.1316656,0.9488048,0.2339762,0,4.846159
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04153116,57.6244,56.79905,0.05040459,0.05040459,0,-1,0,0.05040459,82.39559,0,0,0,0.04153116,0.05305746,0.05040459,0,0,0.6838632,3.938212,0,0.0115263,-0.0115263,5.339093,88.9847,0.1316656,0.05544505,0.03322493,0,3.979743
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,55.55732,55.55732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6966702,3.926686,0,0,0,5.339093,88.9847,0.1316656,0,0,0,3.926686
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,53.79751,53.79751,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6966702,3.926686,0,0.5109267,-0.5109267,4.800529,80.00865,0.1316656,0.5339184,0,0,3.926686
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,51.71699,51.71699,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.264367,3.415759,0,0.631242,-0.631242,4.135141,68.91888,0.1316656,0.6596479,0,0,3.415759
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,49.58713,49.58713,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.965747,2.784517,0,0.1444913,-0.1444913,3.982834,66.38043,0.1316656,0.1509934,0,0,2.784517
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,47.96712,47.96712,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.126292,2.640026,0,0.118606,-0.118606,3.857812,64.29675,0.1316656,0.1239433,0,0,2.640026
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,46.79117,46.79117,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.258077,2.52142,0,0.1212797,-0.1212797,3.729972,62.16608,0.1316656,0.1267372,0,0,2.52142
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,45.58233,45.58233,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.392832,2.40014,0,0.1374762,-0.1374762,3.58506,59.75087,0.1316656,0.1436626,0,0,2.40014
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,44.5873,44.5873,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.545583,2.262664,0,0.13838,-0.13838,3.439194,57.31979,0.1316656,0.1446071,0,0,2.262664
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,43.71561,43.71561,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.699339,2.124284,0,0.01784544,-0.01784544,3.420383,57.00628,0.1316656,0.01864848,0,0,2.124284
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,42.86038,42.86038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.719167,2.106438,0,0,0,3.420383,57.00628,0.1316656,0,0,0,2.106438
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,42.32586,42.32586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.719167,2.106438,0,0,0,3.420383,57.00628,0.1316656,0,0,0,2.106438
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03924925,42.84473,42.13672,0.1233145,0.1233145,0,0,0,0.1233145,31.82858,0,1.387779E-17,0,0.03924925,0.1298047,0.1233145,0,0,2.719167,2.106438,0,0.09055549,-0.09055549,3.32493,55.41538,0.1316656,0.135646,0.0313994,0,2.145688
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3745655,48.74262,41.72555,0.478976,0.478976,0,0,0,0.478976,78.20131,0,0,0,0.3745655,0.5041853,0.478976,0,0,2.819784,2.015883,0,0.1296198,-0.1296198,3.188298,53.1382,0.1316656,0.5268736,0.2996524,0,2.390449
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5604706,53.77993,42.92617,0.7288923,0.7288923,0,0,0,0.7288923,76.89346,0,0,0,0.5604706,0.7672551,0.7288923,0,0,2.963806,1.886263,0,0.2067845,-0.2067845,2.970329,49.50537,0.1316656,0.8017815,0.4483764,0,2.446734
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8529402,63.83503,46.14152,1.156414,1.156414,0,-1,0,1.156414,73.75732,0,0,0,0.8529402,1.217278,1.156414,0,0,3.193567,1.679479,0,0.364338,-0.364338,2.586282,43.10462,0.1316656,1.272056,0.6823522,0,2.532419
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.988048,70.37341,48.89636,0.8758118,0.8758118,0,0,0,0.8758118,112.8151,0,0,0,0.988048,0.9219071,0.8758118,0,0,3.598387,1.315141,0.0661408,0,0.0661408,2.649029,44.1504,0.1316514,0.963393,0.7904384,0,2.303189
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9459594,72.45528,51.57719,0,0,0,0,0,0,0,0,0,0,0.9459594,0,0,0,0,3.532246,1.374667,0.9459594,0,0.9459594,3.546445,59.1073,0.1314487,0,0.7567675,0,2.320627
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.978284,76.06811,53.88797,0.9079554,0.9079554,0,0,0,0.9079554,107.7458,0,0,0,0.978284,0.9557425,0.9079554,0,0,2.586287,2.226031,0.02254149,0,0.02254149,3.56783,59.46371,0.1314439,0.9987509,0.7826272,0,3.204315
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.9778391,78.8399,56.19874,0.03141399,0.03141399,0,0,0,0.03141399,3112.75,0,0,0,0.9778391,0.03306736,0.03141399,0,0,2.563745,2.246318,0.9447718,0,0.9447718,4.464119,74.40183,0.1312422,0.03455539,0.7822713,0,3.224157
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.9703759,80.37236,57.63784,0.7017008,0.7017008,0,-1,0,0.7017008,138.2891,0,0,0,0.9703759,0.7386324,0.7017008,0,0,1.618973,3.096613,0.2317434,0,0.2317434,4.68397,78.06601,0.1311928,0.7718709,0.7763007,0,4.066988
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7943767,76.21989,58.18881,0.09742894,0.09742894,0,-1,0,0.09742894,815.3396,0,0,0,0.7943767,0.1025568,0.09742894,0,0,1.38723,3.305182,0.6918199,0,0.6918199,5.340288,89.00462,0.1310456,0.1071718,0.6355013,0,4.099559
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3892046,67.00504,58.748,0.4150651,0.4150651,0,-1,0,0.4150651,93.76955,0,5.551115E-17,0,0.3892046,0.4369106,0.4150651,0,0,0.6954101,3.92782,0,0.04770597,-0.04770597,5.290001,88.16652,0.1310456,0.4565715,0.3113637,0,4.317024
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2132299,62.7174,58.32861,0.7086201,0.7086201,0,-1,0,0.7086201,30.09086,0,1.110223E-16,0,0.2132299,0.7459159,0.7086201,0,0,0.7484167,3.880114,0,0.5326861,-0.5326861,4.728501,78.8082,0.1310456,0.7794822,0.1705839,0,4.093344
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03985458,57.54956,56.75793,0.4691333,0.4691333,0,-1,0,0.4691333,8.495364,0,5.551115E-17,0,0.03985458,0.4938245,0.4691333,0,0,1.34029,3.347428,0,0.4539699,-0.4539699,4.249975,70.83277,0.1310456,0.5160466,0.03188366,0,3.387282
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,55.50798,55.50798,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.844701,2.893458,0,0.4736407,-0.4736407,3.750714,62.51177,0.1310456,0.4949545,0,0,2.893458
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,53.70705,53.70705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.370969,2.419817,0,0,0,3.750714,62.51177,0.1310456,0,0,0,2.419817
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,51.66765,51.66765,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.370969,2.419817,0,0.4933753,-0.4933753,3.23065,53.84407,0.1310456,0.5155772,0,0,2.419817
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,49.53778,49.53778,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.919163,1.926442,0,0.05205664,-0.05205664,3.175778,52.92953,0.1310456,0.05439918,0,0,1.926442
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,47.91777,47.91777,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.977004,1.874385,0,0.1199909,-0.1199909,3.049296,50.82151,0.1310456,0.1253905,0,0,1.874385
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,46.7665,46.7665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.110327,1.754394,0,0,0,3.049296,50.82151,0.1310456,0,0,0,1.754394
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,45.56588,45.56588,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.110327,1.754394,0,0.1405415,-0.1405415,2.901153,48.35245,0.1310456,0.1468659,0,0,1.754394
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,44.5873,44.5873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.266484,1.613853,0,0,0,2.901153,48.35245,0.1310456,0,0,0,1.613853
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.266484,1.613853,0,0,0,2.901153,48.35245,0.1310456,0,0,0,1.613853
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,42.86038,42.86038,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.266484,1.613853,0,0.3177927,-0.3177927,2.56617,42.76941,0.1310456,0.3320933,0,0,1.613853
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,42.30119,42.30119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.619587,1.29606,0,0,0,2.56617,42.76941,0.1310456,0,0,0,1.29606
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02087878,42.49607,42.12027,0.04401629,0.04401629,0,0,0,0.04401629,47.43421,0,6.938894E-18,0,0.02087878,0.04633294,0.04401629,0,0,3.619587,1.29606,0,0.02545416,-0.02545416,2.539339,42.32223,0.1310456,0.04841793,0.01670302,0,1.316939
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2130792,45.63818,41.72555,0.4375407,0.4375407,0,0,0,0.4375407,48.69928,0,5.551115E-17,0,0.2130792,0.4605691,0.4375407,0,0,3.64787,1.270606,0,0.24749,-0.24749,2.278461,37.97428,0.1310456,0.4812948,0.1704633,0,1.483685
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5346257,53.21598,42.9015,1.257966,1.257966,0.425,0,0.172125,1.257966,42.49921,1.110223E-16,0,0,0.5346257,0.8768066,0.8329663,0,0,3.922859,1.023116,0,0.3421809,-0.3421809,1.917771,31.96279,0.1310456,1.383763,0.4277006,1.7,1.557742
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.47027,55.26545,46.06751,0.6276143,0.6276143,0,-1,0,0.6276143,74.92979,0,1.110223E-16,0,0.47027,0.6606466,0.6276143,0,0,4.30306,0.6809351,0,0.1903766,-0.1903766,1.717097,28.61822,0.1310456,0.6903757,0.376216,0,1.151205
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7993924,65.58659,48.79768,0.1181897,0.1181897,0,0,0,0.1181897,676.3638,0,0,0,0.7993924,0.1244102,0.1181897,0,0,4.514589,0.4905585,0.6749822,0,0.6749822,2.357441,39.2906,0.1309023,0.1300087,0.6395139,0,1.289951
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9532576,72.53886,51.48673,0,0,0,0,0,0,0,0,0,0,0.9532576,0,0,0,0,3.839607,1.098042,0.9532576,0,0.9532576,3.26178,54.3629,0.1307004,0,0.762606,0,2.0513
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.877087,73.21509,53.74817,0,0,0,0,0,0,0,0,0,0,0.877087,0,0,0,0,2.88635,1.955974,0.877087,0,0.877087,4.093858,68.23083,0.1305152,0,0.7016696,0,2.833061
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7820747,73.44688,56.05894,0,0,0,0,0,0,0,0,0,0,0.7820747,0,0,0,0,2.009263,2.745353,0.7820747,0,0.7820747,4.835799,80.5965,0.1303506,0,0.6256598,0,3.527427
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6492521,71.75385,57.49804,0.6546577,0.6546577,0,-1,0,0.6546577,99.17429,0,0,0,0.6492521,0.6891134,0.6546577,0,0,1.227188,3.44922,0,0.03986125,-0.03986125,4.793782,79.89621,0.1303506,0.7201235,0.5194017,0,4.098472
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5965231,71.08282,58.04901,0.23,0.23,0,-1,0,0.23,259.3579,0,0,0,0.5965231,0.2421052,0.23,0,0,1.271478,3.409359,0.3544179,0,0.3544179,5.130012,85.50003,0.1302761,0.253,0.4772185,0,4.005882
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3141518,65.23055,58.64932,0.862841,0.862841,0,-1,0,0.862841,36.409,0,1.110223E-16,0,0.3141518,0.9082537,0.862841,0,0,0.9170603,3.728335,0,0.5941019,-0.5941019,4.503774,75.06274,0.1302761,0.9491251,0.2513215,0,4.042487
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2454966,63.26097,58.18881,0.7679412,0.7679412,0,-1,0,0.7679412,31.96815,0,1.110223E-16,0,0.2454966,0.8083591,0.7679412,0,0,1.577173,3.134233,0,0.5628626,-0.5628626,3.910465,65.17428,0.1302761,0.8447353,0.1963973,0,3.37973
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03874931,57.43656,56.66748,0.2422998,0.2422998,0,-1,0,0.2422998,15.9923,0,2.775558E-17,0,0.03874931,0.2550524,0.2422998,0,0,2.202576,2.57137,0,0.2163031,-0.2163031,3.682461,61.37423,0.1302761,0.2665297,0.03099945,0,2.61012
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,55.41752,55.41752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.442913,2.355067,0,0,0,3.682461,61.37423,0.1302761,0,0,0,2.355067
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,53.60837,53.60837,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,2.442913,2.355067,0,0.4735859,-0.4735859,3.183258,53.05419,0.1302761,0.4948973,0,0,2.355067
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,51.57719,51.57719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.96912,1.881481,0,0,0,3.183258,53.05419,0.1302761,0,0,0,1.881481
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,49.44733,49.44733,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.96912,1.881481,0,0.08723713,-0.08723713,3.091302,51.5216,0.1302761,0.0911628,0,0,1.881481
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,47.87666,47.87666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.06605,1.794244,0,0,0,3.091302,51.5216,0.1302761,0,0,0,1.794244
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.06605,1.794244,0,0,0,3.091302,51.5216,0.1302761,0,0,0,1.794244
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,45.51654,45.51654,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,3.06605,1.794244,0,0.1397466,-0.1397466,2.943996,49.0665,0.1302761,0.1460352,0,0,1.794244
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,44.54618,44.54618,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,3.221324,1.654498,0,0.3332707,-0.3332707,2.592698,43.21154,0.1302761,0.3482679,0,0,1.654498
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,43.69094,43.69094,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,3.591624,1.321227,0,0.1250118,-0.1250118,2.460924,41.01532,0.1302761,0.1306373,0,0,1.321227
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,42.83571,42.83571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.730526,1.196215,0,0,0,2.460924,41.01532,0.1302761,0,0,0,1.196215
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,42.30119,42.30119,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,3.730526,1.196215,0,0.0185491,-0.0185491,2.441371,40.68944,0.1302761,0.01938381,0,0,1.196215
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02813245,42.62705,42.12027,0.1547313,0.1547313,0,0,0,0.1547313,18.18148,0,2.775558E-17,0,0.02813245,0.1628751,0.1547313,0,0,3.751137,1.177666,0,0.1347426,-0.1347426,2.29934,38.32226,0.1302761,0.1702045,0.02250596,0,1.205798
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3175856,47.60685,41.70088,0,0,0,0,0,0,0,0,0,0,0.3175856,0,0,0,0,3.900851,1.042923,0.3175856,0,0.3175856,2.600628,43.34372,0.1302094,0,0.2540685,0,1.360509
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6033822,54.62796,42.87683,0.7862792,0.7862792,0,0,0,0.7862792,76.73891,0,0,0,0.6033822,0.8276623,0.7862792,0,0,3.583265,1.32875,0,0.2242802,-0.2242802,2.364216,39.40353,0.1302094,0.8649071,0.4827057,0,1.932132
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8777577,64.29351,46.02639,1.229506,1.229506,0,-1,0,1.229506,71.39111,0,0,0.1364356,0.8777577,1.294217,1.229506,0,0,3.832465,1.10447,0,0.4164588,-0.4164588,1.92523,32.0871,0.1302094,1.352456,0.7022062,0,1.982228
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.074838,72.48416,48.75656,0,0,0,0,0,0,0,0,0,0,1.074838,0,0,0,0,4.295197,0.6880113,1.074838,0,1.074838,2.944911,49.08176,0.1299842,0,0.8598707,0,1.76285
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.168591,78.34354,51.38805,0.3808335,0.3808335,0,0,0,0.3808335,306.8508,0,0,0,1.168591,0.4008774,0.3808335,0,0,3.220359,1.655366,0.7677133,0,0.7677133,3.673228,61.22034,0.1298239,0.4189169,0.9348726,0,2.823957
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.275191,84.51812,53.65771,0.2833139,0.2833139,0,0,0,0.2833139,450.0982,0,0,0,1.275191,0.2982252,0.2833139,0,0,2.452646,2.346308,0.9769658,0,0.9769658,4.600059,76.6675,0.1296204,0.3116453,1.020153,0,3.621499
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.245136,86.60798,55.96849,1.098594,1.098594,0,0,0,1.098594,113.3391,0,0,0,1.245136,1.156414,1.098594,0,0,1.47568,3.225577,0.08872204,0,0.08872204,4.684228,78.07032,0.129602,1.208453,0.9961091,0,4.470714
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.087262,83.51171,57.40758,0.2929834,0.2929834,0,-1,0,0.2929834,371.1003,0,0,0,1.087262,0.3084036,0.2929834,0,0,1.386958,3.305427,0.7788588,0,0.7788588,5.423119,90.38513,0.1294402,0.3222817,0.8698099,0,4.392689
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8647574,77.82737,57.95855,0,0,0,-1,0,0,0,0.2566584,0,0,0.8647574,0,0,0,0,0.608099,4.0064,0.608099,0,0.608099,6.000012,100,0.1293143,0,0.6918059,0,4.871157
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5724138,71.06419,58.55886,0.511425,0.511425,0,-1,0,0.511425,111.9253,0.03407168,0,0,0.5724138,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1293143,0.5625675,0.457931,0,5.126103
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2874904,64.12354,58.14769,0.2628646,0.2628646,0,-1,0,0.2628646,109.3682,0.01079081,0,0,0.2874904,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1293143,0.289151,0.2299923,0,4.841179
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02980519,57.15925,56.5688,0,0,0,-1,0,0,0,0.02980519,0,0,0.02980519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293143,0,0.02384416,0,4.583494
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,55.32706,55.32706,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1293143,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,53.56725,53.56725,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1293143,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,51.52785,51.52785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1293143,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,49.44733,49.44733,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1293143,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,47.82732,47.82732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1293143,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,46.69249,46.69249,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1293143,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,45.49187,45.49187,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1293143,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,44.57085,44.57085,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1293143,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,43.71561,43.71561,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1293143,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1293143,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,42.32586,42.32586,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1293143,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04169295,42.88903,42.13672,0.1582568,0.1582568,0,0,0,0.1582568,26.34513,0,0,0,0.04169295,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1248931,-0.1248931,3.77291,62.88171,0.1293143,0.1740825,0.03335436,0,2.607461
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2538597,46.4356,41.75022,0.6744571,0.6744571,0,0,0,0.6744571,37.63911,0,1.110223E-16,0,0.2538597,0.7099549,0.6744571,0,0,2.347571,2.440875,0,0.4560952,-0.4560952,3.292144,54.86895,0.1293143,0.7419028,0.2030877,0,2.694735
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3042678,48.62181,42.92617,0,0,0,0,0,0,0,0,0,0,0.3042678,0,0,0,0,2.854344,1.98478,0.3042678,0,0.3042678,3.580798,59.67984,0.1292513,0,0.2434143,0,2.289047
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6593807,59.25197,46.00172,0.3984617,0.3984617,0,-1,0,0.3984617,165.4816,0,0,0,0.6593807,0.4194334,0.3984617,0,0,2.550076,2.258621,0.2399474,0,0.2399474,3.808432,63.47374,0.1292017,0.4383079,0.5275046,0,2.918001
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.004405,70.52242,48.6661,0.184314,0.184314,0,0,0,0.184314,544.9423,0,0,0,1.004405,0.1940147,0.184314,0,0,2.310128,2.474573,0.8103901,0,0.8103901,4.577235,76.2871,0.1290345,0.2027453,0.8035238,0,3.478978
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6573334,64.99606,51.24825,0.06765381,0.06765381,0,0,0,0.06765381,971.6133,0,0,0,0.6573334,0.07121454,0.06765381,0,0,1.499738,3.203924,0.5861189,0,0.5861189,5.133276,85.55444,0.1289138,0.07441919,0.5258667,0,3.861258
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6762807,68.01931,53.56725,0.7654581,0.7654581,0,0,0,0.7654581,88.34981,0,0,0,0.6762807,0.8057454,0.7654581,0,0,0.9136195,3.731431,0,0.1294646,-0.1294646,4.996809,83.27998,0.1289138,0.8420039,0.5410246,0,4.407712
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9387834,77.31454,55.82869,0.7880353,0.7880353,0,0,0,0.7880353,119.1296,0,0,0,0.9387834,0.8295109,0.7880353,0,0,1.057469,3.601967,0.1092725,0,0.1092725,5.100474,85.00773,0.1288914,0.8668389,0.7510267,0,4.54075
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8415773,76.39555,57.26778,0.689593,0.689593,0,-1,0,0.689593,122.0397,0,0,0,0.8415773,0.7258874,0.689593,0,0,0.9481965,3.700312,0.1156899,0,0.1156899,5.210227,86.83694,0.1288676,0.7585523,0.6732618,0,4.541889
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6759545,72.77256,57.81875,0.4798864,0.4798864,0,-1,0,0.4798864,140.8572,0,0,0,0.6759545,0.5051436,0.4798864,0,0,0.8325067,3.804433,0.1708109,0,0.1708109,5.372272,89.53769,0.1288325,0.5278751,0.5407636,0,4.480388
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4212787,67.43333,58.4684,0,0,0,-1,0,0,0,0,0,0,0.4212787,0,0,0,0,0.6616957,3.958163,0.4212787,0,0.4212787,5.771933,96.19868,0.128746,0,0.337023,0,4.379442
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1693399,61.50517,58.04901,0,0,0,-1,0,0,0,0,0,0,0.1693399,0,0,0,0,0.240417,4.337314,0.1693399,0,0.1693399,5.932582,98.87617,0.1287113,0,0.1354719,0,4.506654
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04310267,57.33323,56.47834,0.456986,0.456986,0,-1,0,0.456986,9.431946,0,0,0,0.04310267,0.4810379,0.456986,0,0,0.07107703,4.489719,0,0.4379352,-0.4379352,5.470958,91.18245,0.1287113,0.5026847,0.03448214,0,4.532822
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,55.27772,55.27772,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.5576717,4.051785,0,0.6188226,-0.6188226,4.818662,80.31087,0.1287113,0.6466696,0,0,4.051785
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,53.4768,53.4768,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.245252,3.432962,0,0.3191133,-0.3191133,4.482287,74.70464,0.1287113,0.3334734,0,0,3.432962
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,51.48673,51.48673,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.599823,3.113848,0,0.9134077,-0.9134077,3.519471,58.65773,0.1287113,0.9545111,0,0,3.113848
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,49.39799,49.39799,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.61472,2.200441,0,0.1862308,-0.1862308,3.323166,55.38599,0.1287113,0.1946112,0,0,2.200441
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,47.7862,47.7862,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.821643,2.01421,0,0.03371383,-0.03371383,3.287629,54.7937,0.1287113,0.03523095,0,0,2.01421
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,46.67604,46.67604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.859103,1.980496,0,0,0,3.287629,54.7937,0.1287113,0,0,0,1.980496
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,45.49187,45.49187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.859103,1.980496,0,0,0,3.287629,54.7937,0.1287113,0,0,0,1.980496
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,44.57085,44.57085,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.859103,1.980496,0,0.1287294,-0.1287294,3.151936,52.53216,0.1287113,0.1345222,0,0,1.980496
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.002136,1.851767,0,0,0,3.151936,52.53216,0.1287113,0,0,0,1.851767
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,42.87683,42.87683,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.002136,1.851767,0,0.08046078,-0.08046078,3.067123,51.11861,0.1287113,0.08408152,0,0,1.851767
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,42.32586,42.32586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091537,1.771306,0,0,0,3.067123,51.11861,0.1287113,0,0,0,1.771306
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03368102,42.7439,42.13672,0,0,0,0,0,0,0,0,0,0,0.03368102,0,0,0,0,3.091537,1.771306,0.03368102,0,0.03368102,3.099076,51.65115,0.1287044,0,0.02694482,0,1.804987
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.38159,48.88064,41.72555,0.6632155,0.6632155,0,0,0,0.6632155,57.53634,0,1.110223E-16,0,0.38159,0.6981216,0.6632155,0,0,3.057856,1.801619,0,0.3165316,-0.3165316,2.765422,46.09027,0.1287044,0.7295371,0.305272,0,2.183209
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4964011,52.42863,42.9015,1.558118,1.558118,0.425,0,0.172125,1.558118,31.85903,0,0,0,0.4964011,1.192755,1.133118,0,0,3.409557,1.485087,0,0.6963542,-0.6963542,2.0314,33.8566,0.1287044,1.713929,0.3971209,1.7,1.981488
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8857705,64.42845,45.97705,0.2810153,0.2810153,0,-1,0,0.2810153,315.2036,0,0,0,0.8857705,0.2958056,0.2810153,0,0,4.183284,0.7887331,0.5899649,0,0.5899649,2.59109,43.18475,0.1285835,0.3091168,0.7086164,0,1.674504
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.064704,72.04477,48.61676,0.8414186,0.8414186,0,0,0,0.8414186,126.5368,0,0,0,1.064704,0.8857038,0.8414186,0,0,3.593319,1.319701,0.1790004,0,0.1790004,2.760905,46.01498,0.1285469,0.9255605,0.8517633,0,2.384406
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.057128,74.92009,51.15779,0.1457123,0.1457123,0,0,0,0.1457123,725.4901,0,0,0,1.057128,0.1533813,0.1457123,0,0,3.414319,1.480802,0.9037467,0,0.9037467,3.618274,60.30444,0.1283623,0.1602835,0.8457024,0,2.53793
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.114262,79.38464,53.4768,1.049446,1.049446,0,0,0,1.049446,106.1762,0,0,0,1.114262,1.10468,1.049446,0,0,2.510572,2.294174,0.009582177,0,0.009582177,3.627364,60.45595,0.1283604,1.15439,0.8914096,0,3.408436
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8181599,74.06089,55.78757,1.027173,1.027173,0,0,0,1.027173,79.65165,0,0,0,0.8181599,1.081234,1.027173,0,0,2.50099,2.302798,0,0.2630744,-0.2630744,3.35006,55.83422,0.1283604,1.12989,0.654528,0,3.120958
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7047562,72.81421,57.21844,0.666266,0.666266,0,-1,0,0.666266,105.777,0,0,0,0.7047562,0.7013326,0.666266,0,0,2.793295,2.039723,0.003423609,0,0.003423609,3.353307,55.88835,0.1283597,0.7328925,0.5638049,0,2.74448
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7628958,74.92702,57.77764,0.6962638,0.6962638,0,-1,0,0.6962638,109.5699,0,0,0,0.7628958,0.7329092,0.6962638,0,0,2.789871,2.042805,0.02998651,0,0.02998651,3.381755,56.36248,0.1283536,0.7658901,0.6103166,0,2.8057
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3310177,65.35998,58.41906,1.420862,1.38,0,-1,0,1.38,23.98679,0,0.04086173,0.1829479,0.3310177,1.452632,1.38,0,0,2.759885,2.069793,0,1.121614,-1.121614,2.199471,36.65777,0.1283536,1.562948,0.2648142,0,2.40081
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2235958,62.60648,58.00789,0.5621039,0.5621039,0,-1,0,0.5621039,39.77837,0,0,0,0.2235958,0.5916883,0.5621039,0,0,4.006123,0.9481786,0,0.3680925,-0.3680925,1.811467,30.19105,0.1283536,0.6183143,0.1788766,0,1.171774
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.0426692,57.28322,56.43722,0.1980387,0.1980387,0,-1,0,0.1980387,21.5459,0,0,0,0.0426692,0.2084618,0.1980387,0,0,4.415114,0.5800861,0,0.1657926,-0.1657926,1.636706,27.27838,0.1283536,0.2178425,0.03413536,0,0.6227553
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,55.22838,55.22838,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,4.599328,0.4142935,0,0.2370604,-0.2370604,1.386822,23.11366,0.1283536,0.2477282,0,0,0.4142935
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,53.42746,53.42746,1.156987,0.1683714,0,-1,0,0.1683714,0,0,0.9886157,1.104314,0,0.1772331,0.1683714,0,0,4.862729,0.1772331,0,0.1772331,-0.1772331,1.200002,20,0.1283536,1.272686,0,0,0.1772331
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,51.43739,51.43739,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283536,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,49.35687,49.35687,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283536,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,47.7862,47.7862,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283536,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,46.65137,46.65137,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283536,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,45.4672,45.4672,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283536,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,44.54618,44.54618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283536,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,43.69094,43.69094,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283536,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,42.86038,42.86038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283536,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,42.35053,42.35053,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1286232,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02938366,42.69093,42.16139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02938366,0,0,1.452632,1.38,3.679654,1.242,1.409384,0,1.409384,3.846244,64.10394,0.1288295,0,0.02350693,1.7,1.271384
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3985799,49.24146,41.75022,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3985799,0,0,1.452632,1.38,2.270271,2.510445,1.77858,0,1.77858,5.533553,92.2257,0.1289598,0,0.3188639,1.7,2.909025
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7449805,57.7157,42.9015,1.054721,1.054721,0,0,0,1.054721,70.63294,0,0,0,0.7449805,1.110233,1.054721,0,0,0.4916909,4.111167,0,0.3652521,-0.3652521,5.148543,85.80888,0.1289598,1.160193,0.5959844,0,4.856148
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.020825,67.7011,45.93593,0.627203,0.627203,0,-1,0,0.627203,162.7583,0,0,0,1.020825,0.6602137,0.627203,0,0,0.8975266,3.745915,0.3606115,0,0.3606115,5.49065,91.51064,0.1288865,0.6899233,0.8166602,0,4.76674
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.194265,75.48492,48.52631,0.2841302,0.2841302,0,0,0,0.2841302,420.323,0.3582651,0,0,1.194265,0.2990845,0.2841302,0,0,0.5369151,4.070466,0.5369151,0,0.5369151,6.000012,100,0.1287775,0.3125433,0.9554118,0,5.26473
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.265401,80.81565,51.06734,0.6567575,0.6567575,0,0,0,0.6567575,192.674,0.5740771,0,0,1.265401,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1287775,0.7224333,1.012321,0,5.81909
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.262154,83.73442,53.37812,0,0,0,0,0,0,0,1.262154,0,0,1.262154,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287775,0,1.009723,0,5.815843
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.156409,83.4368,55.68889,0,0,0,0,0,0,0,1.156409,0,0,1.156409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287775,0,0.9251271,0,5.710098
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.081821,82.99652,57.12799,0.4084345,0.4084345,0,-1,0,0.4084345,264.8702,0.6518902,0,0,1.081821,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1287775,0.4492779,0.8654569,0,5.63551
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8112919,76.13102,57.72829,0.3760906,0.3760906,0,-1,0,0.3760906,215.7171,0.4154071,0,0,0.8112919,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1287775,0.4136997,0.6490335,0,5.364981
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5128402,69.45107,58.37794,1.117877,1.117877,0,-1,0,1.117877,45.87624,0,2.220446E-16,0,0.5128402,1.176713,1.117877,0,0,0,4.553689,0,0.6638728,-0.6638728,5.300229,88.33697,0.1287775,1.229665,0.4102721,0,5.066529
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3012322,64.22449,57.95855,0.5951229,0.5951229,0,-1,0,0.5951229,50.6168,0,0,0,0.3012322,0.6264452,0.5951229,0,0,0.7376365,3.889816,0,0.325213,-0.325213,4.957424,82.62357,0.1287775,0.6546352,0.2409857,0,4.191048
