Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.0428837,57.23788,56.38788,0,0,0,-1,0,0,0,0,0,0,0.0428837,0,0,0,0,1.098984,3.564603,0.0428837,0,0.0428837,4.998107,83.30162,0.1287688,0,0.03430696,0,3.607487
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,55.13792,55.13792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.056101,3.603199,0,0,0,4.998107,83.30162,0.1287688,0,0,0,3.603199
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,53.337,53.337,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.056101,3.603199,0,0.6640462,-0.6640462,4.298141,71.63554,0.1287688,0.6939282,0,0,3.603199
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,51.34694,51.34694,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.79393,2.939152,0,0.92551,-0.92551,3.322568,55.37601,0.1287688,0.967158,0,0,2.939152
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,49.26641,49.26641,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.822274,2.013642,0,0.01296398,-0.01296398,3.308903,55.14826,0.1287688,0.01354736,0,0,2.013642
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,47.73686,47.73686,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.836679,2.000678,0,0.2040155,-0.2040155,3.093851,51.56408,0.1287688,0.2131962,0,0,2.000678
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,46.6267,46.6267,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.063363,1.796663,0,0.04090955,-0.04090955,3.050729,50.84538,0.1287688,0.04275049,0,0,1.796663
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,45.4672,45.4672,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.108818,1.755753,0,0.09260201,-0.09260201,2.953118,49.21853,0.1287688,0.0967691,0,0,1.755753
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,44.54618,44.54618,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.211709,1.663151,0,0.04699511,-0.04699511,2.90358,48.39291,0.1287688,0.04910989,0,0,1.663151
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.263926,1.616156,0,0,0,2.90358,48.39291,0.1287688,0,0,0,1.616156
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,42.9015,42.9015,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.263926,1.616156,0,0.2028882,-0.2028882,2.689718,44.82853,0.1287688,0.2120182,0,0,1.616156
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,42.36698,42.36698,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.489357,1.413268,0,0.01743305,-0.01743305,2.671341,44.52227,0.1287688,0.01821754,0,0,1.413268
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04174334,42.93951,42.18606,0,0,0,0,0,0,0,0,0,0,0.04174334,0,0,0,0,3.508727,1.395835,0.04174334,0,0.04174334,2.710943,45.18229,0.1287603,0,0.03339467,0,1.437578
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2055537,45.53872,41.76667,0.1375129,0.1375129,0,0,0,0.1375129,149.4796,0,0,0,0.2055537,0.1447504,0.1375129,0,0,3.466984,1.433404,0.06080329,0,0.06080329,2.768626,46.14367,0.128748,0.1512642,0.164443,0,1.638958
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5044649,52.62037,42.92617,0,0,0,0,0,0,0,0,0,0,0.5044649,0,0,0,0,3.40618,1.488127,0.5044649,0,0.5044649,3.247203,54.11995,0.1286458,0,0.403572,0,1.992592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6086342,58.0141,45.88659,0.3866002,0.3866002,0,-1,0,0.3866002,157.4324,0,0,0,0.6086342,0.4069476,0.3866002,0,0,2.901715,1.942145,0.2016866,0,0.2016866,3.43854,57.30888,0.128605,0.4252602,0.4869074,0,2.550779
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7252003,63.48358,48.47697,0,0,0,0,0,0,0,0,0,0,0.7252003,0,0,0,0,2.700029,2.123663,0.7252003,0,0.7252003,4.126525,68.77528,0.1284585,0,0.5801603,0,2.848863
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.019153,73.674,50.97688,0.6626381,0.6626381,0,0,0,0.6626381,153.8024,0,0,0,1.019153,0.6975138,0.6626381,0,0,1.974828,2.776343,0.3216394,0,0.3216394,4.431659,73.86084,0.1283936,0.7289019,0.8153225,0,3.795496
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.043129,77.12792,53.28766,0.5729981,0.5729981,0,0,0,0.5729981,182.0475,0,0,0,1.043129,0.6031559,0.5729981,0,0,1.653189,3.065819,0.4399728,0,0.4399728,4.849054,80.81741,0.128305,0.6302979,0.834503,0,4.108948
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8012781,73.40823,55.59843,0,0,0,0,0,0,0,0,0,0,0.8012781,0,0,0,0,1.213216,3.461794,0.8012781,0,0.8012781,5.609213,93.4867,0.1281438,0,0.6410225,0,4.263072
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.817222,75.48502,57.03753,0.3337084,0.3337084,0,-1,0,0.3337084,244.891,0.0540119,0,0,0.817222,0.351272,0.3337084,0,0,0.411938,4.182945,0.411938,0,0.411938,6.000012,100,0.1280612,0.3670793,0.6537776,0,5.000167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7220378,73.72399,57.63784,1.007995,1.007995,0,-1,0,1.007995,71.6311,0,0,0,0.7220378,1.061047,1.007995,0,0,0,4.553689,0,0.3390095,-0.3390095,5.642664,94.04422,0.1280612,1.108794,0.5776302,0,5.275727
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2156085,62.72549,58.28749,0.05565253,0.05565253,0,-1,0,0.05565253,387.419,0,0,0,0.2156085,0.05858161,0.05565253,0,0,0.3766772,4.21468,0.1570269,0,0.1570269,5.791634,96.52703,0.1280297,0.06121778,0.1724868,0,4.430288
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07568716,59.39047,57.8681,0.9504607,0.9504607,0,-1,0,0.9504607,7.963208,0,2.220446E-16,0,0.07568716,1.000485,0.9504607,0,0,0.2196503,4.356004,0,0.9247978,-0.9247978,4.816811,80.28002,0.1280297,1.045507,0.06054973,0,4.431691
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04481439,57.18537,56.29742,0,0,0,-1,0,0,0,0,0,0,0.04481439,0,0,0,0,1.247203,3.431206,0.04481439,0,0.04481439,4.859325,80.9886,0.1280207,0,0.03585152,0,3.47602
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,55.04747,55.04747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.202389,3.471539,0,0,0,4.859325,80.9886,0.1280207,0,0,0,3.471539
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,53.23832,53.23832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.202389,3.471539,0,0,0,4.859325,80.9886,0.1280207,0,0,0,3.471539
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,51.24825,51.24825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.202389,3.471539,0,0,0,4.859325,80.9886,0.1280207,0,0,0,3.471539
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,49.21707,49.21707,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.202389,3.471539,0,0.1469316,-0.1469316,4.704446,78.40728,0.1280207,0.1535435,0,0,3.471539
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,47.68752,47.68752,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.365646,3.324607,0,0.1583191,-0.1583191,4.537563,75.6259,0.1280207,0.1654435,0,0,3.324607
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,46.60203,46.60203,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.541556,3.166288,0,0.006205497,-0.006205497,4.531022,75.51688,0.1280207,0.006484745,0,0,3.166288
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,45.45075,45.45075,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.548451,3.160083,0,0.3255743,-0.3255743,4.187837,69.79713,0.1280207,0.3402252,0,0,3.160083
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,44.52151,44.52151,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.910201,2.834508,0,0.2187519,-0.2187519,3.957252,65.95406,0.1280207,0.2285957,0,0,2.834508
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,43.71561,43.71561,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.153258,2.615757,0,0.2262436,-0.2262436,3.71877,61.97938,0.1280207,0.2364245,0,0,2.615757
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,42.9015,42.9015,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.40464,2.389513,0,0.2195012,-0.2195012,3.487396,58.12314,0.1280207,0.2293788,0,0,2.389513
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,42.36698,42.36698,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.64853,2.170012,0,0.1309863,-0.1309863,3.349324,55.82195,0.1280207,0.1368807,0,0,2.170012
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02250955,42.56673,42.16139,0.02885198,0.02885198,0,0,0,0.02885198,78.01736,3.469447E-18,0,0,0.02250955,0.0303705,0.02885198,0,0,2.794071,2.039025,0,0.00786095,-0.00786095,3.341038,55.68385,0.1280207,0.03173717,0.01800764,0,2.061535
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3344791,48.00275,41.76667,0.8136236,0.8136236,0,0,0,0.8136236,41.1098,0,1.110223E-16,0,0.3344791,0.8564459,0.8136236,0,0,2.802805,2.031164,0,0.5219669,-0.5219669,2.790836,46.51385,0.1280207,0.894986,0.2675833,0,2.365644
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6518989,55.68817,42.9015,0.5736503,0.5736503,0,0,0,0.5736503,113.6405,0,0,0,0.6518989,0.6038424,0.5736503,0,0,3.382768,1.509198,0.04805643,0,0.04805643,2.836427,47.27368,0.128011,0.6310154,0.5215191,0,2.161096
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9794111,66.54798,45.83725,0.6304966,0.6304966,0,-1,0,0.6304966,155.3396,0,0,0,0.9794111,0.6636806,0.6304966,0,0,3.334712,1.552448,0.3157305,0,0.3157305,3.135955,52.26581,0.1279478,0.6935462,0.7835289,0,2.531859
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.1509,74.09867,48.38651,0.2585692,0.2585692,0,0,0,0.2585692,445.1031,0,0,0,1.1509,0.2721781,0.2585692,0,0,3.018981,1.836606,0.8787215,0,0.8787215,3.969583,66.15959,0.1277721,0.2844261,0.9207196,0,2.987505
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.170938,77.78053,50.88642,1.30792,1.30792,1.7,0,0.5202,1.30792,89.52673,0,0,0,1.170938,0,0,0.3920799,0.372476,2.14026,2.627455,1.543414,0,1.543414,5.433794,90.56306,0.1280676,1.438712,0.9367505,1.7,3.798393
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.039445,76.85493,53.14786,0.5771192,0.5771192,0,0,0,0.5771192,180.1092,0,0,0,1.039445,0.6074939,0.5771192,0,0,0.5968458,4.016528,0.4319512,0,0.4319512,5.843579,97.39279,0.1279814,0.6348312,0.8315561,0,5.055973
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.165155,83.41064,55.45864,0,0,0,0,0,0,0,1.00026,0,0,1.165155,0,0,0,0,0.1648946,4.405284,0.1648946,0,0.1648946,6.000012,100,0.1279486,0,0.9321237,0,5.570438
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.059784,82.05291,56.89773,0.8430873,0.8430873,0,-1,0,0.8430873,125.7028,0.1723236,0,0,1.059784,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1279486,0.927396,0.8478271,0,5.613473
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8855852,77.89735,57.53916,0.1292862,0.1292862,0,-1,0,0.1292862,684.9805,0.7494945,0,0,0.8855852,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1279486,0.1422148,0.7084681,0,5.439274
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5385427,69.85063,58.18881,0.05600188,0.05600188,0,-1,0,0.05600188,961.6512,0.4795934,0,0,0.5385427,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1279486,0.06160207,0.4308342,0,5.092232
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2793085,63.5605,57.77764,0,0,0,-1,0,0,0,0.2793085,0,0,0.2793085,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279486,0,0.2234468,0,4.832997
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04527432,57.09526,56.19874,0.6382946,0.6382946,0,-1,0,0.6382946,7.093013,0,0,0,0.04527432,0.6718891,0.6382946,0,0,0,4.553689,0,0.6266147,-0.6266147,5.339502,88.99152,0.1279486,0.7021241,0.03621946,0,4.598963
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,54.94879,54.94879,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6962386,3.927074,0,0.2354884,-0.2354884,5.091275,84.85442,0.1279486,0.2460854,0,0,3.927074
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,53.14786,53.14786,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9578924,3.691586,0,0.06048292,-0.06048292,5.027521,83.79185,0.1279486,0.06320465,0,0,3.691586
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,51.20714,51.20714,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.025096,3.631103,0,1.192607,-1.192607,3.770403,62.83992,0.1279486,1.246274,0,0,3.631103
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,49.12661,49.12661,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.350214,2.438496,0,0.2923824,-0.2923824,3.462205,57.7033,0.1279486,0.3055395,0,0,2.438496
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,47.6464,47.6464,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.675084,2.146114,0,0.0275614,-0.0275614,3.433153,57.2191,0.1279486,0.02880166,0,0,2.146114
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,46.56091,46.56091,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.705707,2.118552,0,0.1305264,-0.1305264,3.295566,54.92598,0.1279486,0.1364001,0,0,2.118552
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,45.42608,45.42608,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.850737,1.988026,0,0.105316,-0.105316,3.184553,53.07578,0.1279486,0.1100552,0,0,1.988026
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,44.49684,44.49684,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.967755,1.88271,0,0.1256389,-0.1256389,3.052118,50.86853,0.1279486,0.1312927,0,0,1.88271
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,43.69094,43.69094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.107353,1.757071,0,0,0,3.052118,50.86853,0.1279486,0,0,0,1.757071
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,42.87683,42.87683,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.107353,1.757071,0,0.08390868,-0.08390868,2.96367,49.39441,0.1279486,0.08768456,0,0,1.757071
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,42.32586,42.32586,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.200585,1.673162,0,0.128538,-0.128538,2.828179,47.13623,0.1279486,0.1343222,0,0,1.673162
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04154258,42.8863,42.13672,0.02138299,0.02138299,0,0,0,0.02138299,194.2787,0,0,0,0.04154258,0.02250841,0.02138299,0,0,3.343405,1.544624,0.01903417,0,0.01903417,2.846237,47.43718,0.1279448,0.02352129,0.03323407,0,1.586167
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3208906,47.69644,41.72555,0.5750988,0.5750988,0,0,0,0.5750988,55.79748,0,0,0,0.3208906,0.6053671,0.5750988,0,0,3.324371,1.561755,0,0.2844765,-0.2844765,2.546372,42.43945,0.1279448,0.6326087,0.2567125,0,1.882646
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6610667,55.84015,42.86038,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,36.12778,2.220446E-16,0,0,0.6610667,1.452632,1.38,0,0,3.640456,1.277279,0,0.7915649,-0.7915649,1.71199,28.5331,0.1279448,2.012781,0.5288533,1.7,1.938345
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8043589,62.24844,45.7468,0.5012866,0.5012866,0,-1,0,0.5012866,160.4589,0,0,0,0.8043589,0.5276701,0.5012866,0,0,4.519973,0.4857136,0.2766888,0,0.2766888,1.97448,32.90793,0.1278896,0.5514153,0.6434872,0,1.290073
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.168677,74.41822,48.24671,0.2361709,0.2361709,0,0,0,0.2361709,494.8438,0,0,0,1.168677,0.2486009,0.2361709,0,0,4.243284,0.7347335,0.920076,0,0.920076,2.84734,47.45558,0.1277067,0.259788,0.9349416,0,1.903411
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.276407,80.73495,50.74662,0.8360305,0.8360305,0,0,0,0.8360305,152.6747,0,0,0,1.276407,0.8800322,0.8360305,0,0,3.323208,1.562802,0.3963751,0,0.3963751,3.223375,53.72281,0.1276281,0.9196336,1.021126,0,2.839209
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.27715,83.72205,53.00806,0.6571943,0.6571943,0,0,0,0.6571943,194.3336,0,0,0,1.27715,0.6917835,0.6571943,0,0,2.926833,1.91954,0.5853662,0,0.5853662,3.778702,62.97824,0.1275121,0.7229137,1.02172,0,3.196689
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.060707,80.13184,55.32706,0.4257069,0.4257069,0,0,0,0.4257069,249.1637,0,0,0,1.060707,0.4481125,0.4257069,0,0,2.341466,2.446369,0.6125942,0,0.6125942,4.35986,72.66418,0.127391,0.4682775,0.8485654,0,3.507076
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8820711,76.87943,56.75793,0,0,0,-1,0,0,0,0,0,0,0.8820711,0,0,0,0,1.728872,2.997704,0.8820711,0,0.8820711,5.196666,86.61092,0.127217,0,0.7056569,0,3.879775
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5854875,70.05551,57.35824,0.2674266,0.2674266,0,-1,0,0.2674266,218.934,0,0,0,0.5854875,0.2815016,0.2674266,0,0,0.846801,3.791568,0.3039859,0,0.3039859,5.485053,91.41736,0.1271571,0.2941692,0.46839,0,4.377056
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.312609,64.56731,58.04901,0,0,0,-1,0,0,0,0,0,0,0.312609,0,0,0,0,0.5428151,4.065156,0.312609,0,0.312609,5.78162,96.36013,0.1270956,0,0.2500873,0,4.377764
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2732286,63.28387,57.63784,0.7854137,0.7854137,0,-1,0,0.7854137,34.78785,0,0,0,0.2732286,0.8267514,0.7854137,0,0,0.230206,4.346504,0,0.5535228,-0.5535228,5.198155,86.63574,0.1270956,0.8639551,0.2185828,0,4.619732
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04559631,57.01065,56.10828,0.5581976,0.5581976,0,-1,0,0.5581976,8.168488,0,1.110223E-16,0,0.04559631,0.5875764,0.5581976,0,0,0.8452314,3.792981,0,0.5419801,-0.5419801,4.626858,77.11414,0.1270956,0.6140174,0.03647704,0,3.838577
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,54.85833,54.85833,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.447432,3.251001,0,0.3890271,-0.3890271,4.216787,70.27965,0.1270956,0.4065333,0,0,3.251001
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,53.00806,53.00806,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.879684,2.861974,0,0.4721575,-0.4721575,3.71909,61.9847,0.1270956,0.4934046,0,0,2.861974
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404303,2.389816,0,0,0,3.71909,61.9847,0.1270956,0,0,0,2.389816
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,49.03616,49.03616,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.404303,2.389816,0,0.05693126,-0.05693126,3.659079,60.98453,0.1270956,0.05949317,0,0,2.389816
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,47.59706,47.59706,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.46756,2.332885,0,0.1537205,-0.1537205,3.497043,58.28394,0.1270956,0.1606379,0,0,2.332885
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,46.4869,46.4869,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.638361,2.179164,0,0.02195592,-0.02195592,3.4739,57.89821,0.1270956,0.02294394,0,0,2.179164
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,45.35207,45.35207,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.662756,2.157208,0,0.007672672,-0.007672672,3.465812,57.76342,0.1270956,0.008017942,0,0,2.157208
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,44.47217,44.47217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.671281,2.149536,0,0,0,3.465812,57.76342,0.1270956,0,0,0,2.149536
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,43.64161,43.64161,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.671281,2.149536,0,0.02262847,-0.02262847,3.441959,57.36588,0.1270956,0.02364675,0,0,2.149536
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,42.86038,42.86038,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.696424,2.126907,0,0.2478826,-0.2478826,3.180668,53.01103,0.1270956,0.2590373,0,0,2.126907
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,42.30119,42.30119,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.971849,1.879025,0,0.2194873,-0.2194873,2.949308,49.15504,0.1270956,0.2293642,0,0,1.879025
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04085199,42.83247,42.0956,0,0,0,0,0,0,0,0,0,0,0.04085199,0,0,0,0,3.215724,1.659537,0.04085199,0,0.04085199,2.988064,49.80096,0.1270876,0,0.0326816,0,1.700389
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2926407,47.12609,41.70088,0.03727082,0.03727082,0,0,0,0.03727082,785.1739,0,0,0,0.2926407,0.03923244,0.03727082,0,0,3.174872,1.696304,0.2534083,0,0.2534083,3.228468,53.80769,0.1270378,0.0409979,0.2341126,0,1.988945
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4827728,52.05366,42.81104,0.5112977,0.5112977,0,0,0,0.5112977,94.42107,0,0,0,0.4827728,0.5382081,0.5112977,0,0,2.921464,1.924372,0,0.05543534,-0.05543534,3.170034,52.8338,0.1270378,0.5624275,0.3862182,0,2.407144
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3472451,52.31583,45.65634,0.1572648,0.1572648,0,-1,0,0.1572648,220.8029,0,0,0,0.3472451,0.1655419,0.1572648,0,0,2.983058,1.868936,0.1817033,0,0.1817033,3.342413,55.70677,0.1270021,0.1729912,0.2777961,0,2.216181
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6385952,61.10423,48.10691,0.7245617,0.7245617,0,0,0,0.7245617,88.13538,0,1.110223E-16,0,0.6385952,0.7626965,0.7245617,0,0,2.801355,2.032469,0,0.1241013,-0.1241013,3.211599,53.52654,0.1270021,0.7970179,0.5108762,0,2.671064
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5020283,60.75029,50.55749,0.7362379,0.7362379,0,0,0,0.7362379,68.18833,0,0,0,0.5020283,0.7749873,0.7362379,0,0,2.939246,1.908368,0,0.2729589,-0.2729589,2.923875,48.73115,0.1270021,0.8098617,0.4016227,0,2.410396
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7955,70.08223,52.82715,0.2319158,0.2319158,0,0,0,0.2319158,343.0125,0,0,0,0.7955,0.2441219,0.2319158,0,0,3.242533,1.635409,0.5513781,0,0.5513781,3.446958,57.44918,0.126894,0.2551074,0.6364,0,2.430909
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8407164,73.8914,55.13792,0.5161378,0.5161378,0,0,0,0.5161378,162.886,0,0,0,0.8407164,0.543303,0.5161378,0,0,2.691155,2.131649,0.2974134,0,0.2974134,3.729109,62.1517,0.1268357,0.5677516,0.6725731,0,2.972366
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6264159,70.16442,56.5688,1.439303,1.38,0,-1,0,1.38,45.39246,2.220446E-16,0.05930286,0.2032331,0.6264159,1.452632,1.38,0,0,2.393742,2.399321,0,0.8262157,-0.8262157,2.858201,47.63659,0.1268357,1.583233,0.5011327,0,3.025737
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2031539,61.36058,57.21844,0.511663,0.511663,0,-1,0,0.511663,39.70463,0,1.110223E-16,0,0.2031539,0.5385926,0.511663,0,0,3.311759,1.573106,0,0.3354388,-0.3354388,2.504618,41.74355,0.1268357,0.5628293,0.1625231,0,1.77626
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3142554,64.45674,57.90921,0,0,0,-1,0,0,0,0,0,0,0.3142554,0,0,0,0,3.684469,1.237667,0.3142554,0,0.3142554,2.802747,46.71235,0.1267742,0,0.2514043,0,1.551922
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2146819,61.89137,57.49804,0.5399942,0.5399942,0,-1,0,0.5399942,39.75634,0,0,0,0.2146819,0.5684149,0.5399942,0,0,3.370214,1.520497,0,0.353733,-0.353733,2.429879,40.49791,0.1267742,0.5939936,0.1717455,0,1.735179
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01852412,56.33341,55.96849,0,0,0,-1,0,0,0,0,0,0,0.01852412,0,0,0,0,3.76325,1.166764,0.01852412,0,0.01852412,2.447453,40.7908,0.1267706,0,0.01481929,0,1.185288
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,54.71853,54.71853,1.262839,1.124264,0,-1,0,1.124264,0,0,0.1385751,0.264859,0,1.183435,1.124264,0,0,3.744726,1.183435,0,1.183435,-1.183435,1.200002,20,0.1267706,1.389123,0,0,1.183435
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,52.86826,52.86826,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267706,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,50.97688,50.97688,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267706,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,48.93748,48.93748,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267706,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,47.5066,47.5066,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267706,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,46.42112,46.42112,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267706,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,45.26162,45.26162,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267706,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,44.38171,44.38171,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267706,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,43.57582,43.57582,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267706,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,42.78637,42.78637,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267706,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,42.25185,42.25185,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1270118,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01290962,42.27831,42.04626,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.434069,2.220446E-16,0,0,0.01290962,0,0,1.452632,1.38,3.679654,1.242,1.39291,0,1.39291,3.830616,63.84346,0.1272998,0.1910204,0.0103277,1.7,1.25491
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3627221,48.41588,41.63509,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,42.90846,0,0,0,0.3627221,0,0,0.8546607,0.8119277,2.286745,2.495619,1.17465,0,1.17465,4.944986,82.41627,0.1276284,0.9298732,0.2901777,1.7,2.858341
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6154792,54.73212,42.73703,0.1084972,0.1084972,0,0,0,0.1084972,567.2763,0,0,0,0.6154792,0.1142076,0.1084972,0,0,1.112095,3.552804,0.5012716,0,0.5012716,5.420534,90.34206,0.1275304,0.119347,0.4923834,0,4.168283
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9768868,66.13842,45.54121,0.903409,0.903409,0,-1,0,0.903409,108.1334,0,0,0,0.9768868,0.9509569,0.903409,0,0,0.6108235,4.003948,0.02592993,0,0.02592993,5.445133,90.75204,0.1275253,0.9937499,0.7815095,0,4.980834
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.043425,70.70231,47.96712,0,0,0,0,0,0,0,0.4585311,0,0,1.043425,0,0,0,0,0.5848935,4.027285,0.5848935,0,0.5848935,6.000012,100,0.1274111,0,0.8347396,0,5.070709
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.229413,78.84353,50.37657,0.3960833,0.3960833,0,0,0,0.3960833,310.3925,0.8124829,0,0,1.229413,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1274111,0.4356916,0.9835301,0,5.783102
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.17098,79.99205,52.63801,0.9492246,0.9492246,0,0,0,0.9492246,123.3617,0.171796,0,0,1.17098,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1274111,1.044147,0.9367838,0,5.724669
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9960559,77.83582,54.94879,0.602832,0.602832,0,0,0,0.602832,165.2294,0.361496,0,0,0.9960559,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1274111,0.6631151,0.7968447,0,5.549745
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8391433,75.30462,56.38788,0.4039501,0.4039501,0,-1,0,0.4039501,207.7344,0.4139327,0,0,0.8391433,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1274111,0.4443451,0.6713146,0,5.392832
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6745823,71.8612,57.03753,0.2436837,0.2436837,0,-1,0,0.2436837,276.827,0.4180731,0,0,0.6745823,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1274111,0.2680521,0.5396658,0,5.228271
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6142729,71.15724,57.72829,0,0,0,-1,0,0,0,0.6142729,0,0,0.6142729,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274111,0,0.4914183,0,5.167962
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.30268,63.57635,57.3089,0.6580229,0.6580229,0,-1,0,0.6580229,45.9984,1.110223E-16,0,0,0.30268,0.6926557,0.6580229,0,0,0,4.553689,0,0.3899757,-0.3899757,5.588942,93.14884,0.1274111,0.7238252,0.242144,0,4.856369
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.0465899,56.70772,55.78757,0.4818113,0.4818113,0,-1,0,0.4818113,9.66974,0,1.110223E-16,0,0.0465899,0.5071698,0.4818113,0,0,0.4333063,4.163713,0,0.4605799,-0.4605799,5.103447,85.05729,0.1274111,0.5299925,0.03727192,0,4.210303
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,54.58696,54.58696,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9450618,3.703133,0,0.2545692,-0.2545692,4.835108,80.58498,0.1274111,0.2660248,0,0,3.703133
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,52.77781,52.77781,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.227916,3.448564,0,0.8945882,-0.8945882,3.892129,64.86869,0.1274111,0.9348447,0,0,3.448564
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,50.83708,50.83708,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.221903,2.553976,0,0.414461,-0.414461,3.455249,57.58737,0.1274111,0.4331118,0,0,2.553976
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,48.84702,48.84702,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.682415,2.139515,0,0.1225642,-0.1225642,3.326055,55.43414,0.1274111,0.1280796,0,0,2.139515
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,47.41615,47.41615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.818598,2.016951,0,0,0,3.326055,55.43414,0.1274111,0,0,0,2.016951
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,46.34711,46.34711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.818598,2.016951,0,0,0,3.326055,55.43414,0.1274111,0,0,0,2.016951
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,45.19583,45.19583,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.818598,2.016951,0,0.03668814,-0.03668814,3.287382,54.7896,0.1274111,0.0383391,0,0,2.016951
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,44.3406,44.3406,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.859363,1.980263,0,0.05335078,-0.05335078,3.231146,53.85232,0.1274111,0.05575157,0,0,1.980263
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,43.52648,43.52648,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.918641,1.926912,0,0.01344495,-0.01344495,3.216974,53.61612,0.1274111,0.01404997,0,0,1.926912
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,42.7617,42.7617,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.93358,1.913467,0,0.1232776,-0.1232776,3.087028,51.45036,0.1274111,0.1288251,0,0,1.913467
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,42.21073,42.21073,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.070555,1.790189,0,0.1038494,-0.1038494,2.977561,49.62591,0.1274111,0.1085227,0,0,1.790189
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04002618,42.74316,42.0216,0,0,0,0,0,0,0,0,0,0,0.04002618,0,0,0,0,3.185943,1.68634,0.04002618,0,0.04002618,3.015533,50.25878,0.1274033,0,0.03202095,0,1.726366
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1523902,44.38638,41.61042,0.9995694,0.9995694,0,0,0,0.9995694,15.24558,0,0,0,0.1523902,1.052178,0.9995694,0,0,3.145917,1.722363,0,0.8997881,-0.8997881,2.067073,34.45115,0.1274033,1.099526,0.1219121,0,1.874754
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3631219,49.53374,42.69591,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,42.67819,1.110223E-16,0,0,0.3631219,0.4482496,0.4258371,0,0,4.145682,0.8225753,0,0.08512767,-0.08512767,1.97734,32.95561,0.1274033,0.9359208,0.2904975,1.7,1.185697
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4955991,55.13566,45.45075,0.7384681,0.7384681,0,-1,0,0.7384681,67.11179,0,0,0.01757584,0.4955991,0.7773349,0.7384681,0,0,4.240268,0.7374476,0,0.2817357,-0.2817357,1.680365,28.00603,0.1274033,0.8123149,0.3964793,0,1.233047
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6407115,60.8985,47.87666,0.2615213,0.2615213,0,0,0,0.2615213,244.9941,0,0,0,0.6407115,0.2752855,0.2615213,0,0,4.553308,0.4557119,0.365426,0,0.365426,2.027038,33.78391,0.1273321,0.2876734,0.5125692,0,1.096423
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7285803,65.53264,50.23677,0.3567966,0.3567966,0,0,0,0.3567966,204.2005,0,0,0,0.7285803,0.3755754,0.3567966,0,0,4.187882,0.7845953,0.3530049,0,0.3530049,2.361928,39.36539,0.1272633,0.3924763,0.5828642,0,1.513176
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7483124,68.55086,52.49821,0.5721319,0.5721319,0,0,0,0.5721319,130.7937,0,0,0,0.7483124,0.6022441,0.5721319,0,0,3.834877,1.1023,0.1460683,0,0.1460683,2.500501,41.67493,0.1272349,0.6293451,0.5986499,0,1.850612
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7887475,72.1352,54.76787,0.6594081,0.6594081,0,0,0,0.6594081,119.6145,0,0,0,0.7887475,0.6941138,0.6594081,0,0,3.688809,1.233761,0.09463373,0,0.09463373,2.590278,43.17122,0.1272165,0.7253489,0.630998,0,2.022509
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5831617,68.72426,56.19874,0.4840571,0.4840571,0,-1,0,0.4840571,120.4737,0,0,0,0.5831617,0.5095338,0.4840571,0,0,3.594175,1.318931,0.07362787,0,0.07362787,2.660128,44.33538,0.1272022,0.5324628,0.4665293,0,1.902093
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2436185,61.83183,56.84839,0.2035998,0.2035998,0,-1,0,0.2035998,119.6556,0,0,0,0.2436185,0.2143155,0.2035998,0,0,3.520547,1.385197,0.02930293,0,0.02930293,2.687927,44.79869,0.1271965,0.2239597,0.1948948,0,1.628815
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2720698,63.20758,57.5885,0.4688316,0.4688316,0,-1,0,0.4688316,58.03144,0,0,0,0.2720698,0.493507,0.4688316,0,0,3.491244,1.411569,0,0.2214372,-0.2214372,2.454512,40.90845,0.1271965,0.5157148,0.2176558,0,1.683639
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1902443,61.0901,57.21844,0,0,0,-1,0,0,0,0,0,0,0.1902443,0,0,0,0,3.737285,1.190132,0.1902443,0,0.1902443,2.634993,43.91647,0.1271595,0,0.1521954,0,1.380376
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03673131,56.41289,55.68889,0.477629,0.477629,0,-1,0,0.477629,7.690342,0,1.110223E-16,0,0.03673131,0.5027674,0.477629,0,0,3.547041,1.361352,0,0.4660361,-0.4660361,2.143748,35.72906,0.1271595,0.5253919,0.02938505,0,1.398083
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,54.44716,54.44716,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,4.064859,0.8953158,0,0.5889177,-0.5889177,1.522974,25.38286,0.1271595,0.615419,0,0,0.8953158
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,52.63801,52.63801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.719212,0.3063982,0,0,0,1.522974,25.38286,0.1271595,0,0,0,0.3063982
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,50.74662,50.74662,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.719212,0.3063982,0,0.1621532,-0.1621532,1.35205,22.53412,0.1271595,0.1694501,0,0,0.3063982
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,48.75656,48.75656,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.899382,0.1442449,0,0.1282364,-0.1282364,1.216877,20.28124,0.1271595,0.134007,0,0,0.1442449
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,47.34214,47.34214,0.219775,0.01520813,0,-1,0,0.01520813,0,0,0.2045669,0.2265444,0,0.01600856,0.01520813,0,0,5.041867,0.01600856,0,0.01600856,-0.01600856,1.200002,20,0.1271595,0.2417525,0,0,0.01600856
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,46.28132,46.28132,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271595,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,45.14649,45.14649,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271595,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,44.29125,44.29125,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271595,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,43.50181,43.50181,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271595,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,42.73703,42.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271595,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,42.16139,42.16139,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1274027,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02721415,42.47023,41.98048,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02721415,0,0,1.452632,1.38,3.679654,1.242,1.407214,0,1.407214,3.844186,64.06963,0.1276042,0,0.02177132,1.7,1.269214
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3369242,47.86169,41.58575,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,116.0945,0,0,0,0.3369242,0,0,1.409785,1.339295,2.27244,2.508493,1.676219,0,1.676219,5.434387,90.57294,0.1278666,0.319237,0.2695393,1.7,2.845417
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6200212,54.73001,42.64657,0,0,0,0,0,0,0,0.02380049,0,0,0.6200212,0,0,0,0,0.5962207,4.01709,0.5962207,0,0.5962207,6.000012,100,0.127751,0,0.496017,0,4.637112
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7410284,60.38403,45.37674,0.4265065,0.4265065,0,-1,0,0.4265065,173.7438,0.2920742,0,0,0.7410284,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.127751,0.4691571,0.5928227,0,5.294717
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.012415,69.62411,47.73686,0.2247696,0.2247696,0,0,0,0.2247696,450.4234,0.7758152,0,0,1.012415,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.127751,0.2472465,0.8099318,0,5.566104
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.172217,76.82648,50.09698,0.6937476,0.6937476,0,0,0,0.6937476,168.9688,0.4419561,0,0,1.172217,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.127751,0.7631224,0.9377734,0,5.725906
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9829045,74.37003,52.36663,0.9967396,0.9967396,0,0,0,0.9967396,98.61196,0,0,0,0.9829045,1.0492,0.9967396,0,0,0,4.553689,0,0.06629512,-0.06629512,5.930131,98.83531,0.127751,1.096414,0.7863236,0,5.536593
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.121856,81.04965,54.62807,1.313772,1.313772,0.425,0,0.172125,1.313772,85.392,0.1126454,0,0,1.121856,0.9355494,0.8887719,0,0,0.07366125,4.487394,0.07366125,0,0.07366125,6.000012,100,0.1277367,1.445149,0.8974848,1.7,5.60925
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8765001,75.90739,56.05894,0.3544031,0.3544031,0,-1,0,0.3544031,247.3173,0.5034443,0,0,0.8765001,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1277367,0.3898434,0.7012001,0,5.430189
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6685066,71.34306,56.7086,0.6927476,0.6927476,0,-1,0,0.6927476,96.50075,1.110223E-16,0,0,0.6685066,0.729208,0.6927476,0,0,0,4.553689,0,0.0607014,-0.0607014,5.936027,98.93359,0.1277367,0.7620224,0.5348053,0,5.222196
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3732728,65.27069,57.4487,0.03392516,0.03392516,0,-1,0,0.03392516,1100.283,0.2701161,0,0,0.3732728,0.0357107,0.03392516,0,0,0.067446,4.492988,0.067446,0,0.067446,6.000012,100,0.1277236,0.03731768,0.2986182,0,4.866261
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2224939,61.62338,57.07865,0.5630051,0.5630051,0,-1,0,0.5630051,39.51898,0,0,0,0.2224939,0.5926369,0.5630051,0,0,0,4.553689,0,0.3701431,-0.3701431,5.609847,93.49726,0.1277236,0.6193056,0.1779951,0,4.776183
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04655877,56.4754,55.55732,0.6282872,0.6282872,0,-1,0,0.6282872,7.410428,0,0,0,0.04655877,0.6613549,0.6282872,0,0,0.4112701,4.183546,0,0.6147962,-0.6147962,4.961795,82.69642,0.1277236,0.6911159,0.03724701,0,4.230104
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,54.30736,54.30736,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.094377,3.56875,0,0.2198348,-0.2198348,4.730069,78.83432,0.1277236,0.2297274,0,0,3.56875
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,52.49821,52.49821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.338638,3.348915,0,0,0,4.730069,78.83432,0.1277236,0,0,0,3.348915
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,50.60683,50.60683,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.338638,3.348915,0,0.08872141,-0.08872141,4.636548,77.27565,0.1277236,0.09271387,0,0,3.348915
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,48.6661,48.6661,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.437217,3.260194,0,0.04527057,-0.04527057,4.588829,76.48032,0.1277236,0.04730775,0,0,3.260194
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,47.27635,47.27635,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.487518,3.214923,0,0.06358101,-0.06358101,4.521809,75.36332,0.1277236,0.06644215,0,0,3.214923
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,46.23198,46.23198,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.558163,3.151342,0,0.1529873,-0.1529873,4.360546,72.67561,0.1277236,0.1598717,0,0,3.151342
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,45.09715,45.09715,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.728149,2.998355,0,0.1702472,-0.1702472,4.181089,69.68468,0.1277236,0.1779084,0,0,2.998355
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,44.24191,44.24191,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.917313,2.828107,0,0.09136122,-0.09136122,4.084786,68.07964,0.1277236,0.09547248,0,0,2.828107
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,43.46069,43.46069,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.018825,2.736746,0,0.1369583,-0.1369583,3.940419,65.67352,0.1277236,0.1431215,0,0,2.736746
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,42.69591,42.69591,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.171001,2.599788,0,0.05562001,-0.05562001,3.881791,64.69638,0.1277236,0.05812291,0,0,2.599788
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,42.13672,42.13672,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.232801,2.544168,0,0.23043,-0.23043,3.638896,60.64815,0.1277236,0.2407994,0,0,2.544168
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02971595,42.4659,41.93114,0.1519572,0.1519572,0,0,0,0.1519572,19.55548,0,0,0,0.02971595,0.1599549,0.1519572,0,0,2.488835,2.313738,0,0.130239,-0.130239,3.501612,58.36009,0.1277236,0.1671529,0.02377276,0,2.343454
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1124389,43.57407,41.53642,0.2618986,0.2618986,0,0,0,0.2618986,42.93223,0,5.551115E-17,0,0.1124389,0.2756827,0.2618986,0,0,2.633544,2.183499,0,0.1632438,-0.1632438,3.329538,55.49219,0.1277236,0.2880885,0.08995114,0,2.295938
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2656774,47.54411,42.60545,1.587463,1.587463,0.425,0,0.172125,1.587463,16.73597,0,2.220446E-16,0,0.2656774,1.223645,1.162463,0,0,2.814927,2.020255,0,0.957968,-0.957968,2.319751,38.66245,0.1277236,1.746209,0.2125419,1.7,2.285932
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5144083,55.35347,45.28629,1.013499,1.013499,0,-1,0,1.013499,50.75569,0,0,0.007938599,0.5144083,1.066841,1.013499,0,0,3.879335,1.062287,0,0.5524327,-0.5524327,1.737436,28.95721,0.1277236,1.114849,0.4115267,0,1.576695
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6148441,60.01748,47.59706,1.170706,1.170706,0.425,0,0.172125,1.170706,52.51908,0,0,0,0.6148441,0.7849539,0.7457062,0,0,4.49315,0.5098544,0,0.1701097,-0.1701097,1.558125,25.96869,0.1277236,1.287777,0.4918753,1.7,1.124699
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4985665,60.02951,49.95718,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,135.7136,0,0,0,0.4985665,0,0,1.332633,1.266002,4.68216,0.3397447,1.764568,0,1.764568,3.232141,53.86891,0.1279677,0.4041032,0.3988532,1.7,0.8383111
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9532902,73.41669,52.22684,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,95.75182,0,0,0,0.9532902,0,0,0.7044156,0.6691948,2.917592,1.927856,1.622485,0,1.622485,4.771366,79.5226,0.1282378,1.095143,0.7626321,1.7,2.881146
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7980947,72.05048,54.48827,0.3345869,0.3345869,0.8577579,0,0.2902679,0.3345869,238.5314,0,0,0,0.7980947,0,0,0.5231709,0.4970124,1.295107,3.388093,1.295107,0,1.295107,6.000012,100,0.1281854,0.3680456,0.6384758,1.7,4.186187
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8618426,75.36454,55.92737,1.136043,1.136043,0,-1,0,1.136043,75.86355,0,2.220446E-16,0,0.8618426,1.195835,1.136043,0,0,0,4.553689,0,0.3339922,-0.3339922,5.647954,94.13237,0.1281854,1.249647,0.6894741,0,5.415532
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3727804,64.3287,56.5688,0.7016387,0.7016387,0,-1,0,0.7016387,53.12997,0,0,0,0.3727804,0.7385671,0.7016387,0,0,0.3711025,4.219697,0,0.3657866,-0.3657866,5.26238,87.70616,0.1281854,0.7718026,0.2982244,0,4.592477
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3034471,63.59297,57.3089,0.6153206,0.6153206,0,-1,0,0.6153206,49.31528,0,1.110223E-16,0,0.3034471,0.6477059,0.6153206,0,0,0.7775321,3.85391,0,0.3442588,-0.3442588,4.8995,81.65816,0.1281854,0.6768527,0.2427577,0,4.157357
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1912116,60.82301,56.93885,0.981975,0.981975,0,-1,0,0.981975,19.47215,0,1.110223E-16,0,0.1912116,1.033658,0.981975,0,0,1.160042,3.509651,0,0.8424462,-0.8424462,4.011483,66.85793,0.1281854,1.080172,0.1529693,0,3.700863
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04891525,56.38146,55.41752,0.7916459,0.7916459,0,-1,0,0.7916459,6.178931,0,1.110223E-16,0,0.04891525,0.8333115,0.7916459,0,0,2.096093,2.667205,0,0.7843962,-0.7843962,3.184657,53.07751,0.1281854,0.8708105,0.0391322,0,2.71612
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,54.11822,54.11822,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,2.967645,1.882809,0,1.452632,-1.452632,1.653449,27.55743,0.1281854,1.810222,0,0,1.882809
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,52.3173,52.3173,1.370306,0.4086683,0,-1,0,0.4086683,0,0,0.9616373,1.098668,0,0.4301772,0.4086683,0,0,4.58168,0.4301772,0,0.4301772,-0.4301772,1.200002,20,0.1281854,1.507336,0,0,0.4301772
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,50.46703,50.46703,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281854,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,48.56742,48.56742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281854,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,47.18589,47.18589,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281854,0.06863695,0,0,0
