Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,41.51175,41.51175,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.774824,1.156347,0,0.04509452,-0.04509452,2.371365,39.52268,0.1284305,0.04712377,0,0,1.156347
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03657499,41.96227,41.30616,0.1642913,0.1642913,0,0,0,0.1642913,22.26228,0,2.775558E-17,0,0.03657499,0.1729382,0.1642913,0,0,3.824929,1.111252,0,0.1363632,-0.1363632,2.227626,37.12702,0.1284305,0.1807204,0.02925999,0,1.147827
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1924026,44.44218,40.9361,0.3549822,0.3549822,0,0,0,0.3549822,54.20065,0,0,0,0.1924026,0.3736655,0.3549822,0,0,3.976444,0.9748892,0,0.1812628,-0.1812628,2.036558,33.94257,0.1284305,0.3904804,0.1539221,0,1.167292
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.317805,47.85051,41.93114,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,42.52643,0,0,0,0.317805,0.3392754,0.3223116,0,0,4.177847,0.7936264,0,0.02147044,-0.02147044,2.013926,33.56537,0.1284305,0.8220428,0.254244,1.7,1.111431
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3880676,51.75549,44.3406,0.2832032,0.2832032,0,-1,0,0.2832032,137.028,0,0,0,0.3880676,0.2981086,0.2832032,0,0,4.201703,0.7721559,0.08995903,0,0.08995903,2.099269,34.98774,0.128414,0.3115235,0.3104541,0,1.160224
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4873381,56.01769,46.43756,0.2937896,0.2937896,0,0,0,0.2937896,165.88,0,0,0,0.4873381,0.3092522,0.2937896,0,0,4.111744,0.8531191,0.1780859,0,0.1780859,2.268216,37.80352,0.1283814,0.3231685,0.3898705,0,1.340457
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.853409,66.68004,48.61676,0.4343983,0.4343983,0,0,0,0.4343983,196.4577,0,0,0,0.853409,0.4572614,0.4343983,0,0,3.933658,1.013396,0.3961476,0,0.3961476,2.644035,44.06715,0.1283089,0.4778381,0.6827272,0,1.866805
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.004594,73.05894,50.78774,0,0,0,0,0,0,0,0,0,0,1.004594,0,0,0,0,3.537511,1.369929,1.004594,0,1.004594,3.597076,59.95115,0.1281255,0,0.8036751,0,2.374523
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9341225,73.83662,53.00806,0.3012821,0.3012821,0,0,0,0.3012821,310.0491,0,0,0,0.9341225,0.317139,0.3012821,0,0,2.532917,2.274064,0.6169835,0,0.6169835,4.182398,69.70649,0.128013,0.3314103,0.747298,0,3.208186
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.007617,77.54955,54.44716,0.3393134,0.3393134,0,-1,0,0.3393134,296.9577,0,0,0,1.007617,0.357172,0.3393134,0,0,1.915933,2.829349,0.6504454,0,0.6504454,4.799465,79.99091,0.1278947,0.3732448,0.8060939,0,3.836966
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8719993,74.70781,55.13792,0,0,0,-1,0,0,0,0,0,0,0.8719993,0,0,0,0,1.265488,3.41475,0.8719993,0,0.8719993,5.626716,93.7784,0.1277365,0,0.6975994,0,4.286749
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4305257,64.92722,55.92737,0.8225959,0.8225959,0,-1,0,0.8225959,52.33746,0,0,0,0.4305257,0.8658904,0.8225959,0,0,0.3934889,4.199549,0,0.4353646,-0.4353646,5.167801,86.12984,0.1277365,0.9048554,0.3444206,0,4.630075
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2450702,60.52531,55.55732,0.1617052,0.1617052,0,-1,0,0.1617052,151.5537,0,0,0,0.2450702,0.170216,0.1617052,0,0,0.8772274,3.764184,0.07485419,0,0.07485419,5.238814,87.31339,0.1277229,0.1778757,0.1960562,0,4.009254
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03728573,54.66364,53.93731,1.027385,1.027385,0,-1,0,1.027385,3.629186,0,0,0,0.03728573,1.081458,1.027385,0,0,0.8023732,3.831553,0,1.044173,-1.044173,4.138159,68.96918,0.1277229,1.130124,0.02982858,0,3.868839
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,52.59689,52.59689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.962565,2.78738,0,0,0,4.138159,68.96918,0.1277229,0,0,0,2.78738
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,50.83708,50.83708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.962565,2.78738,0,0,0,4.138159,68.96918,0.1277229,0,0,0,2.78738
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,49.12661,49.12661,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,1.962565,2.78738,0,0.5977386,-0.5977386,3.508088,58.46801,0.1277229,0.6246368,0,0,2.78738
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,47.41615,47.41615,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.626719,2.189642,0,0.06045977,-0.06045977,3.444357,57.40584,0.1277229,0.06318046,0,0,2.189642
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,46.20731,46.20731,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.693896,2.129182,0,0.04908545,-0.04908545,3.392617,56.5435,0.1277229,0.05129429,0,0,2.129182
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,45.26162,45.26162,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.748436,2.080097,0,0.03142149,-0.03142149,3.359496,55.99149,0.1277229,0.03283546,0,0,2.080097
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,44.20079,44.20079,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.783349,2.048675,0,0.1371506,-0.1371506,3.214926,53.582,0.1277229,0.1433223,0,0,2.048675
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,43.41135,43.41135,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,2.935738,1.911525,0,0.1147616,-0.1147616,3.093957,51.56585,0.1277229,0.1199258,0,0,1.911525
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,42.67124,42.67124,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.063251,1.796763,0,0.1841735,-0.1841735,2.899821,48.33025,0.1277229,0.1924613,0,0,1.796763
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,41.99693,41.99693,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.267888,1.61259,0,0.1953343,-0.1953343,2.693921,44.89859,0.1277229,0.2041244,0,0,1.61259
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,41.44596,41.44596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.484926,1.417255,0,0,0,2.693921,44.89859,0.1277229,0,0,0,1.417255
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008589344,41.3939,41.24037,0.1881688,0.1881688,0,0,0,0.1881688,4.564701,0,0,0,0.008589344,0.1980724,0.1881688,0,0,3.484926,1.417255,0,0.1894831,-0.1894831,2.494188,41.56972,0.1277229,0.2069857,0.006871475,0,1.425845
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01945723,41.193,40.84565,0.03815639,0.03815639,0,0,0,0.03815639,50.99336,0,6.938894E-18,0,0.01945723,0.04016462,0.03815639,0,0,3.695463,1.227772,0,0.02070739,-0.02070739,2.47236,41.20592,0.1277229,0.04197203,0.01556578,0,1.247229
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07078812,43.11984,41.84068,0.6549767,0.6549767,0,0,0,0.6549767,10.80773,0,1.110223E-16,0,0.07078812,0.6894492,0.6549767,0,0,3.718471,1.207065,0,0.618661,-0.618661,1.820234,30.33718,0.1277229,0.7204744,0.05663049,0,1.277853
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06376809,45.38629,44.21724,1.11861,0.6195632,0,-1,0,0.6195632,10.29243,0,0.4990465,0.6593712,0.06376809,0.6521718,0.6195632,0,0,4.405872,0.5884037,0,0.5884037,-0.5884037,1.200002,20,0.1277229,1.230471,0.05101447,0,0.6521718
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1110389,48.3813,46.30599,1.107748,1.107748,1.7,0,0.5202,1.107748,10.02384,0,0,0,0.1110389,0,0,0.5922521,0.5626395,5.059654,0,0.6736785,0,0.6736785,1.83911,30.65177,0.127901,1.218523,0.08883113,1.7,0.1110389
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2804443,53.9127,48.47697,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,51.43759,0,0,0,0.2804443,0,0,1.154787,1.097048,4.385976,0.6063106,1.377492,0,1.377492,3.145914,52.43179,0.1281989,0.5997339,0.2243554,1.7,0.8867549
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3144245,56.86438,50.64795,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,56.0527,0,0,0,0.3144245,0,0,1.139055,1.082103,3.008484,1.846054,1.396527,0,1.396527,4.470776,74.51278,0.1284921,0.6170389,0.2515396,1.7,2.160478
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2240667,57.26931,52.82715,1.078573,1.078573,1.7,0,0.5202,1.078573,20.77436,0,0,0,0.2240667,0,0,0.6214265,0.5903552,1.611956,3.102928,0.8144219,0,0.8144219,5.243404,87.3899,0.1287014,1.186431,0.1792534,1.7,3.326995
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1048878,56.32418,54.25802,0.5399969,0.5399969,0,-1,0,0.5399969,19.42378,0,0,0,0.1048878,0.5684177,0.5399969,0,0,0.7975345,3.835908,0,0.4635299,-0.4635299,4.754801,79.24652,0.1287014,0.5939965,0.08391023,0,3.940796
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1648858,58.23931,54.94879,0.4741654,0.4741654,0,-1,0,0.4741654,34.7739,0,0,0,0.1648858,0.4991215,0.4741654,0,0,1.312568,3.372378,0,0.3342356,-0.3342356,4.402485,73.37461,0.1287014,0.5215819,0.1319087,0,3.537264
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02885348,56.35607,55.78757,0.3875606,0.3875606,0,-1,0,0.3875606,7.444895,0,0,0,0.02885348,0.4079585,0.3875606,0,0,1.683941,3.038142,0,0.379105,-0.379105,4.002874,66.71443,0.1287014,0.4263166,0.02308278,0,3.066996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003930375,55.44514,55.36818,0,0,0,-1,0,0,0,0,0,0,0.003930375,0,0,0,0,2.105169,2.659037,0.003930375,0,0.003930375,4.006602,66.77657,0.1287007,0,0.0031443,0,2.662968
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05598354,54.88972,53.79751,0.445391,0.445391,0,-1,0,0.445391,12.56953,0,5.551115E-17,0,0.05598354,0.4688326,0.445391,0,0,2.101238,2.662575,0,0.4128491,-0.4128491,3.571421,59.52357,0.1287007,0.4899301,0.04478683,0,2.718558
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,52.45709,52.45709,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.559959,2.249726,0,1.452632,-1.452632,2.040213,34.00349,0.1287007,1.774757,0,0,2.249726
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,50.64795,50.64795,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.173995,0.797094,0,0.567632,-0.567632,1.441877,24.03123,0.1287007,0.5931754,0,0,0.797094
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,48.98682,48.98682,1.154584,0.2179889,0,-1,0,0.2179889,0,0,0.936595,1.052053,0,0.229462,0.2179889,0,0,4.804697,0.229462,0,0.229462,-0.229462,1.200002,20,0.1287007,1.270042,0,0,0.229462
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,47.27635,47.27635,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287007,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,46.06751,46.06751,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287007,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,45.12182,45.12182,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287007,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,44.08567,44.08567,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287007,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,43.32089,43.32089,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287007,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,42.60545,42.60545,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287007,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,41.93114,41.93114,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287007,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,41.38017,41.38017,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1290055,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01407436,41.41797,41.16636,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,26.42901,2.220446E-16,0,0,0.01407436,0,0,1.452632,1.38,3.736741,1.190622,1.394074,0,1.394074,3.777563,62.95926,0.1292134,0.05857881,0.01125949,1.7,1.204697
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03273384,41.35661,40.77164,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.356959,0,0,0,0.03273384,0,0,1.088947,1.0345,2.342666,2.445289,1.067234,0,1.067234,4.79003,79.83368,0.1294966,0.6721579,0.02618707,1.7,2.478023
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.239401,46.16095,41.75022,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,25.42584,0,0,0,0.239401,0,0,0.7584344,0.7205126,1.275433,3.4058,0.9599136,0,0.9599136,5.700685,95.01122,0.1297414,1.035722,0.1915208,1.7,3.6452
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3685225,51.11386,44.10212,0.3918376,0.3918376,0,-1,0,0.3918376,94.0498,0,0,0,0.3685225,0.4124606,0.3918376,0,0,0.3155191,4.269722,0,0.04393817,-0.04393817,5.654369,94.2393,0.1297414,0.4310214,0.294818,0,4.638244
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2707368,51.35008,46.19086,0.7814251,0.7814251,0,0,0,0.7814251,34.64655,0,1.110223E-16,0,0.2707368,0.8225527,0.7814251,0,0,0.3643393,4.225784,0,0.5518159,-0.5518159,5.072704,84.54491,0.1297414,0.8595675,0.2165895,0,4.496521
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3308438,54.78738,48.33717,0.6046009,0.6046009,0,0,0,0.6046009,54.72103,0,1.110223E-16,0,0.3308438,0.636422,0.6046009,0,0,0.977468,3.673968,0,0.3055782,-0.3055782,4.750597,79.17645,0.1297414,0.665061,0.2646751,0,4.004812
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2949539,56.32669,50.51637,0.04225181,0.04225181,0,0,0,0.04225181,698.0859,0,0,0,0.2949539,0.04447559,0.04225181,0,0,1.316999,3.36839,0.2504784,0,0.2504784,4.988222,83.13686,0.1296959,0.04647699,0.2359632,0,3.663343
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4964767,62.92057,52.68735,0.399541,0.399541,0,0,0,0.399541,124.2618,0,0,0,0.4964767,0.4205695,0.399541,0,0,1.066521,3.59382,0.07590723,0,0.07590723,5.060233,84.33705,0.1296821,0.4394951,0.3971814,0,4.090297
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1408302,56.86138,54.0771,0.08232041,0.08232041,0,-1,0,0.08232041,171.0757,0,0,0,0.1408302,0.08665306,0.08232041,0,0,0.9906137,3.662137,0.05417711,0,0.05417711,5.11163,85.19366,0.1296723,0.09055245,0.1126641,0,3.802967
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2604761,60.08138,54.81721,0.1393089,0.1393089,0,-1,0,0.1393089,186.9774,0,0,0,0.2604761,0.1466409,0.1393089,0,0,0.9364366,3.710896,0.1138352,0,0.1138352,5.219624,86.99355,0.1296516,0.1532398,0.2083809,0,3.971372
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.357713,62.97427,55.59843,0.4979927,0.4979927,0,-1,0,0.4979927,71.83099,0,5.551115E-17,0,0.357713,0.5242028,0.4979927,0,0,0.8226014,3.813348,0,0.1664898,-0.1664898,5.044128,84.06863,0.1296516,0.547792,0.2861705,0,4.171061
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1575815,58.37607,55.22838,0.735614,0.735614,0,-1,0,0.735614,21.42177,0,0,0,0.1575815,0.7743306,0.735614,0,0,1.00759,3.646858,0,0.616749,-0.616749,4.394018,73.23348,0.1296516,0.8091754,0.1260652,0,3.80444
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05033224,54.58835,53.60837,0.4756802,0.4756802,0,-1,0,0.4756802,10.58111,0,5.551115E-17,0,0.05033224,0.500716,0.4756802,0,0,1.692867,3.030109,0,0.4503838,-0.4503838,3.919271,65.32106,0.1296516,0.5232483,0.04026579,0,3.080441
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,52.26796,52.26796,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.193293,2.579725,0,0.8195179,-0.8195179,3.055424,50.92363,0.1296516,0.8563962,0,0,2.579725
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,50.51637,50.51637,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.103868,1.760207,0,0.5354168,-0.5354168,2.491045,41.51733,0.1296516,0.5595106,0,0,1.760207
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,48.89636,48.89636,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.698776,1.22479,0,0.7210048,-0.7210048,1.731039,28.8506,0.1296516,0.75345,0,0,1.22479
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,47.18589,47.18589,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.499893,0.5037857,0,0.2193598,-0.2193598,1.499814,24.99684,0.1296516,0.229231,0,0,0.5037857
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,45.97705,45.97705,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.743626,0.2844259,0,0.01695822,-0.01695822,1.481938,24.69892,0.1296516,0.01772134,0,0,0.2844259
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,45.03136,45.03136,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.762468,0.2674676,0,0.1828567,-0.1828567,1.28919,21.48646,0.1296516,0.1910853,0,0,0.2674676
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,43.98699,43.98699,0.0989833,0.08038037,0,-1,0,0.08038037,0,0,0.01860294,0.02850127,0,0.08461091,0.08038037,0,0,4.965642,0.08461091,0,0.08461091,-0.08461091,1.200002,20,0.1296516,0.1088816,0,0,0.08461091
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,43.23043,43.23043,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296516,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,42.50677,42.50677,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296516,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,41.86535,41.86535,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296516,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,41.30616,41.30616,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.129871,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.0349382,41.72639,41.10057,0.139495,0.139495,1.592127,0,0.4907506,0.139495,25.04619,2.220446E-16,0,0,0.0349382,0,0,1.452632,1.38,3.679654,1.242,1.414938,0,1.414938,3.851514,64.19176,0.1301084,0.1534445,0.02795056,1.7,1.276938
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3087191,46.40253,40.70585,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,46.60304,0,0,0,0.3087191,0,0,1.037556,0.985678,2.264716,2.515444,1.294397,0,1.294397,5.079486,84.65794,0.1304123,0.7286886,0.2469753,1.7,2.824163
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5781466,52.7729,41.65154,0.9788716,0.9788716,0,0,0,0.9788716,59.06255,0,0,0,0.5781466,1.030391,0.9788716,0,0,0.970319,3.680402,0,0.4522446,-0.4522446,4.602779,76.71283,0.1304123,1.076759,0.4625173,0,4.258548
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8301851,60.8825,44.01166,0.1661921,0.1661921,0,-1,0,0.1661921,499.5334,0,0,0,0.8301851,0.1749391,0.1661921,0,0,1.472813,3.228157,0.655246,0,0.655246,5.2244,87.07316,0.1302935,0.1828113,0.664148,0,4.058342
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.811274,62.77188,46.06751,0,0,0,0,0,0,0,0,0,0,0.811274,0,0,0,0,0.8175671,3.817878,0.811274,0,0.811274,5.994042,99.9005,0.1301467,0,0.6490192,0,4.629153
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.860082,66.41715,48.24671,0.3626323,0.3626323,0,0,0,0.3626323,237.1775,0.4720708,0,0,0.860082,0.3817182,0.3626323,0,0,0.006293043,4.548025,0.006293043,0,0.006293043,6.000012,100,0.1301455,0.3988955,0.6880656,0,5.408107
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6634908,64.21838,50.41769,0.9650734,0.9650734,0,0,0,0.9650734,68.75029,0,0,0,0.6634908,1.015867,0.9650734,0,0,0,4.553689,0,0.352376,-0.352376,5.628575,93.80939,0.1301455,1.061581,0.5307927,0,5.21718
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5988544,65.13383,52.59689,0.6103369,0.6103369,0,0,0,0.6103369,98.11864,0,0,0,0.5988544,0.6424599,0.6103369,0,0,0.3915289,4.201313,0,0.04360558,-0.04360558,5.582611,93.04333,0.1301455,0.6713706,0.4790835,0,4.800167
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.348686,61.07373,53.97842,0.1982079,0.1982079,0,-1,0,0.1982079,175.9194,0,0,0,0.348686,0.2086399,0.1982079,0,0,0.4399795,4.157707,0.1400462,0,0.1400462,5.71547,95.25764,0.1301202,0.2180287,0.2789488,0,4.506393
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3031467,60.83591,54.67741,0.8147445,0.8147445,0,-1,0,0.8147445,37.20757,1.110223E-16,0,0,0.3031467,0.8576258,0.8147445,0,0,0.2999333,4.283749,0,0.5544791,-0.5544791,5.130998,85.51646,0.1301202,0.8962189,0.2425173,0,4.586895
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1013582,57.52085,55.50798,1.416043,1.38,0,-1,0,1.38,7.344795,2.220446E-16,0.03604264,0.1776469,0.1013582,1.452632,1.38,0,0,0.9160212,3.72927,0,1.351273,-1.351273,3.706631,61.77705,0.1301202,1.557647,0.08108654,0,3.830628
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06917959,56.45252,55.08858,0,0,0,-1,0,0,0,0,0,0,0.06917959,0,0,0,0,2.417436,2.377996,0.06917959,0,0.06917959,3.77226,62.87088,0.1301077,0,0.05534367,0,2.447176
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04402523,54.33251,53.4768,0.3670161,0.3670161,0,-1,0,0.3670161,11.99545,0,0,0,0.04402523,0.3863328,0.3670161,0,0,2.348257,2.440258,0,0.3423075,-0.3423075,3.411436,56.85716,0.1301077,0.4037177,0.03522018,0,2.484283
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,52.12816,52.12816,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.728598,2.09795,0,1.0484,-1.0484,2.306326,38.43869,0.1301077,1.095578,0,0,2.09795
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,50.37657,50.37657,1.248258,0.9970734,0,-1,0,0.9970734,0,0,0.2511841,0.3760099,0,1.049551,0.9970734,0,0,3.893487,1.049551,0,1.049551,-1.049551,1.200002,20,0.1301077,1.373083,0,0,1.049551
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,48.75656,48.75656,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301077,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,47.06254,47.06254,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301077,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,45.86192,45.86192,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301077,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,44.9409,44.9409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301077,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,43.87186,43.87186,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301077,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,43.11531,43.11531,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301077,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,42.39165,42.39165,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301077,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,41.75022,41.75022,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301077,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,41.2157,41.2157,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303692,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03064016,41.57487,41.02656,0.109431,0.109431,1.562063,0,0.4825431,0.109431,27.99952,2.220446E-16,0,0,0.03064016,0,0,1.452632,1.38,3.679654,1.242,1.41064,0,1.41064,3.847436,64.12381,0.1305919,0.1203741,0.02451213,1.7,1.27264
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2921317,46.01734,40.64006,0.690195,0.690195,1.7,0,0.5202,0.690195,42.32597,0,0,0,0.2921317,0,0,1.009805,0.9593148,2.269014,2.511576,1.251446,0,1.251446,5.034662,83.91087,0.1309003,0.7592145,0.2337054,1.7,2.803708
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5163471,51.40422,41.56108,0.697156,0.697156,0,0,0,0.697156,74.06478,0,0,0,0.5163471,0.7338484,0.697156,0,0,1.017568,3.637878,0,0.2175014,-0.2175014,4.805396,80.08978,0.1309003,0.7668716,0.4130777,0,4.154225
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5936497,55.52815,43.89653,0.5685195,0.5685195,0,-1,0,0.5685195,104.4203,0,0,0,0.5936497,0.5984415,0.5685195,0,0,1.259236,3.420377,0,0.004791785,-0.004791785,4.800345,80.00559,0.1309003,0.6253714,0.4749198,0,4.014026
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.793643,62.23237,45.95238,1.002802,1.002802,0,0,0,1.002802,79.14252,0,0,0,0.793643,1.055581,1.002802,0,0,1.26456,3.415585,0,0.2619384,-0.2619384,4.524238,75.40381,0.1309003,1.103083,0.6349144,0,4.209228
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.200477,75.13477,48.10691,0.519654,0.519654,0,0,0,0.519654,231.0146,0,0,0,1.200477,0.5470042,0.519654,0,0,1.555603,3.153646,0.6534723,0,0.6534723,5.144176,85.73609,0.1307823,0.5716194,0.9603812,0,4.354123
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.141325,76.12441,50.23677,0,0,0,0,0,0,0,0.2391941,0,0,1.141325,0,0,0,0,0.9021305,3.741771,0.9021305,0,0.9021305,6.000012,100,0.1306197,0,0.9130597,0,4.883096
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.06545,76.6749,52.40775,0,0,0,0,0,0,0,1.06545,0,0,1.06545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306197,0,0.8523601,0,5.619139
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.051893,77.99723,53.79751,0.3913302,0.3913302,0,-1,0,0.3913302,268.7992,0.6399661,0,0,1.051893,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1306197,0.4304632,0.8415141,0,5.605581
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8470271,73.35713,54.53762,0,0,0,-1,0,0,0,0.8470271,0,0,0.8470271,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306197,0,0.6776217,0,5.400716
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4445001,64.59743,55.32706,0.39899,0.39899,0,-1,0,0.39899,111.4063,0.02451063,0,0,0.4445001,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1306197,0.438889,0.3556001,0,4.998189
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3071304,61.16115,54.90767,0.2633221,0.2633221,0,-1,0,0.2633221,116.6368,0.02994924,0,0,0.3071304,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1306197,0.2896543,0.2457043,0,4.860819
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05347664,54.32705,53.28766,0.58679,0.58679,0,-1,0,0.58679,9.11342,0,1.110223E-16,0,0.05347664,0.6176737,0.58679,0,0,0,4.553689,0,0.5641971,-0.5641971,5.405296,90.08809,0.1306197,0.645469,0.04278131,0,4.607165
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,51.94724,51.94724,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6268856,3.989492,0,1.176669,-1.176669,4.164978,69.41616,0.1306197,1.229619,0,0,3.989492
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,50.18744,50.18744,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.934296,2.812823,0,0.3864273,-0.3864273,3.757648,62.62734,0.1306197,0.4038166,0,0,2.812823
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,48.56742,48.56742,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.363659,2.426395,0,0.8542586,-0.8542586,2.85718,47.61958,0.1306197,0.8927003,0,0,2.426395
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,46.9063,46.9063,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.312836,1.572137,0,0.04246974,-0.04246974,2.812413,46.87346,0.1306197,0.04438087,0,0,1.572137
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,45.72213,45.72213,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.360024,1.529667,0,0.1333515,-0.1333515,2.671848,44.53072,0.1306197,0.1393523,0,0,1.529667
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,44.80111,44.80111,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.508193,1.396316,0,0.1487435,-0.1487435,2.515059,41.91756,0.1306197,0.155437,0,0,1.396316
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,43.75673,43.75673,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.673463,1.247572,0,0.1331754,-0.1331754,2.37468,39.57792,0.1306197,0.1391683,0,0,1.247572
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,43.01663,43.01663,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.821436,1.114397,0,0.1395888,-0.1395888,2.22754,37.1256,0.1306197,0.1458703,0,0,1.114397
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,42.30119,42.30119,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.976534,0.974808,0,0.2157701,-0.2157701,2.000098,33.33491,0.1306197,0.2254798,0,0,0.974808
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,41.67621,41.67621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.216279,0.7590379,0,0,0,2.000098,33.33491,0.1306197,0,0,0,0.7590379
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.14169,41.14169,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.216279,0.7590379,0,0.1037969,-0.1037969,1.890687,31.51139,0.1306197,0.1084677,0,0,0.7590379
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03250237,41.51753,40.9361,0.1756581,0.1756581,0,0,0,0.1756581,18.5032,0,0,0,0.03250237,0.1849033,0.1756581,0,0,4.331609,0.655241,0,0.1524009,-0.1524009,1.730042,28.83398,0.1306197,0.1932239,0.02600189,0,0.6877434
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2500825,45.11823,40.54138,0.300098,0.300098,0,0,0,0.300098,83.3336,0,0,0,0.2500825,0.3158926,0.300098,0,0,4.500943,0.50284,0,0.06581017,-0.06581017,1.660672,27.67782,0.1306197,0.3301078,0.200066,0,0.7529225
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3277301,47.56354,41.47063,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,65.95092,0,0,0,0.3277301,0,0,1.20307,1.142916,4.574066,0.4370299,1.470646,0,1.470646,3.05585,50.93073,0.1308874,0.5466233,0.2621841,1.7,0.76476
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5432234,54.31406,43.75673,0.3758224,0.3758224,0,-1,0,0.3758224,144.5426,0,0,0,0.5432234,0.3956025,0.3758224,0,0,3.103419,1.760612,0.1476209,0,0.1476209,3.195895,53.26482,0.1308608,0.4134046,0.4345788,0,2.303835
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6129717,58.03661,45.8208,0.3833491,0.3833491,0,0,0,0.3833491,159.8991,0,0,0,0.6129717,0.4035254,0.3833491,0,0,2.955798,1.89347,0.2094464,0,0.2094464,3.394594,56.57645,0.1308232,0.421684,0.4903774,0,2.506442
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5162258,58.21829,47.91777,1.24699,1.24699,0,0,0,1.24699,41.39775,0,2.220446E-16,0,0.5162258,1.312621,1.24699,0,0,2.746352,2.081972,0,0.7963954,-0.7963954,2.555119,42.58524,0.1308232,1.371689,0.4129807,0,2.598198
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9555919,70.89894,50.04764,0.9924808,0.9924808,0,0,0,0.9924808,96.28316,0,1.110223E-16,0,0.9555919,1.044717,0.9924808,0,0,3.631236,1.285577,0,0.08912469,-0.08912469,2.461174,41.01948,0.1308232,1.091729,0.7644735,0,2.241168
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.063029,76.38615,52.22684,0.2116282,0.2116282,0,0,0,0.2116282,502.3096,0,0,0,1.063029,0.2227665,0.2116282,0,0,3.730263,1.196452,0.8402624,0,0.8402624,3.258317,54.30516,0.1306722,0.2327911,0.8504232,0,2.259481
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7954482,70.97493,53.60837,1.094898,1.094898,0,-1,0,1.094898,72.65043,0,0,0,0.7954482,1.152524,1.094898,0,0,2.890001,1.952688,0,0.3570762,-0.3570762,2.881925,48.03199,0.1306722,1.204388,0.6363586,0,2.748137
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6674186,68.63319,54.30736,0,0,0,-1,0,0,0,0,0,0,0.6674186,0,0,0,0,3.286752,1.595612,0.6674186,0,0.6674186,3.515094,58.58478,0.1305526,0,0.5339349,0,2.263031
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5600801,67.02152,55.13792,0.6536628,0.6536628,0,-1,0,0.6536628,85.68333,0,0,0,0.5600801,0.6880661,0.6536628,0,0,2.619334,2.196289,0,0.1279861,-0.1279861,3.380185,56.3363,0.1305526,0.7190291,0.4480641,0,2.756369
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2700508,60.1799,54.71853,0.6012199,0.6012199,0,-1,0,0.6012199,44.91714,0,0,0,0.2700508,0.632863,0.6012199,0,0,2.76154,2.068303,0,0.3628122,-0.3628122,2.997747,49.96235,0.1305526,0.6613419,0.2160407,0,2.338353
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05632712,54.19233,53.09852,0.05662462,0.05662462,0,-1,0,0.05662462,99.4746,0,0,0,0.05632712,0.05960486,0.05662462,0,0,3.164665,1.70549,0,0.003277746,-0.003277746,2.994292,49.90477,0.1305526,0.06228708,0.04506169,0,1.761818
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,51.71699,51.71699,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.168307,1.702213,0,0.7102221,-0.7102221,2.245652,37.42746,0.1305526,0.7421821,0,0,1.702213
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,50.00652,50.00652,1.695174,0.9423911,0,-1,0,0.9423911,0,0,0.7527826,0.9223,0,0.9919906,0.9423911,0,0,3.957443,0.9919906,0,0.9919906,-0.9919906,1.200002,20,0.1305526,1.864691,0,0,0.9919906
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,48.38651,48.38651,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305526,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,46.71716,46.71716,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305526,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,45.56588,45.56588,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305526,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,44.63664,44.63664,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305526,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,43.60049,43.60049,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305526,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305526,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,42.18606,42.18606,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305526,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,41.56108,41.56108,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305526,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,41.02656,41.02656,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1307588,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03432478,41.43468,40.82098,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,19.93914,2.220446E-16,0,0,0.03432478,0,0,1.452632,1.38,3.679654,1.242,1.414325,0,1.414325,3.850932,64.18207,0.1310034,0.1893625,0.02745982,1.7,1.276325
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2186368,44.40956,40.42625,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,36.71229,0,0,0,0.2186368,0,0,1.104459,1.049236,2.26533,2.514892,1.267873,0,1.267873,5.053741,84.22885,0.1313044,0.6550953,0.1749095,1.7,2.733529
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4382323,49.58585,41.33083,1.17888,1.17888,0,0,0,1.17888,37.17362,0,0,0,0.4382323,1.240926,1.17888,0,0,0.9974569,3.655978,0,0.8026937,-0.8026937,4.207628,70.12699,0.1313044,1.296768,0.3505858,0,4.09421
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7371534,58.33772,43.61694,1.035598,1.035598,0,-1,0,1.035598,71.1814,0,2.220446E-16,0,0.7371534,1.090104,1.035598,0,0,1.889339,2.853284,0,0.3529501,-0.3529501,3.835586,63.9263,0.1313044,1.139158,0.5897227,0,3.590437
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8171209,62.41454,45.63167,0.5509477,0.5509477,0,0,0,0.5509477,148.3119,0,0,0,0.8171209,0.5799449,0.5509477,0,0,2.281506,2.500334,0.2371759,0,0.2371759,4.060591,67.67638,0.1312619,0.6060424,0.6536967,0,3.317455
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.114146,72.2986,47.73686,1.217868,1.217868,0,0,0,1.217868,91.48329,0,2.220446E-16,0,1.114146,1.281966,1.217868,0,0,2.04433,2.713792,0,0.1678206,-0.1678206,3.883692,64.72807,0.1312619,1.339655,0.8913165,0,3.827938
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.802781,66.88303,49.86672,0.5347465,0.5347465,0,0,0,0.5347465,150.1236,0,0,0,0.802781,0.5628911,0.5347465,0,0,2.230797,2.545972,0.2398899,0,0.2398899,4.111272,68.52106,0.131219,0.5882212,0.6422248,0,3.348752
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7140008,67.20727,52.0377,0.2952211,0.2952211,0,0,0,0.2952211,241.8529,0,0,0,0.7140008,0.310759,0.2952211,0,0,1.990907,2.761873,0.4032418,0,0.4032418,4.49382,74.89686,0.1311469,0.3247432,0.5712006,0,3.475873
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.09222,78.68759,53.42746,1.108467,1.108467,0,-1,0,1.108467,98.53427,0,0,0,1.09222,1.166808,1.108467,0,0,1.587665,3.12479,0,0.0745875,-0.0745875,4.415198,73.58649,0.1311469,1.219314,0.8737761,0,4.21701
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8816004,73.76526,54.11822,0.5243275,0.5243275,0,-1,0,0.5243275,168.1393,0,0,0,0.8816004,0.5519236,0.5243275,0,0,1.67054,3.050203,0.3296768,0,0.3296768,4.727957,78.79913,0.131088,0.5767602,0.7052803,0,3.931803
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6693041,69.34838,54.90767,0.3440067,0.3440067,0,-1,0,0.3440067,194.5614,0,0,0,0.6693041,0.3621123,0.3440067,0,0,1.340864,3.346912,0.3071918,0,0.3071918,5.019385,83.65625,0.1310332,0.3784074,0.5354433,0,4.016216
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3099381,60.78242,54.48827,0,0,0,-1,0,0,0,0,0,0,0.3099381,0,0,0,0,1.033672,3.623384,0.3099381,0,0.3099381,5.313418,88.55679,0.1309779,0,0.2479504,0,3.933322
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04317574,53.66261,52.82715,1.158498,1.158498,0,-1,0,1.158498,3.726871,0,0,0,0.04317574,1.219472,1.158498,0,0,0.7237337,3.902329,0,1.176296,-1.176296,4.073493,67.89141,0.1309779,1.274348,0.03454059,0,3.945504
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,51.43739,51.43739,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.030729,2.726032,0,1.114666,-1.114666,2.898532,48.30877,0.1309779,1.164826,0,0,2.726032
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,49.76804,49.76804,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.269247,1.611367,0,0.9021149,-0.9021149,1.947619,32.46025,0.1309779,0.94271,0,0,1.611367
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,48.15625,48.15625,0.729487,0.6737891,0,-1,0,0.6737891,0,0,0.0556979,0.1286466,0,0.7092516,0.6737891,0,0,4.271597,0.7092516,0,0.7092516,-0.7092516,1.200002,20,0.1309779,0.8024357,0,0,0.7092516
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,46.53624,46.53624,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309779,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,45.37674,45.37674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309779,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,44.47217,44.47217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309779,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,43.46069,43.46069,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309779,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,42.7617,42.7617,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309779,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,42.04626,42.04626,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309779,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,41.44596,41.44596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309779,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,40.91143,40.91143,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131248,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01375702,40.95107,40.70585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01375702,0,0,1.452632,1.38,3.679654,1.242,1.393757,0,1.393757,3.831419,63.85686,0.1314225,0,0.01100562,1.7,1.255757
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.117687,42.4535,40.3358,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.117687,0,0,1.452632,1.38,2.285897,2.496381,1.497687,0,1.497687,5.25225,87.53732,0.131578,0,0.09414962,1.7,2.614068
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4165753,49.03461,41.2157,0.9203807,0.9203807,0,0,0,0.9203807,45.26119,0,0,0,0.4165753,0.9688218,0.9203807,0,0,0.7882103,3.8443,0,0.5522466,-0.5522466,4.670131,77.83537,0.131578,1.012419,0.3332602,0,4.260875
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6569245,56.40867,43.46069,0.5022838,0.5022838,0,-1,0,0.5022838,130.7875,0,0,0,0.6569245,0.5287198,0.5022838,0,0,1.401818,3.292053,0.1282047,0,0.1282047,4.791757,79.86245,0.1315552,0.5525122,0.5255396,0,3.948977
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7048363,59.67173,45.4672,0.2384868,0.2384868,0,0,0,0.2384868,295.5452,0,0,0,0.7048363,0.2510388,0.2384868,0,0,1.273613,3.407437,0.4537975,0,0.4537975,5.222267,87.03761,0.1314745,0.2623355,0.5638691,0,4.112274
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7837335,63.80181,47.54772,0.4748397,0.4748397,0,0,0,0.4748397,165.0522,0,0,0,0.7837335,0.4998313,0.4748397,0,0,0.8198153,3.815855,0.2839022,0,0.2839022,5.4916,91.52648,0.131424,0.5223237,0.6269868,0,4.599588
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.120511,74.85176,49.67759,0.3119185,0.3119185,0,0,0,0.3119185,359.2321,0.2562628,0,0,1.120511,0.3283353,0.3119185,0,0,0.5359132,4.071367,0.5359132,0,0.5359132,6.000012,100,0.1313289,0.3431103,0.896409,0,5.191878
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8692144,70.7539,51.80745,0,0,0,0,0,0,0,0.8692144,0,0,0.8692144,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313289,0,0.6953715,0,5.422904
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7738912,69.96987,53.1972,0.8165888,0.8165888,0,-1,0,0.8165888,94.77122,0,0,0,0.7738912,0.8595672,0.8165888,0,0,0,4.553689,0,0.08567598,-0.08567598,5.909701,98.49483,0.1313289,0.8982477,0.619113,0,5.32758
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7012344,68.97703,53.88797,0.1021583,0.1021583,0,-1,0,0.1021583,686.4193,0.4985038,0,0,0.7012344,0.1075351,0.1021583,0,0,0.09519554,4.468013,0.09519554,0,0.09519554,6.000012,100,0.131312,0.1123741,0.5609875,0,5.169247
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4671216,64.40647,54.67741,0.1755389,0.1755389,0,-1,0,0.1755389,266.1072,0.2823438,0,0,0.4671216,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.131312,0.1930927,0.3736973,0,5.020811
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2906563,60.08284,54.20868,0.0357931,0.0357931,0,-1,0,0.0357931,812.0457,0.2529794,0,0,0.2906563,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.131312,0.03937241,0.232525,0,4.844345
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06011433,53.76088,52.59689,0.6946903,0.6946903,0,-1,0,0.6946903,8.653399,0,1.110223E-16,0,0.06011433,0.731253,0.6946903,0,0,0,4.553689,0,0.6711386,-0.6711386,5.29257,88.20932,0.131312,0.7641594,0.04809147,0,4.613803
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,51.20714,51.20714,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7457096,3.88255,0,0.4085574,-0.4085574,4.861912,81.03172,0.131312,0.4269425,0,0,3.88255
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,49.53778,49.53778,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.199662,3.473993,0,0.07327896,-0.07327896,4.784669,79.74433,0.131312,0.07657651,0,0,3.473993
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,47.91777,47.91777,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.281083,3.400714,0,0.2835342,-0.2835342,4.485798,74.76315,0.131312,0.2962932,0,0,3.400714
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,46.32244,46.32244,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.596121,3.11718,0,0.2697855,-0.2697855,4.201419,70.02352,0.131312,0.2819259,0,0,3.11718
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,45.21228,45.21228,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.895883,2.847394,0,0.1263463,-0.1263463,4.068239,67.80384,0.131312,0.1320319,0,0,2.847394
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,44.31592,44.31592,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.036268,2.721048,0,0.1926768,-0.1926768,3.865139,64.41886,0.131312,0.2013473,0,0,2.721048
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,43.32089,43.32089,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.250353,2.528371,0,0.1502748,-0.1502748,3.706736,61.77881,0.131312,0.1570371,0,0,2.528371
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,42.64657,42.64657,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.417325,2.378096,0,0.103966,-0.103966,3.597146,59.95232,0.131312,0.1086444,0,0,2.378096
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,41.93114,41.93114,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.532843,2.27413,0,0.1106654,-0.1106654,3.480495,58.00813,0.131312,0.1156453,0,0,2.27413
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,41.33083,41.33083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.655804,2.163465,0,0,0,3.480495,58.00813,0.131312,0,0,0,2.163465
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,40.82098,40.82098,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.655804,2.163465,0,0.2348305,-0.2348305,3.232962,53.88259,0.131312,0.2453979,0,0,2.163465
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.013971,40.86429,40.61539,0.1903524,0.1903524,0,0,0,0.1903524,7.339543,0,0,0,0.013971,0.2003709,0.1903524,0,0,2.916727,1.928634,0,0.1863999,-0.1863999,3.036479,50.60788,0.131312,0.2093876,0.0111768,0,1.942605
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3007499,45.77257,40.24534,0.0232083,0.0232083,0,0,0,0.0232083,1295.872,0,0,0,0.3007499,0.02442979,0.0232083,0,0,3.123838,1.742234,0.2763201,0,0.2763201,3.298619,54.97688,0.1312631,0.02552913,0.2405999,0,2.042984
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.53381,51.26744,41.10057,0,0,0,0,0,0,0,0,0,0,0.53381,0,0,0,0,2.847518,1.990923,0.53381,0,0.53381,3.805036,63.41713,0.1311686,0,0.427048,0,2.524733
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8369639,60.28406,43.34556,1.42379,1.38,0,-1,0,1.38,60.64956,2.220446E-16,0.04378997,0.186169,0.8369639,1.452632,1.38,0,0,2.313708,2.471352,0,0.6156676,-0.6156676,3.156065,52.60098,0.1311686,1.566169,0.6695711,0,3.308316
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.124579,69.67275,45.35207,0,0,0,0,0,0,0,0,0,0,1.124579,0,0,0,0,2.997783,1.855684,1.124579,0,1.124579,4.222934,70.3821,0.1309699,0,0.899663,0,2.980263
