Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.234925,75.24189,47.41615,0.7879654,0.7879654,0,0,0,0.7879654,156.7233,0,0,0,1.234925,0.8294373,0.7879654,0,0,1.873205,2.867805,0.4054878,0,0.4054878,4.607614,76.7934,0.1308985,0.8667619,0.98794,0,4.10273
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.168313,75.96463,49.49667,0.3550389,0.3550389,0,0,0,0.3550389,329.0662,0,0,0,1.168313,0.3737252,0.3550389,0,0,1.467717,3.232744,0.7945879,0,0.7945879,5.361426,89.35692,0.1307586,0.3905428,0.9346505,0,4.401057
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9805259,73.41295,51.61831,0,0,0,0,0,0,0,0.3073969,0,0,0.9805259,0,0,0,0,0.6731289,3.947873,0.6731289,0,0.6731289,6.000012,100,0.1306404,0,0.7844207,0,4.928399
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.654313,66.87672,53.00806,0,0,0,-1,0,0,0,0.654313,0,0,0.654313,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306404,0,0.5234504,0,5.208002
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8114406,71.48959,53.70705,0.08838701,0.08838701,0,-1,0,0.08838701,918.0543,0.7184017,0,0,0.8114406,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1306404,0.0972257,0.6491525,0,5.365129
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4428219,63.66316,54.48827,0,0,0,-1,0,0,0,0.4428219,0,0,0.4428219,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306404,0,0.3542575,0,4.996511
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2967755,60.02313,54.02776,0.5589428,0.5589428,0,-1,0,0.5589428,53.09587,0,0,0,0.2967755,0.5883608,0.5589428,0,0,0,4.553689,0,0.2915853,-0.2915853,5.692654,94.87738,0.1306404,0.6148371,0.2374204,0,4.850464
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04525102,53.28115,52.40775,0,0,0,-1,0,0,0,0,0,0,0.04525102,0,0,0,0,0.3239836,4.262104,0.04525102,0,0.04525102,5.735583,95.59286,0.1306325,0,0.03620082,0,4.307355
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,50.97688,50.97688,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2787326,4.30283,0,0.8822563,-0.8822563,4.805603,80.09322,0.1306325,0.9219579,0,0,4.30283
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,49.30753,49.30753,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.259017,3.420573,0,0.02425804,-0.02425804,4.780033,79.66706,0.1306325,0.02534965,0,0,3.420573
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.285971,3.396315,0,0,0,4.780033,79.66706,0.1306325,0,0,0,3.396315
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,46.14152,46.14152,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.285971,3.396315,0,0.04134474,-0.04134474,4.736452,78.9407,0.1306325,0.04320526,0,0,3.396315
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,45.05603,45.05603,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.331909,3.35497,0,0.09064007,-0.09064007,4.640909,77.34833,0.1306325,0.09471887,0,0,3.35497
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,44.17612,44.17612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.432621,3.26433,0,0,0,4.640909,77.34833,0.1306325,0,0,0,3.26433
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,43.1811,43.1811,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.432621,3.26433,0,0.1507961,-0.1507961,4.481956,74.69911,0.1306325,0.1575819,0,0,3.26433
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,42.50677,42.50677,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.600172,3.113534,0,0.02196019,-0.02196019,4.458808,74.31332,0.1306325,0.0229484,0,0,3.113534
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,41.81601,41.81601,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.624572,3.091574,0,0.02468883,-0.02468883,4.432784,73.87958,0.1306325,0.02579983,0,0,3.091574
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,41.24037,41.24037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.652004,3.066885,0,0,0,4.432784,73.87958,0.1306325,0,0,0,3.066885
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,40.70585,40.70585,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.652004,3.066885,0,0.1228067,-0.1228067,4.303334,71.72208,0.1306325,0.128333,0,0,3.066885
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01599205,40.78503,40.50026,0,0,0,0,0,0,0,0,0,0,0.01599205,0,0,0,0,1.788456,2.944079,0.01599205,0,0.01599205,4.318505,71.97495,0.1306297,0,0.01279364,0,2.960071
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1192636,42.27385,40.13021,0.1711732,0.1711732,0,0,0,0.1711732,69.6742,0,2.775558E-17,0,0.1192636,0.1801824,0.1711732,0,0,1.772464,2.958472,0,0.06091877,-0.06091877,4.254291,70.90471,0.1306297,0.1882906,0.09541088,0,3.077735
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1018499,42.82244,40.98544,0.2927098,0.2927098,0,0,0,0.2927098,34.79551,0,0,0,0.1018499,0.3081156,0.2927098,0,0,1.840151,2.897553,0,0.2062657,-0.2062657,4.036868,67.281,0.1306297,0.3219808,0.0814799,0,2.999403
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1739577,46.41602,43.20576,0.2127104,0.2127104,0,-1,0,0.2127104,81.7815,0,0,0,0.1739577,0.2239056,0.2127104,0,0,2.069335,2.691287,0,0.04994792,-0.04994792,3.984218,66.4035,0.1306297,0.2339814,0.1391662,0,2.865245
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.166889,48.31361,45.19583,0.7693099,0.7693099,0,0,0,0.7693099,21.69334,0,0,0,0.166889,0.8097998,0.7693099,0,0,2.124833,2.641339,0,0.6429108,-0.6429108,3.306531,55.10873,0.1306297,0.8462409,0.1335112,0,2.808228
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1684535,50.41749,47.22701,1.543018,1.543018,0.425,0,0.172125,1.543018,10.91715,0,0,0,0.1684535,1.176861,1.118018,0,0,2.839179,1.998428,0,1.008407,-1.008407,2.243576,37.39286,0.1306297,1.697319,0.1347628,1.7,2.166882
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4458576,58.20303,49.30753,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,331.2244,2.220446E-16,0,0,0.4458576,0,0,1.452632,1.38,3.959631,0.9900212,1.825858,0,1.825858,3.975737,66.26215,0.1307824,0.1480698,0.3566861,1.7,1.435879
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3921587,59.32158,51.43739,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,50.97328,0,0,0,0.3921587,0,0,0.9306583,0.8841254,2.133773,2.633293,1.276284,0,1.276284,5.186526,86.44193,0.1310765,0.8462758,0.3137269,1.7,3.025452
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2519879,57.79125,52.77781,0.5657531,0.5657531,0,-1,0,0.5657531,44.54026,0,0,0,0.2519879,0.5955296,0.5657531,0,0,0.8574892,3.781949,0,0.3435417,-0.3435417,4.824401,80.40653,0.1310765,0.6223284,0.2015903,0,4.033937
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1758093,56.95482,53.4768,0.6823561,0.6823561,0,-1,0,0.6823561,25.76504,0,1.110223E-16,0,0.1758093,0.7182695,0.6823561,0,0,1.239202,3.438407,0,0.5424603,-0.5424603,4.252598,70.8765,0.1310765,0.7505916,0.1406474,0,3.614216
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01222416,54.49588,54.25802,0.6888997,0.6888997,0,-1,0,0.6888997,1.774447,0,0,0,0.01222416,0.7251576,0.6888997,0,0,1.841936,2.895947,0,0.7129334,-0.7129334,3.501101,58.35156,0.1310765,0.7577897,0.00977933,0,2.908171
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05925427,54.95403,53.79751,0.2005586,0.2005586,0,-1,0,0.2005586,29.54462,0,2.775558E-17,0,0.05925427,0.2111143,0.2005586,0,0,2.634084,2.183013,0,0.15186,-0.15186,3.341026,55.68365,0.1310765,0.2206144,0.04740341,0,2.242268
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.0287124,52.72966,52.1775,0.3746206,0.3746206,0,-1,0,0.3746206,7.664395,0,5.551115E-17,0,0.0287124,0.3943374,0.3746206,0,0,2.802817,2.031153,0,0.365625,-0.365625,2.955623,49.26029,0.1310765,0.4120826,0.02296992,0,2.059866
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.209067,1.665528,0,0,0,2.955623,49.26029,0.1310765,0,0,0,1.665528
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,49.12661,49.12661,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.209067,1.665528,0,1.092483,-1.092483,1.804045,30.06736,0.1310765,1.141645,0,0,1.665528
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,47.54772,47.54772,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.422937,0.5730452,0,0.5080994,-0.5080994,1.268461,21.14098,0.1310765,0.5309638,0,0,0.5730452
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,45.97705,45.97705,0.1156223,0.06169851,0,-1,0,0.06169851,0,0,0.05392374,0.06548596,0,0.0649458,0.06169851,0,0,4.987493,0.0649458,0,0.0649458,-0.0649458,1.200002,20,0.1310765,0.1271845,0,0,0.0649458
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,44.89156,44.89156,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310765,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,44.03633,44.03633,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310765,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,43.0413,43.0413,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310765,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,42.36698,42.36698,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310765,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,41.70088,41.70088,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310765,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,41.12524,41.12524,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310765,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,40.61539,40.61539,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1313479,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03394902,41.03171,40.42625,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.77802,2.220446E-16,0,0,0.03394902,0,0,1.452632,1.38,3.679654,1.242,1.413949,0,1.413949,3.850575,64.17612,0.131593,0.2100566,0.02715921,1.7,1.275949
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07434183,41.36009,40.03153,1.066927,1.066927,1.7,0,0.5202,1.066927,6.967845,0,0,0,0.07434183,0,0,0.6330729,0.6014193,2.265705,2.514554,0.6757611,0,0.6757611,4.491659,74.86082,0.1317587,1.17362,0.05947346,1.7,2.588896
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1012154,42.71103,40.88676,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1012154,0,0,1.452632,1.38,1.589944,3.122739,1.481215,0,1.481215,5.896863,98.28085,0.1319136,0,0.08097231,1.7,3.223954
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2024258,46.83636,43.09064,1.118338,1.118338,0,-1,0,1.118338,18.10059,0,2.220446E-16,0,0.2024258,1.177198,1.118338,0,0,0.1087289,4.455833,0,0.9747719,-0.9747719,4.869363,81.15588,0.1319136,1.230172,0.1619406,0,4.658259
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4113601,52.97992,45.05603,0.6209035,0.6209035,0,0,0,0.6209035,66.25185,0,1.110223E-16,0,0.4113601,0.6535826,0.6209035,0,0,1.191809,3.481061,0,0.2422225,-0.2422225,4.614038,76.90048,0.1319136,0.6829938,0.3290881,0,3.892421
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4777358,56.50982,47.08721,0.2956247,0.2956247,0,0,0,0.2956247,161.6021,0,0,0,0.4777358,0.3111839,0.2956247,0,0,1.460945,3.238839,0.1665519,0,0.1665519,4.772043,79.53389,0.1318844,0.3251872,0.3821887,0,3.716574
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2949221,54.92282,49.16773,0.7060085,0.7060085,0,0,0,0.7060085,41.77316,0,0,0,0.2949221,0.7431669,0.7060085,0,0,1.294393,3.388735,0,0.4482448,-0.4482448,4.299551,71.65905,0.1318844,0.7766094,0.2359376,0,3.683657
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1664246,54.48638,51.24825,0.8928447,0.8928447,0,0,0,0.8928447,18.63981,0,1.110223E-16,0,0.1664246,0.9398366,0.8928447,0,0,1.792443,2.94049,0,0.773412,-0.773412,3.484304,58.07161,0.1318844,0.9821292,0.1331397,0,3.106915
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3816964,60.32379,52.59689,0.4375789,0.4375789,0,-1,0,0.4375789,87.22916,0,0,0,0.3816964,0.4606094,0.4375789,0,0,2.651789,2.167078,0,0.07891298,-0.07891298,3.401122,56.68526,0.1318844,0.4813368,0.3053571,0,2.548775
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3930018,61.2971,53.28766,1.393222,1.38,0,-1,0,1.38,28.47839,0,0.01322226,0.1525445,0.3930018,1.452632,1.38,0,0,2.73947,2.088166,0,1.05963,-1.05963,2.284174,38.0695,0.1318844,1.532544,0.3144014,0,2.481167
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4319846,62.98505,54.0771,0.801742,0.801742,0,-1,0,0.801742,53.88076,0,1.110223E-16,0,0.4319846,0.8439389,0.801742,0,0,3.916837,1.028536,0,0.4119542,-0.4119542,1.849936,30.83221,0.1318844,0.8819161,0.3455877,0,1.46052
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1953028,57.48598,53.60837,0.3641866,0.3641866,0,-1,0,0.3641866,53.62712,0,5.551115E-17,0,0.1953028,0.3833543,0.3641866,0,0,4.374564,0.6165815,0,0.1880516,-0.1880516,1.651713,27.52849,0.1318844,0.4006053,0.1562422,0,0.8118843
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05306239,53.01069,51.98836,0,0,0,-1,0,0,0,0,0,0,0.05306239,0,0,0,0,4.58351,0.4285299,0.05306239,0,0.05306239,1.702052,28.36748,0.1318751,0,0.04244991,0,0.4815923
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,50.60683,50.60683,0.8472016,0.4524718,0,-1,0,0.4524718,0,0,0.3947299,0.47945,0,0.4762861,0.4524718,0,0,4.530447,0.4762861,0,0.4762861,-0.4762861,1.200002,20,0.1318751,0.9319218,0,0,0.4762861
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,48.98682,48.98682,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318751,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,47.41615,47.41615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318751,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,45.83725,45.83725,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318751,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,44.77644,44.77644,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318751,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,43.9212,43.9212,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318751,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,42.92617,42.92617,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318751,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,42.27652,42.27652,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318751,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,41.58575,41.58575,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318751,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,41.02656,41.02656,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318751,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,40.51671,40.51671,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321105,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02884798,40.84969,40.3358,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,30.96436,2.220446E-16,0,0,0.02884798,0,0,1.452632,1.38,3.679654,1.242,1.408848,0,1.408848,3.845736,64.09547,0.1323141,0.1024816,0.02307839,1.7,1.270848
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2681969,44.84076,39.94107,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,86.16931,0,0,0,0.2681969,0,0,1.388756,1.319318,2.270806,2.509963,1.587515,0,1.587515,5.351785,89.19624,0.1325475,0.3423685,0.2145575,1.7,2.77816
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6655113,53.67524,40.79631,0.4693872,0.4693872,0,0,0,0.4693872,141.783,0,0,0,0.6655113,0.4940917,0.4693872,0,0,0.6832914,3.938727,0.1714195,0,0.1714195,5.514408,91.90661,0.1325175,0.5163259,0.532409,0,4.604238
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7664197,58.27409,42.97551,0.395827,0.395827,0,-1,0,0.395827,193.6249,0,0,0,0.7664197,0.41666,0.395827,0,0,0.5118719,4.093004,0.3497597,0,0.3497597,5.846219,97.43678,0.1324563,0.4354097,0.6131358,0,4.859424
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.03509,66.85184,44.91623,0.6804487,0.6804487,0,0,0,0.6804487,152.1188,0.1567161,0,0,1.03509,0.7162617,0.6804487,0,0,0.1621122,4.407788,0.1621122,0,0.1621122,6.000012,100,0.132428,0.7484935,0.828072,0,5.442878
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9898388,68.11469,46.94741,0.4237189,0.4237189,0,0,0,0.4237189,233.6074,0.543819,0,0,0.9898388,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.132428,0.4660908,0.7918711,0,5.543528
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8154811,66.18678,48.98682,0,0,0,0,0,0,0,0.8154811,0,0,0.8154811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132428,0,0.6523848,0,5.36917
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7790079,67.67339,51.06734,0.3096816,0.3096816,0,0,0,0.3096816,251.5513,0.4530273,0,0,0.7790079,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.132428,0.3406497,0.6232063,0,5.332697
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8839727,71.88549,52.45709,0.4631884,0.4631884,0,-1,0,0.4631884,190.8452,0.396406,0,0,0.8839727,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.132428,0.5095072,0.7071782,0,5.437662
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6028211,65.77605,53.09852,0,0,0,-1,0,0,0,0.6028211,0,0,0.6028211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132428,0,0.4822569,0,5.15651
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5622094,65.70551,53.88797,0.3595324,0.3595324,0,-1,0,0.3595324,156.3724,0.1837543,0,0,0.5622094,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.132428,0.3954857,0.4497676,0,5.115899
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2787474,59.07129,53.4768,0.1053939,0.1053939,0,-1,0,0.1053939,264.4815,0.1678065,0,0,0.2787474,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.132428,0.1159333,0.2229979,0,4.832437
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06188014,53.04931,51.85678,0.3366441,0.3366441,0,-1,0,0.3366441,18.38147,0,0,0,0.06188014,0.3543622,0.3366441,0,0,0,4.553689,0,0.2924821,-0.2924821,5.691709,94.86163,0.132428,0.3703085,0.04950411,0,4.615569
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,50.41769,50.41769,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3249801,4.261207,0,0.55391,-0.55391,5.107836,85.13044,0.132428,0.5788359,0,0,4.261207
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,48.79768,48.79768,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9404356,3.707297,0,0.7525573,-0.7525573,4.314571,71.90938,0.132428,0.7864224,0,0,3.707297
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,47.22701,47.22701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.77661,2.95474,0,0,0,4.314571,71.90938,0.132428,0,0,0,2.95474
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,45.68101,45.68101,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.77661,2.95474,0,0.1701946,-0.1701946,4.13517,68.91937,0.132428,0.1778533,0,0,2.95474
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,44.63664,44.63664,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.965715,2.784545,0,0.01464923,-0.01464923,4.119729,68.66201,0.132428,0.01530845,0,0,2.784545
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,43.7814,43.7814,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.981992,2.769896,0,0.02019609,-0.02019609,4.098441,68.30721,0.132428,0.02110491,0,0,2.769896
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,42.81104,42.81104,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.004432,2.7497,0,0.1861863,-0.1861863,3.902183,65.03625,0.132428,0.1945646,0,0,2.7497
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,42.13672,42.13672,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.211306,2.563514,0,0.08511414,-0.08511414,3.812465,63.54095,0.132428,0.08894428,0,0,2.563514
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,41.47063,41.47063,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.305877,2.478399,0,0.1712379,-0.1712379,3.631964,60.53261,0.132428,0.1789436,0,0,2.478399
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,40.91143,40.91143,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.496142,2.307161,0,0.02599993,-0.02599993,3.604558,60.07584,0.132428,0.02716992,0,0,2.307161
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,40.42625,40.42625,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.52503,2.281162,0,0.1327545,-0.1327545,3.464622,57.74359,0.132428,0.1387285,0,0,2.281162
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03293918,40.80729,40.22067,0.2378469,0.2378469,0,0,0,0.2378469,13.8489,0,5.551115E-17,0,0.03293918,0.2503652,0.2378469,0,0,2.672535,2.148407,0,0.217426,-0.217426,3.235435,53.92381,0.132428,0.2616316,0.02635134,0,2.181346
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1940534,43.36261,39.85062,0.7719669,0.7719669,0,0,0,0.7719669,25.13753,0,0,0,0.1940534,0.8125967,0.7719669,0,0,2.91412,1.930981,0,0.6185433,-0.6185433,2.583433,43.05713,0.132428,0.8491636,0.1552427,0,2.125035
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4419804,48.97364,40.68118,0.7368442,0.7368442,0,0,0,0.7368442,59.98288,0,1.110223E-16,0,0.4419804,0.7756255,0.7368442,0,0,3.60139,1.312438,0,0.3336451,-0.3336451,2.23174,37.1956,0.132428,0.8105286,0.3535843,0,1.754418
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8851139,60.81433,42.83571,0,0,0,-1,0,0,0,0,0,0,0.8851139,0,0,0,0,3.972107,0.9787926,0.8851139,0,0.8851139,3.071433,51.19045,0.1322735,0,0.7080911,0,1.863907
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.011798,66.10461,44.77644,0,0,0,0,0,0,0,0,0,0,1.011798,0,0,0,0,3.086993,1.775395,1.011798,0,1.011798,4.031309,67.18835,0.1320974,0,0.8094386,0,2.787193
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.028912,68.92242,46.79117,0.9088188,0.9088188,0,0,0,0.9088188,113.2142,0,0,0,1.028912,0.9566514,0.9088188,0,0,2.075195,2.686013,0.07226078,0,0.07226078,4.099862,68.33089,0.1320848,0.9997007,0.8231298,0,3.714926
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.039652,71.6591,48.84702,0.431441,0.431441,0,0,0,0.431441,240.9721,0,0,0,1.039652,0.4541484,0.431441,0,0,2.002934,2.751048,0.585504,0,0.585504,4.65532,77.58851,0.1319831,0.4745851,0.831722,0,3.790701
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6320215,64.05893,50.92754,0.9820924,0.9820924,0,0,0,0.9820924,64.35459,0,1.110223E-16,0,0.6320215,1.033782,0.9820924,0,0,1.41743,3.278002,0,0.40176,-0.40176,4.231828,70.53032,0.1319831,1.080302,0.5056173,0,3.910023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6937811,66.98449,52.26796,0.3224286,0.3224286,0,-1,0,0.3224286,215.1735,0,0,0,0.6937811,0.3393986,0.3224286,0,0,1.86383,2.876242,0.3543825,0,0.3543825,4.568024,76.13358,0.1319216,0.3546715,0.5550249,0,3.570023
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5397745,64.13869,52.91761,0,0,0,-1,0,0,0,0,0,0,0.5397745,0,0,0,0,1.509448,3.195186,0.5397745,0,0.5397745,5.0801,84.66815,0.1318281,0,0.4318196,0,3.734961
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3843174,61.55344,53.70705,0.9849169,0.9849169,0,-1,0,0.9849169,39.02029,0,0,0,0.3843174,1.036755,0.9849169,0,0,0.969673,3.680983,0,0.6524372,-0.6524372,4.39237,73.20602,0.1318281,1.083409,0.3074539,0,4.0653
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1303045,55.84624,53.28766,0.7283911,0.7283911,0,-1,0,0.7283911,17.88935,0,1.110223E-16,0,0.1303045,0.7667274,0.7283911,0,0,1.694603,3.028546,0,0.636423,-0.636423,3.721521,62.02523,0.1318281,0.8012302,0.1042436,0,3.15885
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04382784,52.50926,51.66765,0.4613927,0.4613927,0,-1,0,0.4613927,9.49903,0,5.551115E-17,0,0.04382784,0.4856766,0.4613927,0,0,2.40174,2.392123,0,0.4418487,-0.4418487,3.255772,54.26276,0.1318281,0.507532,0.03506227,0,2.435951
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,50.23677,50.23677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.892683,1.950274,0,0,0,3.255772,54.26276,0.1318281,0,0,0,1.950274
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,48.61676,48.61676,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.892683,1.950274,0,0.3414772,-0.3414772,2.895823,48.26363,0.1318281,0.3568437,0,0,1.950274
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,47.06254,47.06254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.272102,1.608797,0,0,0,2.895823,48.26363,0.1318281,0,0,0,1.608797
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,45.54121,45.54121,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.272102,1.608797,0,0.2044852,-0.2044852,2.680277,44.6712,0.1318281,0.213687,0,0,1.608797
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.499308,1.404312,0,0,0,2.680277,44.6712,0.1318281,0,0,0,1.404312
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,43.66628,43.66628,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.499308,1.404312,0,0.09335871,-0.09335871,2.581868,43.03106,0.1318281,0.09755985,0,0,1.404312
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,42.72058,42.72058,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.60304,1.310953,0,0.09909391,-0.09909391,2.477414,41.29015,0.1318281,0.1035531,0,0,1.310953
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,42.04626,42.04626,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.713144,1.211859,0,0.1575869,-0.1575869,2.311303,38.52164,0.1318281,0.1646783,0,0,1.211859
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,41.38017,41.38017,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.888241,1.054272,0,0.2536991,-0.2536991,2.043881,34.06461,0.1318281,0.2651155,0,0,1.054272
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,40.82098,40.82098,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.170128,0.8005734,0,0.03798828,-0.03798828,2.003838,33.39723,0.1318281,0.03969775,0,0,0.8005734
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,40.3358,40.3358,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.212337,0.7625851,0,0.08013467,-0.08013467,1.919368,31.98941,0.1318281,0.08374073,0,0,0.7625851
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01578433,40.41062,40.13021,0,0,0,0,0,0,0,0,0,0,0.01578433,0,0,0,0,4.301376,0.6824504,0.01578433,0,0.01578433,1.934343,32.23898,0.1318254,0,0.01262746,0,0.6982347
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3539417,46.28644,39.76016,0.7582036,0.7582036,1.7,0,0.5202,0.7582036,46.68161,0,0,0,0.3539417,0,0,0.9417964,0.8947065,4.285592,0.6966563,1.248648,0,1.248648,3.118914,51.9818,0.1321167,0.834024,0.2831533,1.7,1.050598
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.718917,54.58822,40.59072,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,176.2925,0,0,0,0.718917,0,0,1.292202,1.227592,3.036944,1.82044,1.946509,0,1.946509,4.965535,82.75875,0.1322861,0.4485776,0.5751336,1.7,2.539357
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7283372,57.14812,42.72058,0.4458244,0.4458244,0,-1,0,0.4458244,163.3686,0,0,0,0.7283372,0.4692889,0.4458244,0,0,1.090435,3.572298,0.2590483,0,0.2590483,5.21129,86.85465,0.1322413,0.4904068,0.5826697,0,4.300635
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7770411,60.37194,44.63664,0,0,0,0,0,0,0,0,0,0,0.7770411,0,0,0,0,0.8313863,3.805441,0.7770411,0,0.7770411,5.948456,99.14073,0.1321071,0,0.6216329,0,4.582482
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.060919,69.57987,46.65137,0.5266382,0.5266382,0,0,0,0.5266382,201.4512,0.452218,0,0,1.060919,0.554356,0.5266382,0,0,0.05434518,4.504778,0.05434518,0,0.05434518,6.000012,100,0.1320977,0.579302,0.8487353,0,5.565697
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.115894,73.48242,48.6661,0,0,0,0,0,0,0,1.115894,0,0,1.115894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320977,0,0.8927155,0,5.669583
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9222248,70.86485,50.74662,1.435258,1.435258,0.425,0,0.172125,1.435258,64.25498,0,0,0,0.9222248,1.06343,1.010258,0,0,0,4.553689,0,0.1412048,-0.1412048,5.851169,97.51929,0.1320977,1.578784,0.7377799,1.7,5.475914
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6712735,66.25197,52.08704,1.021583,1.021583,0,-1,0,1.021583,65.70914,0,0,0,0.6712735,1.075351,1.021583,0,0,0.1568943,4.412484,0,0.4040773,-0.4040773,5.425234,90.42039,0.1320977,1.123742,0.5370188,0,5.083758
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6441336,66.33717,52.73669,0.5584776,0.5584776,0,-1,0,0.5584776,115.3374,0,0,0,0.6441336,0.5878711,0.5584776,0,0,0.6058691,4.008407,0.05626253,0,0.05626253,5.47861,91.30997,0.132088,0.6143253,0.5153069,0,4.652541
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4915783,63.70605,53.51791,0,0,0,-1,0,0,0,0,0,0,0.4915783,0,0,0,0,0.5496065,4.059043,0.4915783,0,0.4915783,5.944962,99.0825,0.1320033,0,0.3932627,0,4.550622
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2808381,58.72151,53.09852,0.4933532,0.4933532,0,-1,0,0.4933532,56.92436,0,5.551115E-17,0,0.2808381,0.5193191,0.4933532,0,0,0.0580282,4.501463,0,0.238481,-0.238481,5.693581,94.89282,0.1320033,0.5426885,0.2246705,0,4.782302
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06386317,52.71474,51.48673,0.7009362,0.7009362,0,-1,0,0.7009362,9.111125,0,1.110223E-16,0,0.06386317,0.7378276,0.7009362,0,0,0.3230071,4.262982,0,0.6739644,-0.6739644,4.98316,83.0525,0.1320033,0.7710298,0.05109054,0,4.326846
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,50.04764,50.04764,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.071856,3.589018,0,0.3396335,-0.3396335,4.625154,77.08575,0.1320033,0.354917,0,0,3.589018
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,48.42763,48.42763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.449227,3.249385,0,0,0,4.625154,77.08575,0.1320033,0,0,0,3.249385
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,46.88163,46.88163,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.449227,3.249385,0,0.2528783,-0.2528783,4.358597,72.64314,0.1320033,0.2642578,0,0,3.249385
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,45.37674,45.37674,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,1.730203,2.996506,0,0.1445938,-0.1445938,4.206182,70.1029,0.1320033,0.1511005,0,0,2.996506
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,44.40638,44.40638,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,1.890863,2.851912,0,0.1096813,-0.1096813,4.090568,68.17599,0.1320033,0.1146169,0,0,2.851912
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,43.55115,43.55115,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.012731,2.742231,0,0.06732383,-0.06732383,4.019602,66.99324,0.1320033,0.0703534,0,0,2.742231
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,42.60545,42.60545,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.087535,2.674907,0,0.1619481,-0.1619481,3.848894,64.14811,0.1320033,0.1692358,0,0,2.674907
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,41.95581,41.95581,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.267477,2.512959,0,0.004616051,-0.004616051,3.844028,64.06701,0.1320033,0.004823774,0,0,2.512959
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,41.28149,41.28149,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.272606,2.508343,0,0.01300878,-0.01300878,3.830316,63.83847,0.1320033,0.01359418,0,0,2.508343
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,40.73052,40.73052,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.28706,2.495334,0,0.2932107,-0.2932107,3.521245,58.68729,0.1320033,0.3064052,0,0,2.495334
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,40.24534,40.24534,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,2.61285,2.202124,0,0.04774156,-0.04774156,3.470921,57.84856,0.1320033,0.04988993,0,0,2.202124
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03294051,40.61747,40.03153,0.1644365,0.1644365,0,0,0,0.1644365,20.03235,0,2.775558E-17,0,0.03294051,0.1730911,0.1644365,0,0,2.665896,2.154382,0,0.1401506,-0.1401506,3.323189,55.38637,0.1320033,0.1808802,0.0263524,0,2.187323
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1449847,42.26732,39.66148,0.732725,0.732725,0,0,0,0.732725,19.78706,0,1.110223E-16,0,0.1449847,0.7712894,0.732725,0,0,2.821619,2.014232,0,0.6263047,-0.6263047,2.663006,44.38334,0.1320033,0.8059974,0.1159878,0,2.159216
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2750709,45.52281,40.47559,0.5818095,0.5818095,0,0,0,0.5818095,47.27851,0,0,0,0.2750709,0.6124311,0.5818095,0,0,3.517513,1.387927,0,0.3373602,-0.3373602,2.307397,38.45654,0.1320033,0.6399905,0.2200567,0,1.662998
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4348862,50.84034,42.58078,0.6586404,0.6586404,0,-1,0,0.6586404,66.02786,0,0,0,0.4348862,0.6933057,0.6586404,0,0,3.892358,1.050567,0,0.2584195,-0.2584195,2.034999,33.91658,0.1320033,0.7245045,0.3479089,0,1.485453
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7218101,58.97402,44.49684,1.572596,1.572596,0.425,0,0.172125,1.572596,45.89928,0,0,0,0.7218101,1.207995,1.147596,0,0,4.179491,0.7921472,0,0.4861853,-0.4861853,1.522514,25.37519,0.1320033,1.729855,0.5774481,1.7,1.513957
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.914295,65.67661,46.46223,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3608.954,0,0,0,0.914295,0,0,1.452632,1.38,4.719697,0.3059618,2.294295,0,2.294295,3.699074,61.65111,0.1320248,0.02786748,0.731436,1.7,1.220257
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9136748,67.99931,48.47697,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,144.8708,0,0,0,0.9136748,0,0,1.069317,1.015852,2.425402,2.370827,1.929526,0,1.929526,5.529583,92.15954,0.1321962,0.6937508,0.7309398,1.7,3.284502
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7596729,66.58469,50.51637,0.04750146,0.04750146,0,0,0,0.04750146,1599.262,0.2137961,0,0,0.7596729,0.05000154,0.04750146,0,0,0.4958754,4.107401,0.4958754,0,0.4958754,6.000012,100,0.1321111,0.05225161,0.6077384,0,4.867074
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6483799,65.46211,51.85678,0.6607872,0.6607872,0,-1,0,0.6607872,98.12234,0,0,0,0.6483799,0.6955655,0.6607872,0,0,0,4.553689,0,0.04718562,-0.04718562,5.950274,99.17104,0.1321111,0.7268659,0.5187039,0,5.202069
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7665468,68.99477,52.49821,0.6460092,0.6460092,0,-1,0,0.6460092,118.6588,0.03410871,0,0,0.7665468,0.6800097,0.6460092,0,0,0.05242846,4.506503,0.05242846,0,0.05242846,6.000012,100,0.1321021,0.7106102,0.6132375,0,5.27305
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4356655,62.17132,53.23832,1.015466,1.015466,0,-1,0,1.015466,42.903,0,2.220446E-16,0,0.4356655,1.068912,1.015466,0,0,0,4.553689,0,0.6332464,-0.6332464,5.332512,88.87502,0.1321021,1.117013,0.3485324,0,4.989355
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1687647,56.14764,52.82715,0.7002127,0.7002127,0,-1,0,0.7002127,24.10192,0,0,0,0.1687647,0.737066,0.7002127,0,0,0.7036071,3.920443,0,0.5683013,-0.5683013,4.733469,78.891,0.1321021,0.7702339,0.1350118,0,4.089207
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05742075,52.34972,51.24825,0.1604515,0.1604515,0,-1,0,0.1604515,35.78699,0,2.775558E-17,0,0.05742075,0.1688963,0.1604515,0,0,1.335053,3.352141,0,0.1114755,-0.1114755,4.615964,76.93258,0.1321021,0.1764966,0.0459366,0,3.409562
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,49.81738,49.81738,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.458915,3.240666,0,0.08880856,-0.08880856,4.522352,75.37238,0.1321021,0.09280494,0,0,3.240666
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,48.19737,48.19737,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.557591,3.151857,0,0.6241443,-0.6241443,3.864446,64.4073,0.1321021,0.6522307,0,0,3.151857
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,46.69249,46.69249,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.251084,2.527713,0,0.6628589,-0.6628589,3.165731,52.76208,0.1321021,0.6926876,0,0,2.527713
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,45.21228,45.21228,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.987594,1.864854,0,0.3718549,-0.3718549,2.773762,46.22927,0.1321021,0.3885884,0,0,1.864854
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,44.24191,44.24191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.400766,1.492999,0,0,0,2.773762,46.22927,0.1321021,0,0,0,1.492999
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,43.38668,43.38668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.400766,1.492999,0,0,0,2.773762,46.22927,0.1321021,0,0,0,1.492999
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,42.44099,42.44099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.400766,1.492999,0,0,0,2.773762,46.22927,0.1321021,0,0,0,1.492999
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,41.81601,41.81601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.400766,1.492999,0,0,0,2.773762,46.22927,0.1321021,0,0,0,1.492999
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,41.14169,41.14169,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.400766,1.492999,0,0.09843325,-0.09843325,2.670004,44.49998,0.1321021,0.1028627,0,0,1.492999
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,40.59072,40.59072,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.510137,1.394566,0,0.001071022,-0.001071022,2.668875,44.48116,0.1321021,0.001119219,0,0,1.394566
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,40.13021,40.13021,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.511327,1.393495,0,0.1332004,-0.1332004,2.528469,42.14107,0.1321021,0.1391944,0,0,1.393495
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.0250214,40.36077,39.9164,0,0,0,0,0,0,0,0,0,0,0.0250214,0,0,0,0,3.659327,1.260294,0.0250214,0,0.0250214,2.552207,42.53669,0.1320979,0,0.02001712,0,1.285316
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2375338,43.85881,39.54635,0,0,0,0,0,0,0,0,0,0,0.2375338,0,0,0,0,3.634306,1.282814,0.2375338,0,0.2375338,2.777551,46.29243,0.1320572,0,0.190027,0,1.520347
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.251532,44.93376,40.3358,0.3030995,0.3030995,0,0,0,0.3030995,82.98662,0,0,0,0.251532,0.319052,0.3030995,0,0,3.396772,1.496594,0,0.06752006,-0.06752006,2.706379,45.10622,0.1320572,0.3334094,0.2012256,0,1.748126
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7065185,56.36209,42.44099,0.5999525,0.5999525,0,-1,0,0.5999525,117.7624,0,0,0,0.7065185,0.6315289,0.5999525,0,0,3.471794,1.429074,0.07498958,0,0.07498958,2.77752,46.29191,0.1320443,0.6599477,0.5652148,0,2.135592
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9463929,63.99474,44.3406,0.3023507,0.3023507,0,0,0,0.3023507,313.0116,0,0,0,0.9463929,0.3182639,0.3023507,0,0,3.396805,1.496565,0.6281289,0,0.6281289,3.373415,56.22348,0.1319369,0.3325858,0.7571143,0,2.442958
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.795157,62.66645,46.30599,1.535366,1.535366,0.425,0,0.172125,1.535366,51.7894,0,0,0,0.795157,1.168807,1.110366,0,0,2.768676,2.061881,0,0.3736496,-0.3736496,2.979554,49.65914,0.1319369,1.688903,0.6361256,1.7,2.857038
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8653849,66.59325,48.28783,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8653849,0,0,1.452632,1.38,3.183842,1.688231,2.245385,0,2.245385,5.109714,85.16172,0.1319569,0,0.6923079,1.7,2.553616
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.105218,75.22775,50.32723,0.2699513,0.2699513,0,0,0,0.2699513,409.4139,0,0,0,1.105218,0.2841593,0.2699513,0,0,0.9384571,3.709078,0.821059,0,0.821059,5.888638,98.14378,0.1318171,0.2969465,0.8841746,0,4.814296
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7630124,67.91115,51.61831,0.09396695,0.09396695,0,-1,0,0.09396695,812.0008,0.5467017,0,0,0.7630124,0.09891258,0.09396695,0,0,0.1173981,4.44803,0.1173981,0,0.1173981,6.000012,100,0.1317971,0.1033636,0.6104099,0,5.211043
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.565327,64.00957,52.26796,0.004745426,0.004745426,0,-1,0,0.004745426,11913.09,0.5603319,0,0,0.565327,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1317971,0.005219969,0.4522616,0,5.119016
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3421147,59.91418,53.00806,0.08453637,0.08453637,0,-1,0,0.08453637,404.6953,0.253129,0,0,0.3421147,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1317971,0.09299001,0.2736917,0,4.895803
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2867559,58.32275,52.59689,0,0,0,-1,0,0,0,0.2867559,0,0,0.2867559,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317971,0,0.2294047,0,4.840445
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0663707,52.24918,50.97688,0.05240665,0.05240665,0,-1,0,0.05240665,126.6456,0.0112058,0,0,0.0663707,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1317971,0.05764732,0.05309656,0,4.620059
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,49.53778,49.53778,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1317971,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,47.96712,47.96712,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1317971,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,46.46223,46.46223,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1317971,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,44.98202,44.98202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1317971,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,44.061,44.061,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1317971,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,43.23043,43.23043,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1317971,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,42.27652,42.27652,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1317971,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,41.67621,41.67621,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1317971,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,41.01012,41.01012,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1317971,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,40.45092,40.45092,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1317971,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,40.01508,40.01508,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1317971,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02301115,40.20955,39.80128,0,0,0,0,0,0,0,0,0,0,0.02301115,0,0,0,0,4.490803,0.5119665,0.02301115,0,0.02301115,1.761493,29.35815,0.1317932,0,0.01840892,0,0.5349776
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1462266,42.05589,39.43122,0.147246,0.147246,0,0,0,0.147246,99.30772,0,2.775558E-17,0,0.1462266,0.1549958,0.147246,0,0,4.467792,0.5326765,0,0.008769132,-0.008769132,1.752249,29.2041,0.1317932,0.1619706,0.1169813,0,0.6789032
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1693718,43.2593,40.196,0,0,0,0,0,0,0,0,0,0,0.1693718,0,0,0,0,4.477535,0.5239074,0.1693718,0,0.1693718,1.91293,31.8821,0.1317644,0,0.1354975,0,0.6932792
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2229787,46.39075,42.27652,0.525109,0.525109,0,-1,0,0.525109,42.46333,0,0,0,0.2229787,0.5527464,0.525109,0,0,4.308163,0.676342,0,0.3297676,-0.3297676,1.565324,26.08868,0.1317644,0.5776199,0.178383,0,0.8993208
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4007529,51.83754,44.17612,0,0,0,0,0,0,0,0,0,0,0.4007529,0,0,0,0,4.674572,0.3465744,0.4007529,0,0.4007529,1.945511,32.42513,0.1316963,0,0.3206023,0,0.7473273
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5133335,56.19543,46.09218,0,0,0,0,0,0,0,0,0,0,0.5133335,0,0,0,0,4.273819,0.707252,0.5133335,0,0.5133335,2.432502,40.54163,0.1316092,0,0.4106668,0,1.220585
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5512326,59.12495,48.05758,0.2818516,0.2818516,0,0,0,0.2818516,195.5755,0,0,0,0.5512326,0.2966859,0.2818516,0,0,3.760485,1.169252,0.2545467,0,0.2545467,2.673987,44.56635,0.1315661,0.3100368,0.4409861,0,1.720485
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2686442,55.35449,50.09698,0.6088378,0.6088378,0,0,0,0.6088378,44.1241,0,0,0,0.2686442,0.6408819,0.6088378,0,0,3.505939,1.398344,0,0.3722377,-0.3722377,2.281614,38.02682,0.1315661,0.6697215,0.2149154,0,1.666988
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5590668,62.91055,51.38805,0,0,0,-1,0,0,0,0,0,0,0.5590668,0,0,0,0,3.919536,1.026107,0.5590668,0,0.5590668,2.811991,46.86642,0.1314714,0,0.4472534,0,1.585173
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2190031,56.35262,52.0377,0.08320251,0.08320251,0,-1,0,0.08320251,263.2169,0,0,0,0.2190031,0.08758159,0.08320251,0,0,3.360469,1.529267,0.1314215,0,0.1314215,2.936668,48.94437,0.1314492,0.09152277,0.1752025,0,1.74827
