Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,38.57599,38.57599,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,3.99384,0.9592327,0,0.04835232,-0.04835232,2.160155,36.00251,0.1310223,0.05052817,0,0,0.9592327
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,38.25528,38.25528,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.047565,0.9108804,0,0.0136419,-0.0136419,2.145775,35.76284,0.1310223,0.01425579,0,0,0.9108804
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01673556,38.31848,38.02502,0.1479889,0.1479889,0,0,0,0.1479889,11.30866,0,2.775558E-17,0,0.01673556,0.1557778,0.1479889,0,0,4.062723,0.8972385,0,0.1390422,-0.1390422,1.999211,33.32012,0.1310223,0.1627878,0.01338845,0,0.913974
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3400851,43.87085,37.69608,0.2253205,0.2253205,0,0,0,0.2253205,150.9339,0,0,0,0.3400851,0.2371795,0.2253205,0,0,4.217214,0.7581962,0.1029056,0,0.1029056,2.096836,34.9472,0.1310064,0.2478526,0.2720681,0,1.098281
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4989944,47.65268,38.3704,0,0,0,0,0,0,0,0,0,0,0.4989944,0,0,0,0,4.114308,0.8508113,0.4989944,0,0.4989944,2.570224,42.83698,0.1309296,0,0.3991956,0,1.349806
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4041149,47.79423,40.27001,0.39904,0.39904,0,-1,0,0.39904,101.2718,5.551115E-17,0,0,0.4041149,0.4200421,0.39904,0,0,3.615314,1.299906,0,0.01592719,-0.01592719,2.553435,42.55717,0.1309296,0.438944,0.3232919,0,1.704021
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.028305,63.32628,42.07093,0.1777874,0.1777874,0,0,0,0.1777874,578.3904,0,0,0,1.028305,0.1871447,0.1777874,0,0,3.633011,1.283979,0.8411607,0,0.8411607,3.35143,55.85706,0.1308002,0.1955662,0.8226443,0,2.312284
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.340225,73.70066,43.84719,1.265986,1.265986,1.7,0,0.5202,1.265986,105.8641,0,0,0,1.340225,0,0,0.4340137,0.412313,2.79185,2.041024,1.752538,0,1.752538,5.014034,83.56706,0.1309848,1.392585,1.07218,1.7,3.381249
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.276485,74.16323,45.63167,0.1036585,0.1036585,0,0,0,0.1036585,1231.433,0.1280588,0,0,1.276485,0.1091142,0.1036585,0,0,1.039312,3.618308,1.039312,0,1.039312,6.000012,100,0.1308255,0.1140244,1.021188,0,4.894793
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9046895,66.54662,47.41615,0,0,0,0,0,0,0,0.9046895,0,0,0.9046895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308255,0,0.7237516,0,5.458378
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4312474,57.1076,48.56742,0.4020489,0.4020489,0,-1,0,0.4020489,107.2624,0.008038005,0,0,0.4312474,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1308255,0.4422538,0.3449979,0,4.984936
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5480021,60.15814,49.07727,0.4115781,0.4115781,0,-1,0,0.4115781,133.1466,0.114762,0,0,0.5480021,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1308255,0.4527359,0.4384017,0,5.101691
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4848029,59.48459,49.72692,0.4801843,0.4801843,0,-1,0,0.4801843,100.9618,0,0,0,0.4848029,0.5054572,0.4801843,0,0,0,4.553689,0,0.02065432,-0.02065432,5.97824,99.63714,0.1308255,0.5282028,0.3878423,0,5.038492
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3191369,55.4675,49.21707,0.4767287,0.4767287,0,-1,0,0.4767287,66.94308,0,1.110223E-16,0,0.3191369,0.5018197,0.4767287,0,0,0.02294924,4.533035,0,0.1826828,-0.1826828,5.785676,96.42773,0.1308255,0.5244015,0.2553095,0,4.852171
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07372484,49.07163,47.68752,0.6260224,0.6260224,0,-1,0,0.6260224,11.77671,0,0,0,0.07372484,0.658971,0.6260224,0,0,0.2259302,4.350352,0,0.5852461,-0.5852461,5.168772,86.14603,0.1308255,0.6886246,0.05897988,0,4.424077
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,46.20731,46.20731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8762036,3.765106,0,0,0,5.168772,86.14603,0.1308255,0,0,0,3.765106
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,44.89156,44.89156,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8762036,3.765106,0,0.35617,-0.35617,4.793336,79.88878,0.1308255,0.3721977,0,0,3.765106
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,43.57582,43.57582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.271948,3.408936,0,0,0,4.793336,79.88878,0.1308255,0,0,0,3.408936
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.271948,3.408936,0,0,0,4.793336,79.88878,0.1308255,0,0,0,3.408936
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,41.4953,41.4953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.271948,3.408936,0,0,0,4.793336,79.88878,0.1308255,0,0,0,3.408936
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,40.77164,40.77164,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.271948,3.408936,0,0.1323142,-0.1323142,4.653865,77.56425,0.1308255,0.1382684,0,0,3.408936
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,40.08087,40.08087,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.418964,3.276621,0,0.09118247,-0.09118247,4.55775,75.96235,0.1308255,0.09528568,0,0,3.276621
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.520278,3.185439,0,0,0,4.55775,75.96235,0.1308255,0,0,0,3.185439
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,38.94604,38.94604,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.520278,3.185439,0,0.04904229,-0.04904229,4.506055,75.10076,0.1308255,0.05124919,0,0,3.185439
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,38.48553,38.48553,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.574769,3.136397,0,0.04293383,-0.04293383,4.460799,74.3465,0.1308255,0.04486585,0,0,3.136397
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,38.18127,38.18127,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.622473,3.093463,0,0.1694513,-0.1694513,4.282181,71.36954,0.1308255,0.1770766,0,0,3.093463
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02509325,38.37473,37.93456,0.2509575,0.2509575,0,0,0,0.2509575,9.999004,0,0,0,0.02509325,0.2641658,0.2509575,0,0,1.810753,2.924011,0,0.2390725,-0.2390725,4.030177,67.16948,0.1308255,0.2760532,0.0200746,0,2.949105
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1845523,40.89412,37.60563,0.847621,0.847621,0,0,0,0.847621,21.77298,0,0,0,0.1845523,0.8922327,0.847621,0,0,2.076389,2.684939,0,0.7076803,-0.7076803,3.284216,54.73682,0.1308255,0.9323831,0.1476419,0,2.869491
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5388108,48.36574,38.29639,1.073261,1.073261,0,0,0,1.073261,50.20316,0,0,0,0.5388108,1.129748,1.073261,0,0,2.8627,1.977259,0,0.5909374,-0.5909374,2.661313,44.35513,0.1308255,1.180587,0.4310486,0,2.516069
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3236388,46.10733,40.14666,0.3855318,0.3855318,0,-1,0,0.3855318,83.94608,0,0,0,0.3236388,0.405823,0.3855318,0,0,3.519297,1.386321,0,0.08218412,-0.08218412,2.574684,42.91131,0.1308255,0.424085,0.2589111,0,1.70996
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2627218,46.81665,41.95581,0.06397574,0.06397574,0,0,0,0.06397574,410.6585,0,0,0,0.2627218,0.06734288,0.06397574,0,0,3.610613,1.304137,0.1953789,0,0.1953789,2.760036,46.00051,0.1307956,0.07037331,0.2101775,0,1.566859
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3010264,49.39548,43.73206,0.6410252,0.6410252,0,0,0,0.6410252,46.96015,0,0,0,0.3010264,0.6747634,0.6410252,0,0,3.415234,1.479978,0,0.3737369,-0.3737369,2.366083,39.43464,0.1307956,0.7051277,0.2408211,0,1.781005
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3265732,51.73076,45.49187,0.4191308,0.4191308,0,0,0,0.4191308,77.91677,0,5.551115E-17,0,0.3265732,0.4411903,0.4191308,0,0,3.830498,1.106241,0,0.1146171,-0.1146171,2.245266,37.42102,0.1307956,0.4610439,0.2612586,0,1.432814
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7443857,62.58331,47.27635,0.851797,0.851797,0,0,0,0.851797,87.39004,0,0,0,0.7443857,0.8966284,0.851797,0,0,3.95785,0.9916241,0,0.1522427,-0.1522427,2.084788,34.7464,0.1307956,0.9369767,0.5955086,0,1.73601
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3921505,56.14307,48.42763,0,0,0,-1,0,0,0,0,0,0,0.3921505,0,0,0,0,4.127008,0.8393814,0.3921505,0,0.3921505,2.456815,40.94683,0.1307356,0,0.3137204,0,1.231532
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3614687,56.04454,48.93748,0.6342853,0.6342853,0,-1,0,0.6342853,56.98834,0,0,0,0.3614687,0.6676688,0.6342853,0,0,3.734858,1.192317,0,0.3062001,-0.3062001,2.134052,35.56746,0.1307356,0.6977139,0.2891749,0,1.553786
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2610027,54.67176,49.58713,0.7057427,0.7057427,0,-1,0,0.7057427,36.9827,0,1.110223E-16,0,0.2610027,0.7428871,0.7057427,0,0,4.07508,0.8861167,0,0.4818844,-0.4818844,1.626101,27.10163,0.1307356,0.776317,0.2088022,0,1.14712
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.158224,52.10753,49.07727,0.03363474,0.03363474,0,-1,0,0.03363474,470.4182,0,0,0,0.158224,0.035405,0.03363474,0,0,4.610507,0.4042324,0.122819,0,0.122819,1.742617,29.04356,0.1307168,0.03699822,0.1265792,0,0.5624564
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04558574,48.39982,47.54772,0.197649,0.197649,0,-1,0,0.197649,23.06399,0,0,0,0.04558574,0.2080515,0.197649,0,0,4.487689,0.5147694,0,0.1624658,-0.1624658,1.571363,26.18933,0.1307168,0.2174139,0.0364686,0,0.5603552
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,46.06751,46.06751,0.5994427,0.3346885,0,-1,0,0.3346885,0,0,0.2647542,0.3246985,0,0.3523037,0.3346885,0,0,4.668206,0.3523037,0,0.3523037,-0.3523037,1.200002,20,0.1307168,0.659387,0,0,0.3523037
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,44.77644,44.77644,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307168,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,43.48536,43.48536,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307168,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,42.27652,42.27652,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307168,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,41.39662,41.39662,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307168,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,40.68118,40.68118,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307168,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,40.01508,40.01508,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307168,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,39.43122,39.43122,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307168,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,38.88025,38.88025,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307168,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,38.41974,38.41974,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307168,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,38.11548,38.11548,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1309403,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004550857,37.94017,37.86055,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.24516,2.220446E-16,0,0,0.004550857,0,0,1.452632,1.38,3.679654,1.242,1.384551,0,1.384551,3.822686,63.7113,0.1311012,0.02743709,0.003640686,1.7,1.246551
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06325676,38.65135,37.53984,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.34045,0,0,0,0.06325676,0,0,1.287647,1.223265,2.295104,2.488096,1.286522,0,1.286522,5.043187,84.05296,0.1313551,0.453588,0.05060541,1.7,2.551353
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.224118,42.23319,38.20594,0.2599082,0.2599082,0,0,0,0.2599082,86.2297,0,0,0,0.224118,0.2735875,0.2599082,0,0,1.008582,3.645965,0,0.04946952,-0.04946952,4.991042,83.18386,0.1313551,0.285899,0.1792944,0,3.870083
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1500906,42.76225,40.0562,2.04831,1.38,0,-1,0,1.38,10.87613,2.220446E-16,0.6683096,0.8731406,0.1500906,1.452632,1.38,0,0,1.063548,3.596496,0,1.302541,-1.302541,3.618043,60.3006,0.1313551,2.253141,0.1200725,0,3.746586
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2641638,46.7508,41.86535,0.6395705,0.6395705,0,0,0,0.6395705,41.3033,0,0,0,0.2641638,0.6732321,0.6395705,0,0,2.510816,2.293955,0,0.4090684,-0.4090684,3.186847,53.11401,0.1313551,0.7035276,0.211331,0,2.558119
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2569599,48.42074,43.61694,1.290999,1.290999,0.425,0,0.172125,1.290999,19.90397,0,0,0,0.2569599,0.9115775,0.8659987,0,0,2.965336,1.884886,0,0.6546176,-0.6546176,2.496819,41.61357,0.1313551,1.420099,0.205568,1.7,2.141846
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3262569,51.6044,45.37674,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3262569,0,0,1.452632,1.38,3.692689,1.230269,1.706257,0,1.706257,4.115517,68.59181,0.1314569,0,0.2610056,1.7,1.556526
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5210708,57.48177,47.13655,0.495845,0.495845,1.7,0,0.5202,0.495845,105.0874,0,0,0,0.5210708,0,0,1.204155,1.143947,1.986432,2.7659,1.665018,0,1.665018,5.695092,94.91801,0.1316515,0.5454295,0.4168566,1.7,3.286971
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2211421,52.53507,48.28783,0.1904286,0.1904286,0,-1,0,0.1904286,116.1286,0,0,0,0.2211421,0.2004512,0.1904286,0,0,0.3214141,4.264416,0.02069093,0,0.02069093,5.714721,95.24516,0.1316484,0.2094715,0.1769137,0,4.485559
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3539879,55.74356,48.79768,1.074134,1.074134,0,-1,0,1.074134,32.95566,0,0,0,0.3539879,1.130667,1.074134,0,0,0.3007232,4.283038,0,0.7766795,-0.7766795,4.896029,81.60032,0.1316484,1.181548,0.2831903,0,4.637026
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07915612,50.90197,49.39799,0.5462169,0.5462169,0,-1,0,0.5462169,14.4917,0,0,0,0.07915612,0.5749651,0.5462169,0,0,1.1637,3.506359,0,0.495809,-0.495809,4.3734,72.88986,0.1316484,0.6008386,0.0633249,0,3.585515
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1372391,51.55629,48.93748,0.5588203,0.5588203,0,-1,0,0.5588203,24.55871,0,0,0,0.1372391,0.5882319,0.5588203,0,0,1.714599,3.01055,0,0.4509929,-0.4509929,3.898012,64.96674,0.1316484,0.6147023,0.1097912,0,3.147789
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07268508,48.73665,47.37503,0.5029896,0.5029896,0,-1,0,0.5029896,14.45061,0,0,0,0.07268508,0.5294628,0.5029896,0,0,2.215703,2.559557,0,0.4567777,-0.4567777,3.416526,56.94199,0.1316484,0.5532886,0.05814806,0,2.632242
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,45.93593,45.93593,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.723233,2.102779,0,0.00659906,-0.00659906,3.40957,56.82605,0.1316484,0.006896018,0,0,2.102779
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,44.63664,44.63664,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.730566,2.09618,0,1.038556,-1.038556,2.314836,38.58051,0.1316484,1.085291,0,0,2.09618
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,43.34556,43.34556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.884517,1.057624,0,0,0,2.314836,38.58051,0.1316484,0,0,0,1.057624
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,42.16139,42.16139,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.884517,1.057624,0,0.01544056,-0.01544056,2.29856,38.30925,0.1316484,0.01613538,0,0,1.057624
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,41.30616,41.30616,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.901673,1.042183,0,0.06547648,-0.06547648,2.229542,37.15895,0.1316484,0.06842292,0,0,1.042183
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,40.59072,40.59072,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.974425,0.9767065,0,0.03611883,-0.03611883,2.191469,36.52441,0.1316484,0.03774418,0,0,0.9767065
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,39.89996,39.89996,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.014557,0.9405876,0,0.07708541,-0.07708541,2.110214,35.17016,0.1316484,0.08055425,0,0,0.9405876
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,39.34076,39.34076,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.100207,0.8635023,0,0.05019848,-0.05019848,2.0573,34.28826,0.1316484,0.05245741,0,0,0.8635023
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,38.78979,38.78979,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.155983,0.8133038,0,0.1408457,-0.1408457,1.908835,31.81386,0.1316484,0.1471838,0,0,0.8133038
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,38.32106,38.32106,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.312479,0.6724581,0,0.2720893,-0.2720893,1.622028,27.03375,0.1316484,0.2843333,0,0,0.6724581
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,38.04969,38.04969,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.6148,0.4003687,0,0.1186622,-0.1186622,1.496947,24.94907,0.1316484,0.124002,0,0,0.4003687
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008872931,37.9253,37.7701,0.02755946,0.02755946,0,0,0,0.02755946,32.19559,0,3.469447E-18,0,0.008872931,0.02900996,0.02755946,0,0,4.746647,0.2817066,0,0.02013703,-0.02013703,1.475721,24.5953,0.1316484,0.0303154,0.007098345,0,0.2905795
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.0481536,38.28537,37.44116,0.232411,0.232411,0,0,0,0.232411,20.71916,0,2.775558E-17,0,0.0481536,0.2446432,0.232411,0,0,4.769022,0.2615695,0,0.1964896,-0.1964896,1.268603,21.14334,0.1316484,0.2556521,0.03852288,0,0.3097231
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1328293,40.47615,38.11548,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.44526,0,0,0,0.1328293,0,0,1.216021,1.15522,4.987343,0.06507999,1.288049,0,1.288049,2.490553,41.50914,0.1318998,0.5323771,0.1062635,1.7,0.1979093
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4879979,49.13098,39.96574,0.4477534,0.4477534,0,-1,0,0.4477534,108.9881,0,0,0,0.4879979,0.4713194,0.4477534,0,0,3.699294,1.224324,0.01667855,0,0.01667855,2.506376,41.77285,0.1318973,0.4925287,0.3903984,0,1.712322
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6020144,53.37729,41.75022,0.5835798,0.5835798,0,0,0,0.5835798,103.1589,0,0,0,0.6020144,0.6142945,0.5835798,0,0,3.682616,1.239335,0,0.01228005,-0.01228005,2.493432,41.55711,0.1318973,0.6419377,0.4816115,0,1.841349
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3987586,51.11349,43.52648,0.8193802,0.8193802,0,0,0,0.8193802,48.66588,0,1.110223E-16,0,0.3987586,0.8625055,0.8193802,0,0,3.69626,1.227055,0,0.4637469,-0.4637469,2.0046,33.40993,0.1318973,0.9013183,0.3190069,0,1.625813
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4766082,54.53819,45.26162,0.1452055,0.1452055,0,0,0,0.1452055,328.2302,0,0,0,0.4766082,0.1528479,0.1452055,0,0,4.211535,0.763308,0.3237603,0,0.3237603,2.311746,38.52902,0.1318479,0.159726,0.3812866,0,1.239916
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3216677,53.22781,47.02142,0.7519664,0.7519664,0,0,0,0.7519664,42.77687,0,1.110223E-16,0,0.3216677,0.7915436,0.7519664,0,0,3.887774,1.054692,0,0.469876,-0.469876,1.816453,30.27415,0.1318479,0.8271631,0.2573341,0,1.37636
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4028427,56.07862,48.15625,0.5872673,0.5872673,0,-1,0,0.5872673,68.59614,0,0,0.01387841,0.4028427,0.618176,0.5872673,0,0,4.409859,0.5848163,0,0.2153334,-0.2153334,1.589472,26.49114,0.1318479,0.645994,0.3222741,0,0.987659
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4714046,58.00957,48.61676,0.3309678,0.3309678,0,-1,0,0.3309678,142.4321,0,0,0,0.4714046,0.3483872,0.3309678,0,0,4.649118,0.3694829,0.1230173,0,0.1230173,1.706176,28.43621,0.1318291,0.3640646,0.3771237,0,0.8408874
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.258254,54.28448,49.26641,0.6391502,0.6391502,0,-1,0,0.6391502,40.40584,0,0,0.1978084,0.258254,0.6727897,0.6391502,0,0,4.526101,0.4801985,0,0.4145357,-0.4145357,1.269217,21.15358,0.1318291,0.7030653,0.2066032,0,0.7384525
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08090498,50.28759,48.75656,0,0,0,-1,0,0,0,0,0,0,0.08090498,0,0,0,0,4.986696,0.0656628,0.08090498,0,0.08090498,1.34597,22.43279,0.1318167,0,0.06472398,0,0.1465678
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06763795,48.49207,47.22701,0.13455,0.13455,0,-1,0,0.13455,50.26974,0,2.775558E-17,0.003600409,0.06763795,0.1416316,0.13455,0,0,4.905791,0.1384773,0,0.07399367,-0.07399367,1.267974,21.13286,0.1318167,0.148005,0.05411036,0,0.2061152
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,45.79613,45.79613,0.2398123,0.06125944,0,-1,0,0.06125944,0,0,0.1785529,0.2025341,0,0.06448362,0.06125944,0,0,4.988006,0.06448362,0,0.06448362,-0.06448362,1.200002,20,0.1318167,0.2637935,0,0,0.06448362
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,44.52151,44.52151,0.8597336,0,0,-1,0,0,0,0,0.8597336,0.945707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318167,0.945707,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,43.23043,43.23043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318167,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,42.04626,42.04626,0.06314709,0,0,-1,0,0,0,0,0.06314709,0.0694618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318167,0.0694618,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,41.2157,41.2157,0.229976,0,0,-1,0,0,0,0,0.229976,0.2529736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318167,0.2529736,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,40.50026,40.50026,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318167,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,39.82595,39.82595,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318167,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,39.25031,39.25031,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318167,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,38.71579,38.71579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318167,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,38.25528,38.25528,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318167,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,37.95101,37.95101,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1320258,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01784014,37.99184,37.67964,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.20183,0,0,0,0.01784014,0,0,1.452632,1.38,3.679654,1.242,1.39784,0,1.39784,3.835293,63.92142,0.132211,0.121123,0.01427211,1.7,1.25984
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2992184,42.77039,37.37537,1.296737,1.296737,1.7,0,0.5202,1.296737,23.07472,0,0,0,0.2992184,0,0,0.4032631,0.3830999,2.281814,2.500056,0.6823183,0,0.6823183,4.482597,74.7098,0.1323474,1.426411,0.2393747,1.7,2.799274
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7258635,51.9354,38.04969,0.1755157,0.1755157,1.095129,0,0.3550701,0.1755157,413.5605,0,0,0,0.7258635,0,0,0.9196131,0.8736324,1.599496,3.114143,1.599496,0,1.599496,6.000012,100,0.1323377,0.1930672,0.5806908,1.7,3.840006
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.035114,60.91545,39.87529,0,0,0,-1,0,0,0,1.035114,0,0,1.035114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323377,0,0.8280914,0,5.588803
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.238831,68.18065,41.67621,0.3593656,0.3593656,0,0,0,0.3593656,344.7273,0.8605518,0,0,1.238831,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1323377,0.3953022,0.9910651,0,5.792521
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.215962,69.74718,43.43602,0.5365718,0.5365718,0,0,0,0.5365718,226.6167,0.6511492,0,0,1.215962,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1323377,0.590229,0.9727693,0,5.76965
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.129454,69.58102,45.17116,0.6724092,0.6724092,0,0,0,0.6724092,167.9712,0.4216544,0,0,1.129454,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1323377,0.7396501,0.9035628,0,5.683143
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6954281,61.08291,46.93097,0.736049,0.736049,0,0,0,0.736049,94.48123,0,0,0,0.6954281,0.7747884,0.736049,0,0,0,4.553689,0,0.07936028,-0.07936028,5.916359,98.60578,0.1323377,0.8096539,0.5563425,0,5.249117
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.112008,72.63259,48.05758,0.664942,0.664942,0,-1,0,0.664942,167.2339,0.3238915,0,0,1.112008,0.6999389,0.664942,0,0,0.08817809,4.474329,0.08817809,0,0.08817809,6.000012,100,0.1323243,0.7314361,0.8896068,0,5.586337
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9344666,68.57592,48.52631,0.5878816,0.5878816,0,-1,0,0.5878816,158.9549,0.3156438,0,0,0.9344666,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1323243,0.6466697,0.7475733,0,5.488155
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6345859,62.13505,49.12661,1.455214,1.38,0,-1,0,1.38,45.98449,2.220446E-16,0.0752137,0.2207351,0.6345859,1.452632,1.38,0,0,0,4.553689,0,0.8180456,-0.8180456,5.137716,85.62843,0.1323243,1.600735,0.5076687,0,5.188275
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.42071,56.93874,48.61676,0,0,0,-1,0,0,0,0,0,0,0.42071,0,0,0,0,0.9089396,3.735643,0.42071,0,0.42071,5.536837,92.28043,0.1322603,0,0.336568,0,4.156353
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07436786,48.50291,47.11188,2.017226,1.38,0,-1,0,1.38,5.388975,0,0.6372262,0.8389488,0.07436786,1.452632,1.38,0,0,0.4882296,4.114282,0,1.378264,-1.378264,4.084019,68.06685,0.1322603,2.218949,0.05949429,0,4.18865
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,45.72213,45.72213,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.019634,2.736019,0,0.9166147,-0.9166147,3.117822,51.9636,0.1322603,0.9578624,0,0,2.736019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,44.45572,44.45572,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.038095,1.819404,0,0.9844916,-0.9844916,2.080077,34.66788,0.1322603,1.028794,0,0,1.819404
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,43.15643,43.15643,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.131974,0.8349121,0,0.7576489,-0.7576489,1.281445,21.35737,0.1322603,0.7917431,0,0,0.8349121
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,41.99693,41.99693,0.09789781,0.07340007,0,-1,0,0.07340007,0,0,0.02449774,0.03428752,0,0.07726324,0.07340007,0,0,4.973806,0.07726324,0,0.07726324,-0.07726324,1.200002,20,0.1322603,0.1076876,0,0,0.07726324
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,41.14169,41.14169,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322603,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,40.42625,40.42625,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322603,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,39.76016,39.76016,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322603,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322603,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,38.62533,38.62533,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322603,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,38.18127,38.18127,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322603,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,37.88522,37.88522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322603,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01411289,37.85239,37.60563,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.748853,0,0,0,0.01411289,0,0,1.402815,1.332674,5.059654,0,1.346787,0,1.346787,2.477677,41.29453,0.1324998,0.3269037,0.01129031,1.7,0.01411289
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2448277,41.6687,37.28491,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,28.69714,0,0,0,0.2448277,0,0,0.8468567,0.8045139,3.712867,1.212108,1.049342,0,1.049342,3.47317,57.88604,0.1327158,0.9384576,0.1958622,1.7,1.456936
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6143159,49.54448,37.97568,1.8579,1.8579,1.7,0,0.5202,1.8579,33.06507,0,0,0,0.6143159,0.1662105,0.1578999,0,0,2.663526,2.156516,0.4481055,0,0.4481055,3.89828,64.9712,0.1327956,2.04369,0.4914527,1.7,2.770832
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.00181,60.02307,39.78483,0.7418098,0.7418098,0,-1,0,0.7418098,135.0494,0,0,0,1.00181,0.7808525,0.7418098,0,0,2.21542,2.559811,0.2209571,0,0.2209571,4.107898,68.46483,0.132762,0.8159909,0.8014477,0,3.56162
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.237769,68.04086,41.58575,0.3519499,0.3519499,0,0,0,0.3519499,351.6889,0,0,0,1.237769,0.3704736,0.3519499,0,0,1.994463,2.758672,0.8672953,0,0.8672953,4.930686,82.17795,0.1326302,0.3871449,0.9902151,0,3.996441
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.236681,70.19159,43.34556,0.7771565,0.7771565,0,0,0,0.7771565,159.129,0,0,0,1.236681,0.8180594,0.7771565,0,0,1.127168,3.539238,0.418622,0,0.418622,5.327826,88.79693,0.1325667,0.8548722,0.9893451,0,4.775919
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.272724,73.35885,45.0807,0.06474488,0.06474488,0,0,0,0.06474488,1965.753,0.4960257,0,0,1.272724,0.06815251,0.06474488,0,0,0.708546,3.915998,0.708546,0,0.708546,6.000012,100,0.1324593,0.07121937,1.018179,0,5.188722
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.340157,77.54051,46.81584,0.961877,0.961877,0,0,0,0.961877,139.3273,0.3276552,0,0,1.340157,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1324593,1.058065,1.072126,0,5.893847
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.098848,72.10839,47.91777,0.6660066,0.6660066,0,-1,0,0.6660066,164.9905,0.3977879,0,0,1.098848,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1324593,0.7326073,0.879078,0,5.652536
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7878838,64.8474,48.38651,0.5930315,0.5930315,0,-1,0,0.5930315,132.857,0.1636401,0,0,0.7878838,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1324593,0.6523346,0.630307,0,5.341573
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6756385,62.96669,49.03616,0.3246862,0.3246862,0,-1,0,0.3246862,208.0897,0.3338635,0,0,0.6756385,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1324593,0.3571548,0.5405108,0,5.229327
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.386065,56.12088,48.52631,1.272316,1.272316,0,-1,0,1.272316,30.34349,0,0,0.01954742,0.386065,1.33928,1.272316,0,0,0,4.553689,0,0.9532148,-0.9532148,4.995235,83.25375,0.1324593,1.399547,0.308852,0,4.939754
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07469867,48.44277,47.04609,1.800022,1.38,0,-1,0,1.38,5.412947,0,0.4200225,0.6000248,0.07469867,1.452632,1.38,0,0,1.059128,3.600474,0,1.377933,-1.377933,3.542767,59.04599,0.1324593,1.980025,0.05975894,0,3.675173
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.590164,2.222541,0,0,0,3.542767,59.04599,0.1324593,0,0,0,2.222541
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,44.35704,44.35704,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.590164,2.222541,0,0.1806309,-0.1806309,3.352365,55.87264,0.1324593,0.1887593,0,0,2.222541
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,43.09064,43.09064,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.790865,2.04191,0,0.2770407,-0.2770407,3.060338,51.00554,0.1324593,0.2895075,0,0,2.04191
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,41.93114,41.93114,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.098688,1.76487,0,0.1270707,-0.1270707,2.926394,48.77314,0.1324593,0.1327888,0,0,1.76487
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,41.10057,41.10057,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.239878,1.637799,0,0.1585914,-0.1585914,2.759224,45.98698,0.1324593,0.165728,0,0,1.637799
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,40.3358,40.3358,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.41609,1.479208,0,0.05522507,-0.05522507,2.701012,45.01677,0.1324593,0.0577102,0,0,1.479208
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,39.66148,39.66148,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.477452,1.423983,0,0.01436382,-0.01436382,2.685871,44.76443,0.1324593,0.0150102,0,0,1.423983
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,39.08584,39.08584,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.493411,1.409619,0,0.08301014,-0.08301014,2.598371,43.30609,0.1324593,0.0867456,0,0,1.409619
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,38.55132,38.55132,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.585645,1.326609,0,0.09090819,-0.09090819,2.502545,41.709,0.1324593,0.09499906,0,0,1.326609
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,38.09081,38.09081,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.686654,1.2357,0,0.08029209,-0.08029209,2.41791,40.29842,0.1324593,0.08390523,0,0,1.2357
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,37.79477,37.79477,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.775867,1.155408,0,0.1142363,-0.1142363,2.297494,38.29149,0.1324593,0.1193769,0,0,1.155408
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02267808,37.91183,37.51517,0,0,0,0,0,0,0,0,0,0,0.02267808,0,0,0,0,3.902797,1.041172,0.02267808,0,0.02267808,2.319008,38.65006,0.1324559,0,0.01814246,0,1.06385
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2880738,42.3671,37.18623,0.6821818,0.6821818,0,0,0,0.6821818,42.2283,0,0,0,0.2880738,0.7180861,0.6821818,0,0,3.880118,1.061582,0,0.4300123,-0.4300123,1.865736,31.09553,0.1324559,0.7504,0.230459,0,1.349656
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3768386,44.76641,37.88522,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,54.4785,0,0,0,0.3768386,0,0,1.00828,0.9578663,4.35791,0.63157,1.334705,0,1.334705,3.131948,52.19902,0.1326955,0.7608917,0.3014708,1.7,1.008409
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5617934,50.3196,39.68615,0.6855229,0.6855229,0,-1,0,0.6855229,81.95107,0,0,0,0.5617934,0.7216031,0.6855229,0,0,3.023205,1.832804,0,0.1598097,-0.1598097,2.963494,49.39146,0.1326955,0.7540752,0.4494347,0,2.394598
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6564801,54.22113,41.47063,0.4866667,0.4866667,0,0,0,0.4866667,134.8932,0,0,0,0.6564801,0.5122807,0.4866667,0,0,3.200772,1.672995,0.1441993,0,0.1441993,3.100293,51.67145,0.1326737,0.5353333,0.525184,0,2.329475
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.881606,61.20238,43.24688,0.1314156,0.1314156,0,0,0,0.1314156,670.8533,0,0,0,0.881606,0.1383322,0.1314156,0,0,3.056572,1.802774,0.7432738,0,0.7432738,3.805424,63.42361,0.1325613,0.1445572,0.7052848,0,2.68438
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.279867,73.41405,44.96557,0.4296777,0.4296777,0,0,0,0.4296777,297.8667,0,0,0,1.279867,0.4522924,0.4296777,0,0,2.313298,2.47172,0.8275747,0,0.8275747,4.590531,76.50869,0.1324363,0.4726455,1.023894,0,3.751587
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.17835,72.75768,46.69249,1.022472,1.022472,0,0,0,1.022472,115.2452,0,0,0,1.17835,1.076286,1.022472,0,0,1.485724,3.216538,0.1020635,0,0.1020635,4.687356,78.12245,0.1324209,1.124719,0.9426799,0,4.394887
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6420593,60.87438,47.82732,1.440626,1.38,0,-1,0,1.38,46.52604,0,0.06062614,0.2046888,0.6420593,1.452632,1.38,0,0,1.38366,3.308395,0,0.8105723,-0.8105723,3.832938,63.88218,0.1324209,1.584689,0.5136474,0,3.950454
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5488151,59.32153,48.28783,0.4626425,0.4626425,0,-1,0,0.4626425,118.6262,0,0,0,0.5488151,0.4869921,0.4626425,0,0,2.284296,2.497823,0.06182297,0,0.06182297,3.891589,64.85969,0.1324116,0.5089068,0.4390521,0,3.046638
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4653362,58.17896,48.89636,0.3438182,0.3438182,0,-1,0,0.3438182,135.3437,0,0,0,0.4653362,0.3619139,0.3438182,0,0,2.222473,2.553463,0.1034223,0,0.1034223,3.989704,66.49493,0.132396,0.3782,0.3722689,0,3.018799
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3806243,55.90425,48.42763,0.4277844,0.4277844,0,-1,0,0.4277844,88.97575,0,0,0,0.3806243,0.4502993,0.4277844,0,0,2.119051,2.646543,0,0.06967501,-0.06967501,3.91626,65.27087,0.132396,0.4705628,0.3044994,0,3.027168
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.0712088,48.23593,46.9063,0,0,0,-1,0,0,0,0,0,0,0.0712088,0,0,0,0,2.196467,2.576868,0.0712088,0,0.0712088,3.983815,66.39677,0.1323852,0,0.05696703,0,2.648077
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,45.51654,45.51654,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.125259,2.640956,0,0.8074186,-0.8074186,3.132721,52.21191,0.1323852,0.8437524,0,0,2.640956
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,44.24191,44.24191,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.02239,1.833538,0,0.7467293,-0.7467293,2.345599,39.09324,0.1323852,0.7803321,0,0,1.833538
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,42.97551,42.97551,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.85209,1.086808,0,0.6981639,-0.6981639,1.609669,26.82777,0.1323852,0.7295813,0,0,1.086808
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,41.81601,41.81601,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.627827,0.3886443,0,0.03191974,-0.03191974,1.576023,26.267,0.1323852,0.03335613,0,0,0.3886443
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,40.98544,40.98544,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.663294,0.3567246,0,0.3013498,-0.3013498,1.258373,20.97283,0.1323852,0.3149105,0,0,0.3567246
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,40.24534,40.24534,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.998127,0.0553748,0,0.002736066,-0.002736066,1.255489,20.92477,0.1323852,0.002859189,0,0,0.0553748
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,39.59569,39.59569,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,5.001167,0.05263873,0,0.04440884,-0.04440884,1.208677,20.14458,0.1323852,0.04640724,0,0,0.05263873
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,38.99538,38.99538,0.06252253,0.007818395,0,-1,0,0.007818395,0,0,0.05470413,0.06095638,0,0.00822989,0.007818395,0,0,5.05051,0.00822989,0,0.00822989,-0.00822989,1.200002,20,0.1323852,0.06877478,0,0,0.00822989
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,38.46086,38.46086,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323852,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,38.02502,38.02502,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323852,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,37.72075,37.72075,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325598,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02320453,37.84687,37.44116,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.22897,2.220446E-16,0,0,0.02320453,0,0,1.452632,1.38,3.679654,1.242,1.403205,0,1.403205,3.840382,64.00624,0.132744,0.1327423,0.01856362,1.7,1.265205
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2271593,41.2006,37.14511,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.39805,0,0,0,0.2271593,0,0,0.7291526,0.692695,2.27645,2.504884,0.9198543,0,0.9198543,4.713032,78.55038,0.1329306,1.067932,0.1817275,1.7,2.732044
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5263788,47.58197,37.79477,0.5591974,0.5591974,1.347903,0,0.4240776,0.5591974,94.13112,0,0,0,0.5263788,0,0,0.788706,0.7492707,1.356596,3.332753,1.275649,0,1.275649,5.92322,98.72013,0.1330555,0.6151171,0.421103,1.7,3.859132
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6633551,52.29079,39.57102,0.04796229,0.04796229,0,-1,0,0.04796229,1383.076,0.5319223,0,0,0.6633551,0.05048662,0.04796229,0,0,0.08094614,4.480837,0.08094614,0,0.08094614,6.000012,100,0.1330433,0.05275852,0.5306841,0,5.144193
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6934872,54.91184,41.38017,0,0,0,0,0,0,0,0.6934872,0,0,0.6934872,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330433,0,0.5547898,0,5.247176
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7629259,58.37063,43.13176,0.06786392,0.06786392,0,0,0,0.06786392,1124.2,0.6914902,0,0,0.7629259,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1330433,0.07465031,0.6103407,0,5.316615
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8607645,62.53653,44.84222,0.9302949,0.9302949,0,0,0,0.9302949,92.52598,0,1.110223E-16,0,0.8607645,0.9792578,0.9302949,0,0,0,4.553689,0,0.1184933,-0.1184933,5.875109,97.91829,0.1330433,1.023324,0.6886116,0,5.414454
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.89715,65.39365,46.57736,0,0,0,0,0,0,0,0.7654908,0,0,0.89715,0,0,0,0,0.1316592,4.435195,0.1316592,0,0.1316592,6.000012,100,0.1330235,0,0.71772,0,5.332345
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7540132,63.26667,47.68752,0.2949716,0.2949716,0,-1,0,0.2949716,255.6223,0.4435167,0,0,0.7540132,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1330235,0.3244688,0.6032106,0,5.307702
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1896183,51.77991,48.15625,0.07714439,0.07714439,0,-1,0,0.07714439,245.7966,0.1084137,0,0,0.1896183,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1330235,0.08485883,0.1516946,0,4.743307
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4173536,57.01649,48.75656,0.5280594,0.5280594,0,-1,0,0.5280594,79.03535,0,0,0,0.4173536,0.555852,0.5280594,0,0,0,4.553689,0,0.1384984,-0.1384984,5.854022,97.56683,0.1330235,0.5808653,0.3338829,0,4.971043
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1325946,50.80555,48.28783,0,0,0,-1,0,0,0,0,0,0,0.1325946,0,0,0,0,0.1538871,4.415191,0.1325946,0,0.1325946,5.979812,99.66334,0.1330035,0,0.1060756,0,4.547785
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07564438,48.20333,46.79117,0.3263223,0.3263223,0,-1,0,0.3263223,23.18088,0,0,0,0.07564438,0.3434972,0.3263223,0,0,0.02129254,4.534526,0,0.2678528,-0.2678528,5.697471,94.95765,0.1330035,0.3589546,0.0605155,0,4.61017
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,45.37674,45.37674,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3189068,4.266673,0,0.3082404,-0.3082404,5.372557,89.54243,0.1330035,0.3221112,0,0,4.266673
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,44.10212,44.10212,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6613961,3.958432,0,1.452632,-1.452632,3.841348,64.02235,0.1330035,1.726491,0,0,3.958432
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,42.86038,42.86038,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.275431,2.505801,0,0.2559944,-0.2559944,3.571507,59.52499,0.1330035,0.2675142,0,0,2.505801
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,41.70088,41.70088,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.55987,2.249806,0,0.05474464,-0.05474464,3.513801,58.56322,0.1330035,0.05720815,0,0,2.249806
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,40.88676,40.88676,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.620697,2.195062,0,0.07440498,-0.07440498,3.435371,57.25607,0.1330035,0.07775321,0,0,2.195062
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,40.17133,40.17133,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.703369,2.120657,0,0.2406279,-0.2406279,3.181727,53.02867,0.1330035,0.2514562,0,0,2.120657
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,39.50523,39.50523,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.970733,1.880029,0,0.2503753,-0.2503753,2.917808,48.63004,0.1330035,0.2616422,0,0,1.880029
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,38.90492,38.90492,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.248928,1.629654,0,0.2175165,-0.2175165,2.688525,44.80867,0.1330035,0.2273047,0,0,1.629654
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,38.39507,38.39507,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.490613,1.412137,0,0.1489701,-0.1489701,2.531497,42.19154,0.1330035,0.1556738,0,0,1.412137
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,37.95101,37.95101,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.656136,1.263167,0,0.1694202,-0.1694202,2.352913,39.21513,0.1330035,0.1770441,0,0,1.263167
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,37.63029,37.63029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.84438,1.093747,0,0,0,2.352913,39.21513,0.1330035,0,0,0,1.093747
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01144442,37.55043,37.3507,0.01189456,0.01189456,0,0,0,0.01189456,96.21559,1.734723E-18,0,0,0.01144442,0.01252059,0.01189456,0,0,3.84438,1.093747,0,0.001076169,-0.001076169,2.351778,39.19623,0.1330035,0.01308402,0.00915554,0,1.105191
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09390076,38.7218,37.07111,0.4109047,0.4109047,0,0,0,0.4109047,22.8522,0,0,0,0.09390076,0.4325313,0.4109047,0,0,3.845576,1.092671,0,0.3386305,-0.3386305,1.99483,33.24711,0.1330035,0.4519952,0.07512061,0,1.186571
