Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384637,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,41.95581,41.95581,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384637,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,40.84565,40.84565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384637,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.01508,40.01508,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384637,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,39.31609,39.31609,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384637,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,38.69112,38.69112,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384637,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,38.04969,38.04969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384637,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,37.65496,37.65496,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384637,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,37.26024,37.26024,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384637,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,36.91486,36.91486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384637,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,36.6846,36.6846,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1386168,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1060456,38.26392,36.40501,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,44.62312,2.220446E-16,0,0,0.1060456,0,0,1.452632,1.38,3.679654,1.242,1.486046,0,1.486046,3.918972,65.31607,0.1387998,0.261412,0.08483651,1.7,1.348046
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.233615,41.22606,37.05466,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,546.091,4.440892E-16,0,0,0.233615,0,0,1.452632,1.38,2.193609,2.579441,1.613615,0,1.613615,5.449782,90.82951,0.1389032,0.04705746,0.186892,1.7,2.813056
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.555702,49.03065,38.60066,0.7820767,0.7820767,0,-1,0,0.7820767,71.05467,0,1.110223E-16,0,0.555702,0.8232386,0.7820767,0,0,0.5799937,4.031694,0,0.2675366,-0.2675366,5.167773,86.12939,0.1389032,0.8602843,0.4445616,0,4.587397
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9123112,58.61343,40.36047,0.7431876,0.7431876,0,0,0,0.7431876,122.7565,0,0,0,0.9123112,0.7823027,0.7431876,0,0,0.8772565,3.764158,0.1300084,0,0.1300084,5.29111,88.185,0.1388847,0.8175064,0.729849,0,4.676469
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5132775,51.95709,42.13672,0,0,0,0,0,0,0,0,0,0,0.5132775,0,0,0,0,0.7472481,3.881166,0.5132775,0,0.5132775,5.778048,96.30061,0.1388115,0,0.410622,0,4.394443
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7321778,58.43745,43.80607,1.346769,1.346769,0.8734721,0,0.2945579,1.346769,54.36551,2.775558E-17,0,0,0.7321778,0.4982072,0.4732969,0,0,0.2339706,4.343115,0.2339706,0,0.2339706,6.000012,100,0.1388474,1.481446,0.5857422,1.7,5.075293
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4441268,54.11163,45.49187,0,0,0,0,0,0,0,0.4441268,0,0,0.4441268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388474,0,0.3553014,0,4.997816
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3252321,52.71612,46.46223,0,0,0,-1,0,0,0,0.3252321,0,0,0.3252321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388474,0,0.2601857,0,4.878921
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6020356,58.88323,46.81584,1.031247,1.031247,0,-1,0,1.031247,58.37938,0,0,0,0.6020356,1.085523,1.031247,0,0,0,4.553689,0,0.4834876,-0.4834876,5.490371,91.506,0.1388474,1.134372,0.4816285,0,5.155725
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3947055,55.02501,47.31747,0.9052194,0.9052194,0,-1,0,0.9052194,43.60329,0,0,0,0.3947055,0.9528625,0.9052194,0,0,0.5372084,4.070201,0,0.558157,-0.558157,4.902022,81.7002,0.1388474,0.9957413,0.3157644,0,4.464907
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09152421,48.64448,46.93097,0,0,0,-1,0,0,0,0,0,0,0.09152421,0,0,0,0,1.157383,3.512044,0.09152421,0,0.09152421,4.98885,83.14733,0.1388343,0,0.07321937,0,3.603569
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.0267604,46.03384,45.54121,0.5116953,0.5116953,0,-1,0,0.5116953,5.229754,0,0,0,0.0267604,0.5386266,0.5116953,0,0,1.065859,3.594416,0,0.5118662,-0.5118662,4.449295,74.15477,0.1388343,0.5628648,0.02140833,0,3.621176
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,44.31592,44.31592,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.634599,3.08255,0,0.9725688,-0.9725688,3.424118,57.06852,0.1388343,1.016334,0,0,3.08255
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,43.1811,43.1811,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.715231,2.109981,0,0.02463512,-0.02463512,3.39815,56.63572,0.1388343,0.0257437,0,0,2.109981
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,41.90647,41.90647,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.742603,2.085346,0,0.4515684,-0.4515684,2.922155,48.70249,0.1388343,0.4718889,0,0,2.085346
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,40.77164,40.77164,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.244346,1.633777,0,0.03935886,-0.03935886,2.880667,48.01102,0.1388343,0.04113001,0,0,1.633777
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,39.94107,39.94107,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.288078,1.594419,0,0.1867677,-0.1867677,2.683797,44.72986,0.1388343,0.1951723,0,0,1.594419
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,39.27497,39.27497,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.495598,1.407651,0,0.08459434,-0.08459434,2.594626,43.24369,0.1388343,0.08840109,0,0,1.407651
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,38.65,38.65,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.589592,1.323057,0,0.003679061,-0.003679061,2.590749,43.17905,0.1388343,0.003844619,0,0,1.323057
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.02502,38.02502,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.593679,1.319378,0,0.209135,-0.209135,2.370301,39.50494,0.1388343,0.218546,0,0,1.319378
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,37.63029,37.63029,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.826051,1.110243,0,0.07386814,-0.07386814,2.292437,38.20721,0.1388343,0.07719221,0,0,1.110243
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.23557,37.23557,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.908127,1.036374,0,0.09647595,-0.09647595,2.190742,36.5123,0.1388343,0.1008174,0,0,1.036374
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.89019,36.89019,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.015323,0.9398985,0,0.1673263,-0.1673263,2.014365,33.57268,0.1388343,0.174856,0,0,0.9398985
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,36.65993,36.65993,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.201241,0.7725722,0,0.1526567,-0.1526567,1.853451,30.89078,0.1388343,0.1595262,0,0,0.7725722
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2559544,40.96791,36.40501,0.1328259,0.1328259,0,0,0,0.1328259,192.6992,0,0,0,0.2559544,0.1398167,0.1328259,0,0,4.370859,0.6199155,0.1161377,0,0.1161377,1.963629,32.72708,0.1388178,0.1461085,0.2047636,0,0.8758699
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.514031,46.54881,37.05466,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,71.69135,0,0,0,0.514031,0,0,0.9829944,0.9338447,4.254722,0.7244394,1.447876,0,1.447876,3.337204,55.61996,0.1390081,0.7887062,0.4112248,1.7,1.23847
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9441548,57.2976,38.57599,0.3998755,0.3998755,0,-1,0,0.3998755,236.1122,0,0,0,0.9441548,0.4209215,0.3998755,0,0,2.806846,2.027528,0.5232332,0,0.5232332,3.833587,63.89298,0.1389336,0.439863,0.7553238,0,2.971682
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9049569,58.4174,40.3358,0.04020573,0.04020573,0,0,0,0.04020573,2250.816,0,0,0,0.9049569,0.04232182,0.04020573,0,0,2.283613,2.498437,0.8626351,0,0.8626351,4.651954,77.53242,0.138811,0.04422631,0.7239656,0,3.403394
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.274524,69.68648,42.12027,1.090242,1.090242,0,0,0,1.090242,116.9028,0,0,0,1.274524,1.147623,1.090242,0,0,1.420978,3.274809,0.1269006,0,0.1269006,4.772343,79.53889,0.138793,1.199266,1.019619,0,4.549333
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.358153,74.13112,43.7814,0.2784303,0.2784303,0,0,0,0.2784303,487.789,0,0,0,1.358153,0.2930846,0.2784303,0,0,1.294077,3.38902,1.065068,0,1.065068,5.782755,96.37906,0.1386419,0.3062734,1.086522,0,4.747172
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.156288,70.65242,45.4672,0.4350721,0.4350721,0,0,0,0.4350721,265.7693,0.4693086,0,0,1.156288,0.4579706,0.4350721,0,0,0.229009,4.347581,0.229009,0,0.229009,6.000012,100,0.1386095,0.4785793,0.9250305,0,5.503869
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.158426,71.90092,46.43756,0.6666533,0.6666533,0,-1,0,0.6666533,173.7674,0.456686,0,0,1.158426,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1386095,0.7333187,0.9267411,0,5.712115
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8826882,65.26226,46.7665,0.1470448,0.1470448,0,-1,0,0.1470448,600.2853,0.7279042,0,0,0.8826882,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1386095,0.1617493,0.7061505,0,5.436377
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.738906,62.45728,47.27635,1.518009,1.38,0,-1,0,1.38,53.54391,2.220446E-16,0.1380088,0.2898097,0.738906,1.452632,1.38,0,0,0,4.553689,0,0.7137256,-0.7137256,5.247679,87.46114,0.1386095,1.66981,0.5911248,0,5.292595
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4363611,55.39935,46.85696,0.527811,0.527811,0,-1,0,0.527811,82.67374,0,0,0,0.4363611,0.5555905,0.527811,0,0,0.7930285,3.839963,0,0.1192294,-0.1192294,5.122,85.3665,0.1386095,0.5805921,0.3490889,0,4.276324
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.0693152,46.7491,45.4672,1.154192,1.154192,0,-1,0,1.154192,6.005517,0,0,0,0.0693152,1.214939,1.154192,0,0,0.9255056,3.720734,0,1.145624,-1.145624,3.914407,65.23998,0.1386095,1.269611,0.05545216,0,3.790049
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,44.24191,44.24191,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.198421,2.57511,0,0.5462071,-0.5462071,3.338654,55.64412,0.1386095,0.5707865,0,0,2.57511
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,43.11531,43.11531,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.805318,2.028903,0,0.5294453,-0.5294453,2.78057,46.34274,0.1386095,0.5532703,0,0,2.028903
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,41.86535,41.86535,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.39359,1.499458,0,0.4518006,-0.4518006,2.30433,38.40542,0.1386095,0.4721316,0,0,1.499458
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,40.73052,40.73052,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.895591,1.047657,0,0.07772105,-0.07772105,2.222405,37.04,0.1386095,0.0812185,0,0,1.047657
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,39.9164,39.9164,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.981948,0.969936,0,0.06254645,-0.06254645,2.156475,35.94118,0.1386095,0.06536105,0,0,0.969936
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,39.25031,39.25031,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.051444,0.9073896,0,0.1475941,-0.1475941,2.000897,33.34822,0.1386095,0.1542359,0,0,0.9073896
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,38.60066,38.60066,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.215437,0.7597955,0,0.07589075,-0.07589075,1.920901,32.01496,0.1386095,0.07930584,0,0,0.7597955
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,38.00035,38.00035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.29976,0.6839047,0,0,0,1.920901,32.01496,0.1386095,0,0,0,0.6839047
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,37.60563,37.60563,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.29976,0.6839047,0,0.1089883,-0.1089883,1.806018,30.10023,0.1386095,0.1138928,0,0,0.6839047
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,37.23557,37.23557,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.420858,0.5749164,0,0.1873239,-0.1873239,1.608561,26.80929,0.1386095,0.1957535,0,0,0.5749164
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,36.86552,36.86552,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.628996,0.3875925,0,0.1235031,-0.1235031,1.478377,24.63957,0.1386095,0.1290607,0,0,0.3875925
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,36.63527,36.63527,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.766222,0.2640894,0,0.02605806,-0.02605806,1.450909,24.18178,0.1386095,0.02723067,0,0,0.2640894
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3040714,41.83046,36.38034,0,0,0,0,0,0,0,0,0,0,0.3040714,0,0,0,0,4.795175,0.2380313,0.3040714,0,0.3040714,1.739377,28.98956,0.1385664,0,0.2432571,0,0.5421028
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6850904,49.9673,37.02999,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,80.37098,0,0,0,0.6850904,0,0,0.8475898,0.8052103,4.491104,0.5116956,1.490301,0,1.490301,3.1532,52.55323,0.1387503,0.9376512,0.5480723,1.7,1.196786
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9538485,57.48985,38.55132,1.204999,1.204999,0,-1,0,1.204999,79.15762,0,0,0,0.9538485,1.26842,1.204999,0,0,3.000803,1.852966,0,0.3145716,-0.3145716,2.821613,47.02679,0.1387503,1.325499,0.7630788,0,2.806815
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.108764,63.21111,40.31113,0.8079054,0.8079054,0,0,0,0.8079054,137.2394,0,0,0,1.108764,0.8504267,0.8079054,0,0,3.350327,1.538395,0.2583375,0,0.2583375,3.066693,51.11145,0.1387137,0.888696,0.8870114,0,2.647159
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.07661,64.54,42.0956,0.4177194,0.4177194,0,0,0,0.4177194,257.7352,0,0,0,1.07661,0.4397046,0.4177194,0,0,3.091989,1.770898,0.6369054,0,0.6369054,3.670915,61.18179,0.1386237,0.4594913,0.861288,0,2.847508
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.195178,69.58842,43.75673,1.28642,1.28642,1.7,0,0.5202,1.28642,92.90724,0,0,0,1.195178,0,0,0.4135796,0.3929006,2.455084,2.344113,1.588078,0,1.588078,5.177498,86.29147,0.1387932,1.415062,0.9561422,1.7,3.539291
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.135287,70.07478,45.45075,0.1675312,0.1675312,0,0,0,0.1675312,677.6574,0.09193308,0,0,1.135287,0.1763486,0.1675312,0,0,0.8670056,3.773384,0.8670056,0,0.8670056,6.000012,100,0.1386709,0.1842843,0.9082298,0,4.908671
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.24869,74.37558,46.42112,0.2781233,0.2781233,0,-1,0,0.2781233,448.9701,0.955929,0,0,1.24869,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1386709,0.3059357,0.9989524,0,5.80238
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7694792,62.56249,46.74183,0.628621,0.628621,0,-1,0,0.628621,122.4075,0.1077728,0,0,0.7694792,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1386709,0.6914831,0.6155834,0,5.323168
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5335315,57.87246,47.25168,0.4911583,0.4911583,0,-1,0,0.4911583,108.6272,0.01652278,0,0,0.5335315,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1386709,0.5402741,0.4268252,0,5.087221
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3701931,54.03827,46.85696,1.432289,1.38,0,-1,0,1.38,26.82558,2.220446E-16,0.0522892,0.1955181,0.3701931,1.452632,1.38,0,0,0,4.553689,0,1.082438,-1.082438,4.859022,80.98353,0.1386709,1.575518,0.2961544,0,4.923882
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06754275,46.71606,45.4672,0,0,0,-1,0,0,0,0,0,0,0.06754275,0,0,0,0,1.202709,3.471251,0.06754275,0,0.06754275,4.923098,82.05148,0.1386613,0,0.0540342,0,3.538793
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,44.24191,44.24191,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.135167,3.532039,0,0.5745191,-0.5745191,4.317502,71.95822,0.1386613,0.6003724,0,0,3.532039
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,43.13176,43.13176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773521,2.95752,0,0,0,4.317502,71.95822,0.1386613,0,0,0,2.95752
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,41.86535,41.86535,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.773521,2.95752,0,0.6438379,-0.6438379,3.638837,60.64717,0.1386613,0.6728106,0,0,2.95752
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,40.73052,40.73052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.488897,2.313682,0,0,0,3.638837,60.64717,0.1386613,0,0,0,2.313682
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.89996,39.89996,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.488897,2.313682,0,0.1056758,-0.1056758,3.527445,58.79063,0.1386613,0.1104312,0,0,2.313682
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,39.25031,39.25031,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.606314,2.208006,0,0.1180893,-0.1180893,3.402968,56.71602,0.1386613,0.1234033,0,0,2.208006
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,38.62533,38.62533,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.737525,2.089917,0,0.1501813,-0.1501813,3.244663,54.07761,0.1386613,0.1569395,0,0,2.089917
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,38.00035,38.00035,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.904393,1.939736,0,0.05665489,-0.05665489,3.184944,53.08229,0.1386613,0.05920436,0,0,1.939736
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,37.63029,37.63029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.967343,1.883081,0,0,0,3.184944,53.08229,0.1386613,0,0,0,1.883081
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,37.23557,37.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.967343,1.883081,0,0,0,3.184944,53.08229,0.1386613,0,0,0,1.883081
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,36.86552,36.86552,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.967343,1.883081,0,0.0553803,-0.0553803,3.126568,52.10936,0.1386613,0.05787241,0,0,1.883081
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,36.63527,36.63527,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.028876,1.8277,0,0.02747005,-0.02747005,3.097612,51.62676,0.1386613,0.0287062,0,0,1.8277
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09642179,38.04357,36.35567,0.6447227,0.6447227,0,0,0,0.6447227,14.95554,0,1.110223E-16,0,0.09642179,0.6786555,0.6447227,0,0,3.059399,1.80023,0,0.5822337,-0.5822337,2.483883,41.39798,0.1386613,0.709195,0.07713743,0,1.896652
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1607521,39.87623,37.02999,0.2090966,0.2090966,0,0,0,0.2090966,76.87937,0,0,0,0.1607521,0.2201017,0.2090966,0,0,3.706325,1.217997,0,0.05934953,-0.05934953,2.421324,40.35531,0.1386613,0.2300062,0.1286017,0,1.378749
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.346648,44.86891,38.53487,0,0,0,-1,0,0,0,0,0,0,0.346648,0,0,0,0,3.772269,1.158647,0.346648,0,0.346648,2.750183,45.83629,0.1386125,0,0.2773184,0,1.505295
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5619712,50.9952,40.31113,0,0,0,0,0,0,0,0,0,0,0.5619712,0,0,0,0,3.425621,1.47063,0.5619712,0,0.5619712,3.283315,54.72182,0.1385334,0,0.449577,0,2.032601
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.710414,56.03824,42.07093,0.2443157,0.2443157,0,0,0,0.2443157,290.777,0,0,0,0.710414,0.2571745,0.2443157,0,0,2.86365,1.976404,0.4532395,0,0.4532395,3.713296,61.88815,0.1384697,0.2687473,0.5683312,0,2.686818
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.64335,56.41285,43.73206,0,0,0,0,0,0,0,0,0,0,0.64335,0,0,0,0,2.41041,2.38432,0.64335,0,0.64335,4.323632,72.06039,0.1383793,0,0.51468,0,3.02767
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6027358,57.38478,45.42608,0,0,0,0,0,0,0,0,0,0,0.6027358,0,0,0,0,1.76706,2.963335,0.6027358,0,0.6027358,4.895437,81.59045,0.1382948,0,0.4821886,0,3.566071
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3077548,52.29789,46.39645,0.3161601,0.3161601,0,-1,0,0.3161601,97.34143,0,0,0,0.3077548,0.3328001,0.3161601,0,0,1.164324,3.505797,0,0.02504535,-0.02504535,4.869037,81.15045,0.1382948,0.3477761,0.2462038,0,3.813552
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.404458,54.61831,46.74183,0.6740723,0.6740723,0,-1,0,0.6740723,60.00216,0,0,0,0.404458,0.7095498,0.6740723,0,0,1.192153,3.480752,0,0.3050918,-0.3050918,4.547442,75.79054,0.1382948,0.7414795,0.3235664,0,3.88521
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1359157,49.79069,47.22701,1.271205,1.271205,0,-1,0,1.271205,10.69188,0,0,0.01832534,0.1359157,1.33811,1.271205,0,0,1.531143,3.17566,0,1.202195,-1.202195,3.280217,54.67018,0.1382948,1.398325,0.1087326,0,3.311576
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.212988,50.86157,46.81584,0.5058032,0.5058032,0,-1,0,0.5058032,42.10886,0,0,0,0.212988,0.5324244,0.5058032,0,0,2.866915,1.973465,0,0.3194365,-0.3194365,2.943502,49.05827,0.1382948,0.5563836,0.1703904,0,2.186453
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05229684,46.39103,45.42608,0.5399019,0.5399019,0,-1,0,0.5399019,9.68636,0,1.110223E-16,0,0.05229684,0.5683177,0.5399019,0,0,3.221845,1.654029,0,0.5160209,-0.5160209,2.399568,39.99272,0.1382948,0.593892,0.04183747,0,1.706326
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,44.20079,44.20079,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.795201,1.138008,0,0.1620773,-0.1620773,2.228724,37.14532,0.1382948,0.1693708,0,0,1.138008
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,43.09064,43.09064,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.975287,0.9759305,0,0.129411,-0.129411,2.092312,34.8718,0.1382948,0.1352345,0,0,0.9759305
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,41.84068,41.84068,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,4.119077,0.8465195,0,0.7354196,-0.7354196,1.317112,21.95182,0.1382948,0.7685136,0,0,0.8465195
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,40.70585,40.70585,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0.0002429726,0,0.1012324,0.09617079,0,0,4.93621,0.1110999,0,0.1012324,-0.1012324,1.210404,20.17335,0.1382948,0.1057879,0,0,0.1110999
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,39.89996,39.89996,0.06308169,0.009374106,0,-1,0,0.009374106,0,0,0.05370758,0.06001575,0,0.009867481,0.009374106,0,0,5.04869,0.009867481,0,0.009867481,-0.009867481,1.200002,20,0.1382948,0.06938986,0,0,0.009867481
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,39.22564,39.22564,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382948,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,38.60066,38.60066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382948,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,38.00035,38.00035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382948,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,37.60563,37.60563,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382948,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,37.23557,37.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382948,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,36.86552,36.86552,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1384189,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,36.63527,36.63527,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1386171,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.186932,39.66101,36.35567,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,24.67102,0,0,0,0.186932,0,0,0.9423013,0.8951863,2.301873,2.482003,1.082118,0,1.082118,4.842851,80.71403,0.1388086,0.8334685,0.1495456,1.7,2.668935
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5783761,47.79912,37.02999,0.2282433,0.2282433,0,0,0,0.2282433,253.4033,0,0,0,0.5783761,0.2402561,0.2282433,0,0,1.219755,3.45591,0.33812,0,0.33812,5.16362,86.06016,0.1387612,0.2510676,0.4627009,0,4.034286
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6853981,51.59215,38.5102,1.048687,1.048687,0,-1,0,1.048687,65.35771,0,0,0,0.6853981,1.103882,1.048687,0,0,0.8816346,3.760218,0,0.4184834,-0.4184834,4.7225,78.70817,0.1387612,1.153556,0.5483185,0,4.445616
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9346668,59.04152,40.28646,0.8475465,0.8475465,0,0,0,0.8475465,110.2791,0,0,0,0.9346668,0.8921542,0.8475465,0,0,1.346616,3.341734,0.04251258,0,0.04251258,4.762831,79.38036,0.1387553,0.9323012,0.7477334,0,4.276401
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9003589,60.29362,42.07093,0.2433551,0.2433551,0,0,0,0.2433551,369.9773,0,0,0,0.9003589,0.2561633,0.2433551,0,0,1.304104,3.379996,0.6441956,0,0.6441956,5.373968,89.56596,0.1386651,0.2676907,0.7202871,0,4.280354
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9944908,64.45158,43.73206,0.7046301,0.7046301,0,0,0,0.7046301,141.1366,0,0,0,0.9944908,0.7417158,0.7046301,0,0,0.6599081,3.959772,0.252775,0,0.252775,5.613771,93.56268,0.1386298,0.7750931,0.7955927,0,4.954262
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7989268,61.76081,45.42608,1.48629,1.48629,1.114086,0,0.3602453,1.48629,53.75311,0,0,0,0.7989268,0.3917937,0.372204,0,0,0.4071331,4.187269,0.4071331,0,0.4071331,6.000012,100,0.1386911,1.634918,0.6391414,1.7,4.986196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9336492,66.07283,46.39645,0.9514171,0.9514171,0,-1,0,0.9514171,98.13248,0,1.110223E-16,0,0.9336492,1.001492,0.9514171,0,0,0,4.553689,0,0.06784249,-0.06784249,5.9285,98.80813,0.1386911,1.046559,0.7469194,0,5.487338
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9300506,66.35743,46.71716,0.6415534,0.6415534,0,-1,0,0.6415534,144.9685,0.1793506,0,0,0.9300506,0.6753194,0.6415534,0,0,0.07538054,4.485847,0.07538054,0,0.07538054,6.000012,100,0.1386806,0.7057087,0.7440404,0,5.415897
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6306773,59.93541,47.20234,0.706604,0.706604,0,-1,0,0.706604,89.25471,0,0,0,0.6306773,0.7437937,0.706604,0,0,0,4.553689,0,0.1131163,-0.1131163,5.880777,98.01276,0.1386806,0.7772644,0.5045419,0,5.184366
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2759011,52.09953,46.81584,0.05750945,0.05750945,0,-1,0,0.05750945,479.7492,0.08968009,0,0,0.2759011,0.06053627,0.05750945,0,0,0.1256848,4.440573,0.1256848,0,0.1256848,6.000012,100,0.138663,0.0632604,0.2207209,0,4.716474
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06645773,46.65439,45.42608,1.208624,1.208624,0,-1,0,1.208624,5.498626,0,0,0,0.06645773,1.272236,1.208624,0,0,0,4.553689,0,1.205779,-1.205779,4.72901,78.81667,0.138663,1.329487,0.05316619,0,4.620147
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,44.17612,44.17612,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.339754,3.34791,0,0.2766419,-0.2766419,4.437404,73.95658,0.138663,0.2890908,0,0,3.34791
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,43.09064,43.09064,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.647134,3.071269,0,0.2793715,-0.2793715,4.14292,69.04853,0.138663,0.2919432,0,0,3.071269
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,41.81601,41.81601,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,1.957547,2.791897,0,0.4852097,-0.4852097,3.631464,60.52428,0.138663,0.5070441,0,0,2.791897
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,40.68118,40.68118,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.496669,2.306687,0,0.1618567,-0.1618567,3.460852,57.68076,0.138663,0.1691402,0,0,2.306687
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,39.89996,39.89996,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.676509,2.144831,0,0.07975654,-0.07975654,3.376782,56.27958,0.138663,0.08334558,0,0,2.144831
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,39.22564,39.22564,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,2.765128,2.065074,0,0.2913119,-0.2913119,3.069712,51.16176,0.138663,0.304421,0,0,2.065074
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,38.60066,38.60066,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.088808,1.773762,0,0.2557177,-0.2557177,2.800162,46.66927,0.138663,0.267225,0,0,1.773762
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.00035,38.00035,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.372938,1.518044,0,0.09413855,-0.09413855,2.700931,45.01543,0.138663,0.09837478,0,0,1.518044
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,37.63029,37.63029,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.477537,1.423906,0,0.1184822,-0.1184822,2.57604,42.93391,0.138663,0.1238139,0,0,1.423906
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,37.23557,37.23557,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.609184,1.305424,0,0.2714547,-0.2714547,2.289901,38.16495,0.138663,0.2836702,0,0,1.305424
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,36.86552,36.86552,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,3.9108,1.033969,0,0.02258188,-0.02258188,2.266098,37.76822,0.138663,0.02359806,0,0,1.033969
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,36.63527,36.63527,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,3.935891,1.011387,0,0.2255809,-0.2255809,2.028315,33.80518,0.138663,0.235732,0,0,1.011387
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.305069,41.82343,36.35567,0,0,0,0,0,0,0,0,0,0,0.305069,0,0,0,0,4.186536,0.7858062,0.305069,0,0.305069,2.317729,38.62873,0.1386204,0,0.2440552,0,1.090875
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7208496,50.70888,37.02999,0.5680293,0.5680293,0,0,0,0.5680293,126.9036,0,0,0,0.7208496,0.5979257,0.5680293,0,0,3.881467,1.060368,0.1229239,0,0.1229239,2.434345,40.57233,0.1386033,0.6248323,0.5766796,0,1.781218
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8564909,55.23396,38.48553,0.1437171,0.1437171,0,-1,0,0.1437171,595.9561,0,0,0,0.8564909,0.1512812,0.1437171,0,0,3.758543,1.171,0.7052097,0,0.7052097,3.103365,51.72265,0.1385048,0.1580888,0.6851927,0,2.027491
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.207707,65.66493,40.28646,1.31029,1.31029,1.7,0,0.5202,1.31029,92.17102,0,0,0,1.207707,0,0,0.3897105,0.370225,3.053334,1.805689,1.577932,0,1.577932,4.600323,76.6719,0.1386739,1.441318,0.9661658,1.7,3.013396
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.138677,66.06729,42.07093,0,0,0.425,0,0.172125,0,0,0.07055361,0,0,1.138677,0,0,0.3544464,0.3367241,1.475402,3.225827,1.475402,0,1.475402,6.000012,100,0.1384686,0,0.910942,1.7,4.364505
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.274249,71.70006,43.73206,0.1177117,0.1177117,0,0,0,0.1177117,1082.516,1.150342,0,0,1.274249,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1384686,0.1294829,1.019399,0,5.827938
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.136142,70.06732,45.42608,0.08567914,0.08567914,0,0,0,0.08567914,1326.043,1.045954,0,0,1.136142,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1384686,0.09424706,0.9089139,0,5.689831
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9573033,66.65515,46.39645,1.012717,1.012717,0,-1,0,1.012717,94.52822,0,0,0,0.9573033,1.066018,1.012717,0,0,0,4.553689,0,0.1087145,-0.1087145,5.885417,98.09009,0.1384686,1.113989,0.7658427,0,5.510992
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.864607,64.7713,46.71716,1.138647,1.138647,0,-1,0,1.138647,75.93281,0,0,0,0.864607,1.198576,1.138647,0,0,0.1207939,4.444974,0,0.3339693,-0.3339693,5.533382,92.22285,0.1384686,1.252512,0.6916856,0,5.309581
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5884164,59.00672,47.20234,0.3091802,0.3091802,0,-1,0,0.3091802,190.315,0,0,0,0.5884164,0.3254528,0.3091802,0,0,0.4918709,4.111005,0.2629635,0,0.2629635,5.782851,96.38066,0.138432,0.3400982,0.4707331,0,4.699421
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2697015,51.95107,46.79117,0,0,0,-1,0,0,0,0.04079415,0,0,0.2697015,0,0,0,0,0.2289073,4.347672,0.2289073,0,0.2289073,6.000012,100,0.1384003,0,0.2157612,0,4.617374
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05532552,46.42244,45.40141,0.2351876,0.2351876,0,-1,0,0.2351876,23.524,0,2.775558E-17,0,0.05532552,0.2475659,0.2351876,0,0,0,4.553689,0,0.1922403,-0.1922403,5.797373,96.62269,0.1384003,0.2587063,0.04426042,0,4.609015
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,44.17612,44.17612,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2136004,4.361449,0,0.1254358,-0.1254358,5.665152,94.41901,0.1384003,0.1310804,0,0,4.361449
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,43.0413,43.0413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3529735,4.236013,0,0,0,5.665152,94.41901,0.1384003,0,0,0,4.236013
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,41.76667,41.76667,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3529735,4.236013,0,0.1262513,-0.1262513,5.532072,92.201,0.1384003,0.1319326,0,0,4.236013
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,40.64006,40.64006,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4932527,4.109762,0,0.05932653,-0.05932653,5.469536,91.15874,0.1384003,0.06199623,0,0,4.109762
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,39.85062,39.85062,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5591711,4.050435,0,0.1234273,-0.1234273,5.339432,88.99036,0.1384003,0.1289815,0,0,4.050435
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,39.20097,39.20097,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6963125,3.927008,0,0.2378419,-0.2378419,5.088725,84.8119,0.1384003,0.2485448,0,0,3.927008
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,38.55132,38.55132,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9605813,3.689166,0,0.1388551,-0.1388551,4.942358,82.37247,0.1384003,0.1451035,0,0,3.689166
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,37.97568,37.97568,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.114865,3.550311,0,0.03487999,-0.03487999,4.905592,81.7597,0.1384003,0.03644959,0,0,3.550311
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,37.58096,37.58096,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.15362,3.515431,0,0.1594591,-0.1594591,4.737507,78.95829,0.1384003,0.1666348,0,0,3.515431
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,37.2109,37.2109,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.330797,3.355972,0,0.06562128,-0.06562128,4.668336,77.80545,0.1384003,0.06857423,0,0,3.355972
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,36.84085,36.84085,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.40371,3.29035,0,0.1264283,-0.1264283,4.535069,75.58434,0.1384003,0.1321176,0,0,3.29035
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,36.6106,36.6106,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.544186,3.163922,0,0.04722662,-0.04722662,4.485288,74.75465,0.1384003,0.04935181,0,0,3.163922
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2247607,40.32164,36.331,0.8355687,0.8355687,0,0,0,0.8355687,26.89913,0,0,0,0.2247607,0.8795459,0.8355687,0,0,1.59666,3.116695,0,0.6547853,-0.6547853,3.795084,63.25127,0.1384003,0.9191255,0.1798085,0,3.341456
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2219243,40.9614,37.00532,0.3411517,0.3411517,0,0,0,0.3411517,65.0515,0,5.551115E-17,0,0.2219243,0.3591071,0.3411517,0,0,2.324199,2.46191,0,0.1371828,-0.1371828,3.65048,60.84121,0.1384003,0.3752669,0.1775394,0,2.683834
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2243923,42.52515,38.48553,0.8006602,0.8006602,0,-1,0,0.8006602,28.02591,0,0,0,0.2243923,0.8428003,0.8006602,0,0,2.476624,2.324727,0,0.6184079,-0.6184079,2.998621,49.97692,0.1384003,0.8807262,0.1795139,0,2.54912
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7958035,55.92014,40.28646,0.6654605,0.6654605,0,0,0,0.6654605,119.5869,0,0,0,0.7958035,0.7004848,0.6654605,0,0,3.163744,1.706319,0.09531876,0,0.09531876,3.089048,51.48404,0.138387,0.7320065,0.6366428,0,2.502123
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8216425,58.49676,42.07093,0.6217425,0.6217425,0,0,0,0.6217425,132.1516,0,0,0,0.8216425,0.6544658,0.6217425,0,0,3.068425,1.792106,0.1671768,0,0.1671768,3.247646,54.12733,0.1383638,0.6839167,0.6573141,0,2.613749
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8915626,61.98984,43.73206,0.415705,0.415705,0,0,0,0.415705,214.4701,0,0,0,0.8915626,0.4375842,0.415705,0,0,2.901248,1.942565,0.4539785,0,0.4539785,3.678328,61.30534,0.1383009,0.4572755,0.7132502,0,2.834128
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.153062,70.54628,45.45075,0.3311385,0.3311385,0,0,0,0.3311385,348.2115,0,0,0,1.153062,0.3485668,0.3311385,0,0,2.44727,2.351146,0.8044954,0,0.8044954,4.441539,74.02551,0.1381894,0.3642524,0.9224498,0,3.504208
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4305158,54.79003,46.39645,0.1958251,0.1958251,0,-1,0,0.1958251,219.847,0,0,0,0.4305158,0.2061317,0.1958251,0,0,1.642775,3.075192,0.224384,0,0.224384,4.654408,77.57332,0.1381584,0.2154077,0.3444126,0,3.505708
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1804262,50.12793,46.71716,2.041966,1.38,0,-1,0,1.38,13.07436,2.220446E-16,0.6619663,0.866163,0.1804262,1.452632,1.38,0,0,1.418391,3.277138,0,1.272205,-1.272205,3.313386,55.223,0.1381584,2.246163,0.1443409,0,3.457564
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2453557,51.89471,47.20234,1.750948,1.38,0,-1,0,1.38,17.7794,0,0.3709477,0.5460424,0.2453557,1.452632,1.38,0,0,2.831952,2.004932,0,1.207276,-1.207276,2.040806,34.01336,0.1381584,1.926042,0.1962846,0,2.250288
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2647378,51.85282,46.79117,0.3259974,0.3259974,0,-1,0,0.3259974,81.20859,0,5.551115E-17,0,0.2647378,0.3431551,0.3259974,0,0,4.17337,0.7976562,0,0.07841727,-0.07841727,1.958147,32.63572,0.1381584,0.3585971,0.2117903,0,1.062394
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06306959,46.56644,45.40141,0.5733691,0.5733691,0,-1,0,0.5733691,10.99982,0,1.110223E-16,0,0.06306959,0.6035464,0.5733691,0,0,4.2605,0.719239,0,0.5404769,-0.5404769,1.388434,23.14052,0.1381584,0.630706,0.05045567,0,0.7823086
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,44.15145,44.15145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.86103,0.1787621,0,0,0,1.388434,23.14052,0.1381584,0,0,0,0.1787621
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,43.01663,43.01663,0.821623,0.169824,0,-1,0,0.169824,0,0,0.651799,0.7339613,0,0.1787621,0.169824,0,0,4.86103,0.1787621,0,0.1787621,-0.1787621,1.200002,20,0.1381584,0.9037853,0,0,0.1787621
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,41.75022,41.75022,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381584,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,40.61539,40.61539,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381584,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,39.82595,39.82595,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381584,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,39.1763,39.1763,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381584,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,38.55132,38.55132,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381584,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,37.97568,37.97568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381584,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,37.58096,37.58096,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381584,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,37.2109,37.2109,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381584,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,36.81618,36.81618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381584,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,36.6106,36.6106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381584,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.17095,39.34786,36.331,1.406298,1.406298,1.7,0,0.5202,1.406298,12.15603,0,0,0,0.17095,0,0,0.2937019,0.2790169,5.059654,0,0.4499668,0,0.4499668,1.626878,27.11459,0.1382346,1.546928,0.13676,1.7,0.17095
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3190806,42.78361,37.02999,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,82.95548,0,0,0,0.3190806,0,0,1.315359,1.249591,4.609687,0.4049701,1.568672,0,1.568672,3.115051,51.91742,0.1384044,0.4231049,0.2552645,1.7,0.7240508
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5058277,47.93691,38.5102,0.8923748,0.8923748,0,-1,0,0.8923748,56.68332,0,0,0,0.5058277,0.9393418,0.8923748,0,0,3.041016,1.816775,0,0.4335142,-0.4335142,2.658087,44.30136,0.1384044,0.9816122,0.4046621,0,2.322603
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8309001,56.75076,40.3358,0.3896279,0.3896279,0,0,0,0.3896279,213.2548,0,0,0,0.8309001,0.4101346,0.3896279,0,0,3.522698,1.383261,0.4207655,0,0.4207655,3.05726,50.95424,0.1383462,0.4285907,0.6647201,0,2.214161
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7570587,57.1132,42.12027,1.19368,1.19368,0,0,0,1.19368,63.42225,0,2.220446E-16,0,0.7570587,1.256505,1.19368,0,0,3.101933,1.76195,0,0.4994466,-0.4994466,2.530797,42.17987,0.1383462,1.313048,0.605647,0,2.519008
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7558877,58.93838,43.7814,0.5610373,0.5610373,0,0,0,0.5610373,134.7304,0,0,0,0.7558877,0.5905656,0.5610373,0,0,3.656873,1.262503,0.1653222,0,0.1653222,2.687636,44.79384,0.1383234,0.6171411,0.6047102,0,2.018391
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.891691,64.01228,45.49187,0.6132833,0.6132833,0,0,0,0.6132833,145.3963,0,0,0,0.891691,0.6455614,0.6132833,0,0,3.491551,1.411293,0.2461296,0,0.2461296,2.921135,48.68548,0.1382894,0.6746117,0.7133528,0,2.302984
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9860012,67.41757,46.43756,1.288482,1.288482,0,-1,0,1.288482,76.52424,0,0,0.03733039,0.9860012,1.356297,1.288482,0,0,3.245422,1.63281,0,0.3702958,-0.3702958,2.530809,42.18006,0.1382894,1.41733,0.788801,0,2.618811
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7240474,61.54845,46.7665,0.5466602,0.5466602,0,-1,0,0.5466602,132.4493,0,0,0,0.7240474,0.5754318,0.5466602,0,0,3.656861,1.262514,0.1486156,0,0.1486156,2.671798,44.52988,0.1382689,0.6013262,0.5792379,0,1.986561
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3611144,54.24173,47.22701,0,0,0,-1,0,0,0,0,0,0,0.3611144,0,0,0,0,3.508246,1.396268,0.3611144,0,0.3611144,3.014381,50.23959,0.1382191,0,0.2888916,0,1.757382
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2042346,50.69095,46.81584,0.6109665,0.6109665,0,-1,0,0.6109665,33.42811,0,1.110223E-16,0,0.2042346,0.6431226,0.6109665,0,0,3.147131,1.721271,0,0.438888,-0.438888,2.551753,42.52912,0.1382191,0.6720631,0.1633877,0,1.925505
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05145448,46.35057,45.40141,0.4544478,0.4544478,0,-1,0,0.4544478,11.32242,0,0,0,0.05145448,0.4783661,0.4544478,0,0,3.634785,1.282383,0,0.4269116,-0.4269116,2.101748,35.02906,0.1382191,0.4998925,0.04116358,0,1.333837
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,44.15145,44.15145,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0.07619465,0,0.8506146,0.8080838,0,0,4.109131,0.8554711,0,0.8506146,-0.8506146,1.205122,20.08532,0.1382191,0.8888922,0,0,0.8554711
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,42.99196,42.99196,0.7747611,0.004613731,0,-1,0,0.004613731,0,0,0.7701474,0.8476235,0,0.004856559,0.004613731,0,0,5.054258,0.004856559,0,0.004856559,-0.004856559,1.200002,20,0.1382191,0.8522373,0,0,0.004856559
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,41.72555,41.72555,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382191,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,40.59072,40.59072,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382191,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,39.80128,39.80128,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382191,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,39.1763,39.1763,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382191,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,38.53487,38.53487,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382191,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,37.97568,37.97568,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382191,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,37.58096,37.58096,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382191,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,37.2109,37.2109,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382191,0.07858536,0,0,0
