Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,36.81618,36.81618,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1383493,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,36.6106,36.6106,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1384695,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2260697,40.37078,36.35567,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,41.01073,0,0,0,0.2260697,0,0,1.148755,1.091317,2.299654,2.484,1.317387,0,1.317387,5.068151,84.46902,0.1386726,0.6063696,0.1808557,1.7,2.71007
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5306441,46.85,37.02999,0.4959627,0.4959627,0,0,0,0.4959627,106.9927,0,0,0,0.5306441,0.522066,0.4959627,0,0,0.9822676,3.669648,0.008578029,0,0.008578029,5.076289,84.60464,0.1386714,0.545559,0.4245152,0,4.200292
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9195036,56.66505,38.5102,0,0,0,-1,0,0,0,0,0,0,0.9195036,0,0,0,0,0.9736896,3.677368,0.9195036,0,0.9195036,5.948607,99.14325,0.1385448,0,0.7356029,0,4.596872
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.263903,67.18406,40.3358,0.8836703,0.8836703,0,0,0,0.8836703,143.0288,0.2795379,0,0,1.263903,0.9301792,0.8836703,0,0,0.05418591,4.504921,0.05418591,0,0.05418591,6.000012,100,0.1385373,0.9720373,1.011122,0,5.768825
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.418727,73.7505,42.13672,0.05764866,0.05764866,0,0,0,0.05764866,2460.988,1.358044,0,0,1.418727,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1385373,0.06341352,1.134981,0,5.972415
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.427843,76.21454,43.80607,0.7060885,0.7060885,0,0,0,0.7060885,202.2187,0.6845919,0,0,1.427843,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1385373,0.7766973,1.142274,0,5.981532
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.459004,79.42616,45.49187,0.3137119,0.3137119,0,0,0,0.3137119,465.0776,1.128781,0,0,1.459004,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1385373,0.3450831,1.167203,0,6.012693
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.333549,76.88366,46.46223,0.9534252,0.9534252,0,-1,0,0.9534252,139.8693,0.3299436,0,0,1.333549,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1385373,1.048768,1.066839,0,5.887238
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.147331,72.03561,46.79117,1.058831,1.058831,0,-1,0,1.058831,108.3583,0.03277211,0,0,1.147331,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1385373,1.164714,0.9178649,0,5.70102
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7916801,63.65349,47.25168,0.07563987,0.07563987,0,-1,0,0.07563987,1046.644,0.7120591,0,0,0.7916801,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1385373,0.08320386,0.6333441,0,5.345369
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3015328,52.62704,46.83229,1.180029,1.180029,0,-1,0,1.180029,25.553,0,0,0,0.3015328,1.242136,1.180029,0,0,0,4.553689,0,0.9406029,-0.9406029,5.00853,83.47533,0.1385373,1.298032,0.2412263,0,4.855222
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05004194,46.34917,45.42608,1.378424,1.378424,0,-1,0,1.378424,3.630373,0,2.220446E-16,0.1362667,0.05004194,1.450973,1.378424,0,0,1.045114,3.613086,0,1.400931,-1.400931,3.531819,58.86353,0.1385373,1.516267,0.04003355,0,3.663128
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,44.17612,44.17612,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.601704,2.212155,0,1.021307,-1.021307,2.455266,40.92103,0.1385373,1.067266,0,0,2.212155
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,42.99196,42.99196,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.73649,1.190848,0,0.3849564,-0.3849564,2.049487,34.15805,0.1385373,0.4022794,0,0,1.190848
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,41.72555,41.72555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.164219,0.8058918,0,0,0,2.049487,34.15805,0.1385373,0,0,0,0.8058918
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,40.56605,40.56605,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.164219,0.8058918,0,0.05198079,-0.05198079,1.994694,33.24484,0.1385373,0.05431993,0,0,0.8058918
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,39.76016,39.76016,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.221975,0.753911,0,0.04523871,-0.04523871,1.947008,32.45008,0.1385373,0.04727445,0,0,0.753911
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,39.13518,39.13518,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.272241,0.7086722,0,0.1434013,-0.1434013,1.79585,29.93078,0.1385373,0.1498543,0,0,0.7086722
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,38.5102,38.5102,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.431575,0.565271,0,0.1233058,-0.1233058,1.665875,27.76452,0.1385373,0.1288546,0,0,0.565271
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,37.97568,37.97568,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.568582,0.4419652,0,0.07501809,-0.07501809,1.586799,26.44659,0.1385373,0.0783939,0,0,0.4419652
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.651936,0.3669471,0,0,0,1.586799,26.44659,0.1385373,0,0,0,0.3669471
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,37.2109,37.2109,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.651936,0.3669471,0,0.2836691,-0.2836691,1.287785,21.46304,0.1385373,0.2964343,0,0,0.3669471
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,36.81618,36.81618,0.07729116,0.07729116,1.529923,0,0.4737689,0.07729116,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.967124,0.08327795,1.38,0,1.38,2.596968,43.28271,0.1386801,0.08502027,0,1.7,0.08327795
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,36.63527,36.63527,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.587123,1.325278,1.38,0,1.38,3.906151,65.10239,0.1388395,0.1473158,0,1.7,1.325278
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1679838,39.31966,36.35567,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,31.21298,0,0,0,0.1679838,0,0,1.161814,1.103724,2.207123,2.567278,1.271707,0,1.271707,5.112598,85.20981,0.1390474,0.5920042,0.134387,1.7,2.735262
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2494061,41.53307,37.07111,0.09354555,0.09354555,0,0,0,0.09354555,266.6146,0,0,0,0.2494061,0.098469,0.09354555,0,0,0.9354159,3.711815,0.1509371,0,0.1509371,5.25579,87.59633,0.1390266,0.1029001,0.1995248,0,3.961221
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5276479,48.41522,38.55132,0,0,0,-1,0,0,0,0,0,0,0.5276479,0,0,0,0,0.7844788,3.847658,0.5276479,0,0.5276479,5.756361,95.93916,0.1389541,0,0.4221183,0,4.375306
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4146865,48.13994,40.40158,0.9222152,0.9222152,0,0,0,0.9222152,44.96635,0,0,0,0.4146865,0.9707528,0.9222152,0,0,0.2568309,4.322541,0,0.5560663,-0.5560663,5.170216,86.17008,0.1389541,1.014437,0.3317492,0,4.737227
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6534801,54.96643,42.21073,0.4552585,0.4552585,0,0,0,0.4552585,143.5404,0,0,0,0.6534801,0.4792195,0.4552585,0,0,0.8746824,3.766475,0.1742605,0,0.1742605,5.335534,88.92538,0.1389302,0.5007844,0.5227841,0,4.419955
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6232587,56.16039,43.89653,0.7001359,0.7001359,0,0,0,0.7001359,89.01968,0,0,0,0.6232587,0.7369851,0.7001359,0,0,0.7004218,3.923309,0,0.1137264,-0.1137264,5.215655,86.92741,0.1389302,0.7701495,0.498607,0,4.546568
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2109371,49.55497,45.58233,0.1084388,0.1084388,0,0,0,0.1084388,194.5219,0,0,0,0.2109371,0.1141461,0.1084388,0,0,0.8267845,3.809583,0.09679107,0,0.09679107,5.307479,88.45782,0.1389169,0.1192826,0.1687497,0,4.02052
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08038476,48.03526,46.53624,0.8493072,0.8493072,0,-1,0,0.8493072,9.464745,0,0,0,0.08038476,0.8940076,0.8493072,0,0,0.7299934,3.896695,0,0.8136229,-0.8136229,4.449846,74.16395,0.1389169,0.934238,0.06430781,0,3.97708
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2649078,51.94977,46.88163,0.324648,0.324648,0,-1,0,0.324648,81.59847,0,0,0,0.2649078,0.3417347,0.324648,0,0,1.634019,3.083072,0,0.07682692,-0.07682692,4.368863,72.81424,0.1389169,0.3571128,0.2119262,0,3.34798
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3743205,54.66699,47.37503,0,0,0,-1,0,0,0,0,0,0,0.3743205,0,0,0,0,1.719382,3.006245,0.3743205,0,0.3743205,4.723975,78.73275,0.1388655,0,0.2994564,0,3.380566
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2821417,52.34287,46.93097,1.055574,1.055574,0,-1,0,1.055574,26.72875,0,0,0,0.2821417,1.11113,1.055574,0,0,1.345062,3.343133,0,0.8289887,-0.8289887,3.850144,64.16893,0.1388655,1.161131,0.2257134,0,3.625275
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06061653,46.63676,45.51654,0.5244881,0.5244881,0,-1,0,0.5244881,11.55727,0,1.110223E-16,0,0.06061653,0.5520927,0.5244881,0,0,2.26616,2.514145,0,0.4914762,-0.4914762,3.332082,55.5346,0.1388655,0.5769369,0.04849323,0,2.574761
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,44.24191,44.24191,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.812245,2.022669,0,1.063504,-1.063504,2.21105,36.85077,0.1388655,1.111362,0,0,2.022669
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,43.0413,43.0413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.993916,0.9591643,0,0,0,2.21105,36.85077,0.1388655,0,0,0,0.9591643
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,41.75022,41.75022,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.993916,0.9591643,0,0.2525293,-0.2525293,1.944861,32.41429,0.1388655,0.2638932,0,0,0.9591643
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,40.56605,40.56605,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.274505,0.7066349,0,0.3310433,-0.3310433,1.595911,26.59846,0.1388655,0.3459402,0,0,0.7066349
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,39.78483,39.78483,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.64233,0.3755917,0,0.1562482,-0.1562482,1.431211,23.85346,0.1388655,0.1632793,0,0,0.3755917
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,39.15985,39.15985,0.2114906,0.2083763,0,-1,0,0.2083763,0,0,0.00311425,0.02426331,0,0.2193435,0.2083763,0,0,4.815939,0.2193435,0,0.2193435,-0.2193435,1.200002,20,0.1388655,0.2326396,0,0,0.2193435
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,38.5102,38.5102,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388655,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,37.97568,37.97568,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388655,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,37.60563,37.60563,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388655,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,37.2109,37.2109,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388655,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,36.81618,36.81618,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1389973,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,36.63527,36.63527,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1391865,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3095165,41.93159,36.38034,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,151.8984,2.220446E-16,0,0,0.3095165,0,0,1.452632,1.38,2.299654,2.484,1.689516,0,1.689516,5.421185,90.35289,0.1393226,0.224142,0.2476132,1.7,2.793516
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6595002,49.48608,37.07111,0.8199092,0.8199092,0,0,0,0.8199092,80.43577,0,0,0,0.6595002,0.8630623,0.8199092,0,0,0.6101379,4.004565,0,0.203562,-0.203562,5.206611,86.77668,0.1393226,0.9019001,0.5276002,0,4.664065
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.012934,58.87897,38.57599,0.04177097,0.04177097,0,-1,0,0.04177097,2424.971,0.1326466,0,0,1.012934,0.04396944,0.04177097,0,0,0.836318,3.801003,0.836318,0,0.836318,6.000012,100,0.1392081,0.04594807,0.8103472,0,4.813937
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.242938,66.74684,40.42625,0,0,0,0,0,0,0,1.242938,0,0,1.242938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392081,0,0.9943502,0,5.796627
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.197759,67.78915,42.2354,0.4155637,0.4155637,0,0,0,0.4155637,288.2252,0.7603238,0,0,1.197759,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1392081,0.4571201,0.9582074,0,5.751448
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.399427,75.55148,43.94587,1.325947,1.325947,0.425,0,0.172125,1.325947,105.5417,0.4510623,0,0,1.399427,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1392081,1.458542,1.119542,1.7,5.953116
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.357627,76.54883,45.65634,0,0,0,0,0,0,0,1.357627,0,0,1.357627,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392081,0,1.086102,0,5.911316
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.10836,70.7328,46.57736,0,0,0,-1,0,0,0,1.10836,0,0,1.10836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392081,0,0.8866877,0,5.662048
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6024866,59.01859,46.93097,0,0,0,-1,0,0,0,0.6024866,0,0,0.6024866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392081,0,0.4819893,0,5.156176
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5412779,58.2164,47.41615,0.3622029,0.3622029,0,-1,0,0.3622029,149.4405,0.1600117,0,0,0.5412779,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1392081,0.3984232,0.4330223,0,5.094967
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1904021,50.60743,46.99675,0.153769,0.153769,0,-1,0,0.153769,123.8235,0.02854002,0,0,0.1904021,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1392081,0.1691459,0.1523217,0,4.744091
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05775064,46.60827,45.54121,1.559327,1.38,0,-1,0,1.38,4.184829,0,0.1793267,0.3352594,0.05775064,1.452632,1.38,0,0,0,4.553689,0,1.394881,-1.394881,4.529678,75.49449,0.1392081,1.715259,0.04620051,0,4.61144
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,44.24191,44.24191,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.549868,3.158808,0,0.9964669,-0.9964669,3.47931,57.98838,0.1392081,1.041308,0,0,3.158808
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,43.01663,43.01663,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.657053,2.162341,0,1.007478,-1.007478,2.417336,40.28885,0.1392081,1.052814,0,0,2.162341
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,41.72555,41.72555,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.776473,1.154864,0,0.8866279,-0.8866279,1.482748,24.71241,0.1392081,0.9265261,0,0,1.154864
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,40.54138,40.54138,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.761615,0.2682357,0,0.1153794,-0.1153794,1.361127,22.68541,0.1392081,0.1205715,0,0,0.2682357
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,39.76016,39.76016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.889814,0.1528563,0,0,0,1.361127,22.68541,0.1392081,0,0,0,0.1528563
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.889814,0.1528563,0,0,0,1.361127,22.68541,0.1392081,0,0,0,0.1528563
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,38.5102,38.5102,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.889814,0.1528563,0,0.1134773,-0.1134773,1.241511,20.69182,0.1392081,0.1185837,0,0,0.1528563
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,38.00035,38.00035,0.2328357,0.03741006,0,-1,0,0.03741006,0,0,0.1954256,0.2187092,0,0.03937901,0.03741006,0,0,5.0159,0.03937901,0,0.03937901,-0.03937901,1.200002,20,0.1392081,0.2561192,0,0,0.03937901
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,37.60563,37.60563,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392081,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,37.2109,37.2109,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392081,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,36.84085,36.84085,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1393436,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,36.65993,36.65993,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1395395,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05251415,37.32019,36.40501,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,53.4151,2.220446E-16,0,0,0.05251415,0,0,1.452632,1.38,2.338867,2.448709,1.432514,0,1.432514,5.14017,85.66933,0.1396782,0.1081446,0.04201132,1.7,2.501223
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09245849,38.72111,37.09578,0.1791878,0.1791878,0,0,0,0.1791878,51.59864,0,2.775558E-17,0,0.09245849,0.1886188,0.1791878,0,0,0.9063529,3.737971,0,0.09616029,-0.09616029,5.038808,83.97997,0.1396782,0.1971066,0.07396679,0,3.83043
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2064353,42.28675,38.57599,0.347016,0.347016,0,-1,0,0.347016,59.4887,0,0,0,0.2064353,0.36528,0.347016,0,0,1.013198,3.641811,0,0.1588447,-0.1588447,4.871371,81.18936,0.1396782,0.3817176,0.1651483,0,3.848246
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1609777,43.36434,40.45092,0.526679,0.526679,0,0,0,0.526679,30.56467,0,0,0,0.1609777,0.5543989,0.526679,0,0,1.189692,3.482966,0,0.3934212,-0.3934212,4.456669,74.27766,0.1396782,0.5793468,0.1287822,0,3.643944
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1021697,44.13468,42.27652,0,0,0,0,0,0,0,0,0,0,0.1021697,0,0,0,0,1.626827,3.089545,0.1021697,0,0.1021697,4.553596,75.8931,0.1396642,0,0.08173575,0,3.191715
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2219389,48.12822,43.98699,0,0,0,0,0,0,0,0,0,0,0.2219389,0,0,0,0,1.524657,3.181498,0.2219389,0,0.2219389,4.764145,79.40226,0.1396339,0,0.1775511,0,3.403437
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5786244,57.1603,45.69746,0.3503829,0.3503829,0,0,0,0.3503829,165.1406,0,0,0,0.5786244,0.3688241,0.3503829,0,0,1.302718,3.381243,0.2098003,0,0.2098003,4.963179,82.71949,0.1396052,0.3854212,0.4628995,0,3.959867
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4149321,54.73833,46.65137,0.4081291,0.4081291,0,-1,0,0.4081291,101.6669,5.551115E-17,0,0,0.4149321,0.4296096,0.4081291,0,0,1.092918,3.570063,0,0.01467746,-0.01467746,4.947708,82.46163,0.1396052,0.448942,0.3319457,0,3.984995
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2335207,51.42428,46.97208,1.553497,1.38,0,-1,0,1.38,16.92179,2.220446E-16,0.1734971,0.3288468,0.2335207,1.452632,1.38,0,0,1.109226,3.555386,0,1.219111,-1.219111,3.662652,61.04408,0.1396052,1.708847,0.1868166,0,3.788906
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1826728,50.92868,47.45726,0.6303634,0.6303634,0,-1,0,0.6303634,28.97897,0,1.110223E-16,0,0.1826728,0.6635404,0.6303634,0,0,2.463794,2.336275,0,0.4808676,-0.4808676,3.155773,52.59612,0.1396052,0.6933997,0.1461383,0,2.518948
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2041377,50.87471,46.99675,0.3734063,0.3734063,0,-1,0,0.3734063,54.66906,0,0,0,0.2041377,0.3930593,0.3734063,0,0,2.998091,1.855407,0,0.1889215,-0.1889215,2.956633,49.27711,0.1396052,0.4107469,0.1633102,0,2.059545
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.057682,46.60699,45.54121,1.154134,1.154134,0,-1,0,1.154134,4.99786,0,2.220446E-16,0,0.057682,1.214878,1.154134,0,0,3.208004,1.666486,0,1.157196,-1.157196,1.736841,28.94729,0.1396052,1.269547,0.0461456,0,1.724168
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,44.24191,44.24191,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.493777,0.5092897,0,0.2585203,-0.2585203,1.464337,24.40556,0.1396052,0.2701537,0,0,0.5092897
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,43.0413,43.0413,0.442692,0.238231,0,-1,0,0.238231,0,0,0.204461,0.2487302,0,0.2507694,0.238231,0,0,4.781022,0.2507694,0,0.2507694,-0.2507694,1.200002,20,0.1396052,0.4869611,0,0,0.2507694
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,41.72555,41.72555,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396052,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,40.54138,40.54138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396052,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,39.76016,39.76016,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396052,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,39.15985,39.15985,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396052,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,38.53487,38.53487,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396052,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,38.02502,38.02502,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396052,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,37.63029,37.63029,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396052,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,37.23557,37.23557,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396052,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,36.86552,36.86552,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397378,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,36.6846,36.6846,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1398538,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01433069,36.67844,36.42968,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.917526,0,0,0,0.01433069,0,0,1.208807,1.148366,2.299654,2.484,1.162697,0,1.162697,4.9214,82.02316,0.1400566,0.5403127,0.01146455,1.7,2.498331
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1408995,39.61106,37.12045,0.7927374,0.7927374,0,0,0,0.7927374,17.77379,0,0,0,0.1408995,0.8344604,0.7927374,0,0,1.136957,3.530427,0,0.693561,-0.693561,4.190322,69.83856,0.1400566,0.8720111,0.1127196,0,3.671327
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1285487,40.91623,38.62533,0.7825269,0.7825269,0,-1,0,0.7825269,16.42738,0,0,0,0.1285487,0.8237125,0.7825269,0,0,1.907581,2.836866,0,0.6951638,-0.6951638,3.457555,57.6258,0.1400566,0.8607796,0.102839,0,2.965415
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3849526,47.66155,40.50026,0.4580135,0.4580135,0,0,0,0.4580135,84.04831,0,0,0,0.3849526,0.4821194,0.4580135,0,0,2.679985,2.141702,0,0.09716685,-0.09716685,3.355132,55.91876,0.1400566,0.5038148,0.3079621,0,2.526655
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3211795,48.35224,42.35053,0.9709926,0.9709926,0,0,0,0.9709926,33.07744,0,0,0,0.3211795,1.022097,0.9709926,0,0,2.787948,2.044536,0,0.700918,-0.700918,2.6163,43.60491,0.1400566,1.068092,0.2569436,0,2.365715
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09737118,45.85141,44.061,0,0,0,0,0,0,0,0,0,0,0.09737118,0,0,0,0,3.566746,1.343618,0.09737118,0,0.09737118,2.708674,45.14448,0.1400433,0,0.07789695,0,1.440989
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2915785,51.32701,45.77147,0.2066353,0.2066353,0,0,0,0.2066353,141.1078,0,0,0,0.2915785,0.2175108,0.2066353,0,0,3.469375,1.431252,0.07406765,0,0.07406765,2.778941,46.31559,0.1400332,0.2272988,0.2332628,0,1.72283
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3405578,53.29077,46.71716,0.3606393,0.3606393,0,-1,0,0.3606393,94.43169,0,5.551115E-17,0,0.3405578,0.3796203,0.3606393,0,0,3.395307,1.497913,0,0.03906253,-0.03906253,2.737765,45.62933,0.1400332,0.3967032,0.2724462,0,1.83847
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1745066,50.34975,47.04609,0.6563205,0.6563205,0,-1,0,0.6563205,26.58863,0,0,0,0.1745066,0.6908637,0.6563205,0,0,3.43871,1.45885,0,0.5163571,-0.5163571,2.193477,36.55788,0.1400332,0.7219526,0.1396053,0,1.633357
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2916797,53.13076,47.5066,0.4992879,0.4992879,0,-1,0,0.4992879,58.41914,0,0,0,0.2916797,0.5255662,0.4992879,0,0,4.01244,0.942493,0,0.2338865,-0.2338865,1.946939,32.44892,0.1400332,0.5492167,0.2333438,0,1.234173
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.21669,51.17051,47.04609,0.5644795,0.5644795,0,-1,0,0.5644795,38.38757,0,1.110223E-16,0,0.21669,0.594189,0.5644795,0,0,4.272314,0.7086065,0,0.377499,-0.377499,1.54902,25.81695,0.1400332,0.6209275,0.173352,0,0.9252965
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05690861,46.63401,45.58233,0,0,0,-1,0,0,0,0,0,0,0.05690861,0,0,0,0,4.691757,0.3311075,0.05690861,0,0.05690861,1.603009,26.71676,0.1400255,0,0.04552688,0,0.3880161
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,44.26658,44.26658,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.634849,0.3823253,0,0.2176541,-0.2176541,1.373581,22.89297,0.1400255,0.2274485,0,0,0.3823253
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,43.06597,43.06597,0.5691797,0.1564376,0,-1,0,0.1564376,0,0,0.4127421,0.4696601,0,0.1646712,0.1564376,0,0,4.876687,0.1646712,0,0.1646712,-0.1646712,1.200002,20,0.1400255,0.6260977,0,0,0.1646712
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,41.75022,41.75022,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400255,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,40.59072,40.59072,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400255,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,39.78483,39.78483,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400255,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,39.1763,39.1763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400255,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,38.55132,38.55132,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400255,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,38.06614,38.06614,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400255,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,37.67964,37.67964,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400255,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,37.28491,37.28491,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400255,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,36.89019,36.89019,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1401432,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,36.70105,36.70105,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.140296,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3069854,41.95272,36.44613,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3069854,0,0,1.452632,1.38,2.299654,2.484,1.686985,0,1.686985,5.418783,90.31287,0.1403688,0,0.2455883,1.7,2.790985
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4839302,46.08115,37.16978,0,0,0,0,0,0,0,0,0,0,0.4839302,0,0,0,0,0.6126689,4.002287,0.4839302,0,0.4839302,5.87788,97.96447,0.1403029,0,0.3871442,0,4.486217
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7889265,53.96302,38.66645,0.1842279,0.1842279,0,-1,0,0.1842279,428.234,0.4662637,0,0,0.7889265,0.1939241,0.1842279,0,0,0.1287387,4.437824,0.1287387,0,0.1287387,6.000012,100,0.1402854,0.2026507,0.6311412,0,5.22675
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.027225,61.53573,40.56605,0.639561,0.639561,0,0,0,0.639561,160.614,0.3540025,0,0,1.027225,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1402854,0.7035171,0.8217797,0,5.580914
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.076066,64.90765,42.41632,1.1833,1.1833,0,0,0,1.1833,90.93772,2.220446E-16,0,0,1.076066,1.245579,1.1833,0,0,0,4.553689,0,0.1695129,-0.1695129,5.82133,97.02197,0.1402854,1.30163,0.8608531,0,5.629755
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.190467,69.94865,44.15145,0,0,0,0,0,0,0,1.002119,0,0,1.190467,0,0,0,0,0.1883477,4.384176,0.1883477,0,0.1883477,6.000012,100,0.1402598,0,0.9523733,0,5.574643
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.375796,77.36066,45.86192,0,0,0,0,0,0,0,1.375796,0,0,1.375796,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402598,0,1.100637,0,5.929485
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.312786,76.74978,46.83229,0.08573038,0.08573038,0,-1,0,0.08573038,1531.297,1.222544,0,0,1.312786,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1402598,0.09430341,1.050229,0,5.866475
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.094949,71.08601,47.16122,0.4011056,0.4011056,0,-1,0,0.4011056,272.9827,0.6727324,0,0,1.094949,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1402598,0.4412161,0.875959,0,5.648638
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8126622,64.53871,47.59706,0.9562017,0.9562017,0,-1,0,0.9562017,84.98857,0,0,0,0.8126622,1.006528,0.9562017,0,0,0,4.553689,0,0.1938659,-0.1938659,5.79566,96.59413,0.1402598,1.051822,0.6501298,0,5.366351
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3644565,54.21493,47.13655,0.09631616,0.09631616,0,-1,0,0.09631616,378.396,0.0476645,0,0,0.3644565,0.1013854,0.09631616,0,0,0.2154066,4.359823,0.2154066,0,0.2154066,6.000012,100,0.1402305,0.1059478,0.2915652,0,4.724279
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05584851,46.68879,45.65634,1.123357,1.123357,0,-1,0,1.123357,4.971571,0,0,0,0.05584851,1.182481,1.123357,0,0,0,4.553689,0,1.126633,-1.126633,4.812437,80.20712,0.1402305,1.235693,0.04467881,0,4.609538
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,44.31592,44.31592,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.251814,3.427056,0,0.09890502,-0.09890502,4.708182,78.46954,0.1402305,0.1033557,0,0,3.427056
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,43.09064,43.09064,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.361709,3.328151,0,0.1671063,-0.1671063,4.532036,75.53378,0.1402305,0.1746261,0,0,3.328151
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,41.76667,41.76667,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.547382,3.161045,0,0.1417669,-0.1417669,4.382601,73.0432,0.1402305,0.1481464,0,0,3.161045
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,40.59072,40.59072,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.704901,3.019278,0,0.2182216,-0.2182216,4.152575,69.20944,0.1402305,0.2280416,0,0,3.019278
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,39.80128,39.80128,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.94737,2.801056,0,0.1148613,-0.1148613,4.0315,67.19154,0.1402305,0.1200301,0,0,2.801056
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,39.20097,39.20097,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.074993,2.686195,0,0.08145119,-0.08145119,3.945643,65.76059,0.1402305,0.0851165,0,0,2.686195
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,38.55132,38.55132,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.165494,2.604744,0,0.06807722,-0.06807722,3.873884,64.5646,0.1402305,0.07114069,0,0,2.604744
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,38.06614,38.06614,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.241136,2.536667,0,0.1057597,-0.1057597,3.762403,62.7066,0.1402305,0.1105189,0,0,2.536667
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,37.67964,37.67964,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.358647,2.430907,0,0.2687616,-0.2687616,3.479104,57.98495,0.1402305,0.2808559,0,0,2.430907
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,37.28491,37.28491,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.657271,2.162145,0,0.1825114,-0.1825114,3.28672,54.77855,0.1402305,0.1907244,0,0,2.162145
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,36.89019,36.89019,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.860061,1.979634,0,0.002569245,-0.002569245,3.284012,54.73342,0.1402305,0.002684861,0,0,1.979634
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,36.72572,36.72572,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.862916,1.977065,0,0.1566941,-0.1566941,3.118841,51.98059,0.1402305,0.1637453,0,0,1.977065
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.272076,41.30675,36.44613,0.4334432,0.4334432,0,0,0,0.4334432,62.77086,0,0,0,0.272076,0.4562561,0.4334432,0,0,3.03702,1.820371,0,0.18418,-0.18418,2.924699,48.74488,0.1402305,0.4767876,0.2176608,0,2.092447
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.472225,45.8703,37.18623,0,0,0,0,0,0,0,0,0,0,0.472225,0,0,0,0,3.241665,1.636191,0.472225,0,0.472225,3.372691,56.2114,0.1401664,0,0.37778,0,2.108416
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5314984,48.64162,38.69112,0.2375922,0.2375922,0,-1,0,0.2375922,223.702,0,0,0,0.5314984,0.250097,0.2375922,0,0,2.76944,2.061193,0.2814014,0,0.2814014,3.639652,60.66074,0.1401282,0.2613514,0.4251987,0,2.592691
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7543402,55.35347,40.59072,0.01276999,0.01276999,0,0,0,0.01276999,5907.133,0,0,0,0.7543402,0.01344209,0.01276999,0,0,2.488039,2.314454,0.7408981,0,0.7408981,4.342529,72.37534,0.1400277,0.01404699,0.6034721,0,3.068794
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9499852,61.93741,42.49033,0.2255922,0.2255922,0,0,0,0.2255922,421.1072,0,0,0,0.9499852,0.2374655,0.2255922,0,0,1.74714,2.981263,0.7125197,0,0.7125197,5.018485,83.64124,0.1399313,0.2481515,0.7599881,0,3.931248
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.097022,67.56832,44.20079,0,0,0,0,0,0,0,0.06240157,0,0,1.097022,0,0,0,0,1.034621,3.62253,1.034621,0,1.034621,6.000012,100,0.1397914,0,0.8776178,0,4.719553
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5526096,56.86125,45.93593,0.9034599,0.9034599,0,0,0,0.9034599,61.16592,0,1.110223E-16,0,0.5526096,0.9510104,0.9034599,0,0,0,4.553689,0,0.3984009,-0.3984009,5.58006,93.00082,0.1397914,0.9938059,0.4420877,0,5.106298
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9469731,66.96627,46.88163,1.476534,1.38,0,-1,0,1.38,68.62124,2.220446E-16,0.09653448,0.2441879,0.9469731,1.452632,1.38,0,0,0.4426676,4.155288,0,0.5056585,-0.5056585,5.04705,84.11732,0.1397914,1.624188,0.7575785,0,5.102261
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.673504,60.87167,47.18589,0.6571227,0.6571227,0,-1,0,0.6571227,102.4929,0,0,0,0.673504,0.6917081,0.6571227,0,0,1.00451,3.64963,0,0.01820417,-0.01820417,5.027861,83.79752,0.1397914,0.722835,0.5388032,0,4.323133
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4221276,55.94029,47.6464,0,0,0,-1,0,0,0,0,0,0,0.4221276,0,0,0,0,1.024737,3.631425,0.4221276,0,0.4221276,5.428326,90.47192,0.1397345,0,0.3377021,0,4.053553
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.221248,51.37815,47.16122,0,0,0,-1,0,0,0,0,0,0,0.221248,0,0,0,0,0.6026097,4.01134,0.221248,0,0.221248,5.63822,93.97015,0.1397046,0,0.1769984,0,4.232588
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05333467,46.64202,45.65634,0.6615123,0.6615123,0,-1,0,0.6615123,8.062536,0,1.110223E-16,0,0.05333467,0.6963288,0.6615123,0,0,0.3813617,4.210464,0,0.642994,-0.642994,4.960445,82.67392,0.1397046,0.7276635,0.04266774,0,4.263798
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,44.31592,44.31592,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.0958,3.567469,0,0.7882318,-0.7882318,4.129576,68.82613,0.1397046,0.8237022,0,0,3.567469
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,43.09064,43.09064,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.971613,2.779238,0,0.3608969,-0.3608969,3.749157,62.48583,0.1397046,0.3771372,0,0,2.779238
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,41.76667,41.76667,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.372609,2.418341,0,1.06397,-1.06397,2.627634,43.79382,0.1397046,1.111849,0,0,2.418341
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,40.59072,40.59072,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.554798,1.354371,0,0.2091355,-0.2091355,2.407186,40.11969,0.1397046,0.2185466,0,0,1.354371
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,39.80128,39.80128,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.787171,1.145235,0,0.2424902,-0.2424902,2.151579,35.85958,0.1397046,0.2534023,0,0,1.145235
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,39.20097,39.20097,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.056604,0.9027449,0,0.04768469,-0.04768469,2.101315,35.02185,0.1397046,0.0498305,0,0,0.9027449
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,38.57599,38.57599,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.109588,0.8550602,0,0.03719774,-0.03719774,2.062105,34.36835,0.1397046,0.03887163,0,0,0.8550602
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,38.09081,38.09081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.150918,0.8178625,0,0,0,2.062105,34.36835,0.1397046,0,0,0,0.8178625
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,37.69608,37.69608,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.150918,0.8178625,0,0.1725927,-0.1725927,1.880176,31.33621,0.1397046,0.1803593,0,0,0.8178625
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,37.28491,37.28491,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.342688,0.6452698,0,0.1919709,-0.1919709,1.677821,27.96363,0.1397046,0.2006095,0,0,0.6452698
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,36.91486,36.91486,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.555989,0.4532989,0,0.1631286,-0.1631286,1.505869,25.09776,0.1397046,0.1704694,0,0,0.4532989
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,36.72572,36.72572,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.737243,0.2901703,0,0.08160703,-0.08160703,1.419847,23.66408,0.1397046,0.08527935,0,0,0.2901703
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2069031,40.14021,36.4708,1.357039,1.357039,1.7,0,0.5202,1.357039,15.24666,0,0,0,0.2069031,0,0,0.3429614,0.3258133,4.827918,0.2085633,0.5327164,0,0.5327164,1.925227,32.08704,0.1397907,1.492743,0.1655225,1.7,0.4154664
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.544716,47.32207,37.2109,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,192.8863,0,0,0,0.544716,0,0,1.417597,1.346717,4.295201,0.6880081,1.891433,0,1.891433,3.719598,61.99318,0.1399085,0.3106429,0.4357728,1.7,1.232724
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6290727,50.67514,38.74046,0.1340897,0.1340897,0,-1,0,0.1340897,469.1433,0,0,0,0.6290727,0.141147,0.1340897,0,0,2.403768,2.390298,0.4879257,0,0.4879257,4.182485,69.70794,0.1398428,0.1474986,0.5032582,0,3.019371
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6992584,54.26668,40.68118,0,0,0,0,0,0,0,0,0,0,0.6992584,0,0,0,0,1.915842,2.829431,0.6992584,0,0.6992584,4.84586,80.76417,0.1397488,0,0.5594068,0,3.52869
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.155584,67.1162,42.58078,1.016723,1.016723,0,0,0,1.016723,113.6578,0,0,0,1.155584,1.070235,1.016723,0,0,1.216583,3.458764,0.0853499,0,0.0853499,4.92683,82.11366,0.1397373,1.118395,0.9244675,0,4.614348
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.279917,72.62469,44.3406,0,0,0,0,0,0,0,0.1486837,0,0,1.279917,0,0,0,0,1.131233,3.535579,1.131233,0,1.131233,6.000012,100,0.1395854,0,1.023934,0,4.815496
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.126689,70.59834,46.06751,1.091382,1.091382,0,0,0,1.091382,103.235,0,0,0,1.126689,1.148823,1.091382,0,0,0,4.553689,0,0.02213477,-0.02213477,5.97668,99.61113,0.1395854,1.200521,0.901351,0,5.680377
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.785599,63.1958,46.97208,0.1996186,0.1996186,0,-1,0,0.1996186,393.55,0.55088,0,0,0.785599,0.2101248,0.1996186,0,0,0.02459419,4.531554,0.02459419,0,0.02459419,6.000012,100,0.1395821,0.2195804,0.6284792,0,5.317153
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3194802,53.47536,47.30102,0.3563947,0.3563947,0,-1,0,0.3563947,89.64222,0,5.551115E-17,0,0.3194802,0.3751523,0.3563947,0,0,0,4.553689,0,0.0556722,-0.0556722,5.941329,99.02194,0.1395821,0.3920342,0.2555841,0,4.873169
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08546146,49.29431,47.68752,0.4794993,0.4794993,0,-1,0,0.4794993,17.82306,0,1.110223E-16,0,0.08546146,0.5047361,0.4794993,0,0,0.061858,4.498017,0,0.4192747,-0.4192747,5.499374,91.65605,0.1395821,0.5274493,0.06836917,0,4.583478
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1170078,49.42884,47.22701,0.07410478,0.07410478,0,-1,0,0.07410478,157.895,0,0,0,0.1170078,0.07800503,0.07410478,0,0,0.5277188,4.078742,0.03900272,0,0.03900272,5.536375,92.27274,0.1395769,0.08151525,0.0936062,0,4.19575
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0164629,46.02518,45.72213,1.285658,1.285658,0,-1,0,1.285658,1.280504,0,4.440892E-16,0.03422328,0.0164629,1.353324,1.285658,0,0,0.488716,4.113844,0,1.336861,-1.336861,4.1272,68.78653,0.1395769,1.414223,0.01317032,0,4.130307
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,44.35704,44.35704,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.974117,2.776984,0,0.5303215,-0.5303215,3.568192,59.46975,0.1395769,0.554186,0,0,2.776984
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,43.13176,43.13176,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.563363,2.246662,0,1.401947,-1.401947,2.09041,34.84011,0.1395769,1.465034,0,0,2.246662
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,41.81601,41.81601,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.121082,0.8447154,0,0.3969656,-0.3969656,1.671972,27.86615,0.1395769,0.414829,0,0,0.8447154
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,40.61539,40.61539,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.562155,0.4477498,0,0.2648291,-0.2648291,1.392818,23.21358,0.1395769,0.2767464,0,0,0.4477498
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,39.82595,39.82595,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.856409,0.1829207,0,0.1634648,-0.1634648,1.220511,20.3418,0.1395769,0.1708207,0,0,0.1829207
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,39.25031,39.25031,0.1898902,0.01848311,0,-1,0,0.01848311,0,0,0.1714071,0.1903961,0,0.0194559,0.01848311,0,0,5.038037,0.0194559,0,0.0194559,-0.0194559,1.200002,20,0.1395769,0.2088792,0,0,0.0194559
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,38.60066,38.60066,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395769,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,38.14015,38.14015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395769,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,37.72075,37.72075,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395769,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,37.32603,37.32603,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395769,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.93953,36.93953,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397271,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,36.75039,36.75039,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1398424,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3385291,42.59241,36.49547,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,92.14787,0,0,0,0.3385291,0,0,1.332624,1.265993,2.299654,2.484,1.604522,0,1.604522,5.340551,89.00901,0.1399978,0.4041135,0.2708233,1.7,2.822529
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6380919,49.22729,37.23557,0.3316692,0.3316692,0,0,0,0.3316692,192.388,0,0,0,0.6380919,0.3491255,0.3316692,0,0,0.6951324,3.92807,0.2889664,0,0.2889664,5.614689,93.57796,0.1399591,0.3648362,0.5104735,0,4.566162
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.67896,51.76352,38.78979,0.4268411,0.4268411,0,-1,0,0.4268411,159.0662,0,0,0,0.67896,0.4493064,0.4268411,0,0,0.406166,4.188139,0.2296536,0,0.2296536,5.832558,97.2091,0.1399283,0.4695252,0.5431679,0,4.867099
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5799477,51.81614,40.73052,0,0,0,0,0,0,0,0.4034352,0,0,0.5799477,0,0,0,0,0.1765125,4.394828,0.1765125,0,0.1765125,6.000012,100,0.1399047,0,0.4639582,0,4.974775
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9326115,61.70754,42.64657,0.2385532,0.2385532,0,0,0,0.2385532,390.9449,0.6815029,0,0,0.9326115,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1399047,0.2624085,0.7460892,0,5.4863
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7535685,59.58385,44.40638,0.3288743,0.3288743,0,0,0,0.3288743,229.1357,0.4073849,0,0,0.7535685,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1399047,0.3617618,0.6028547,0,5.307257
