Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,41.47063,41.47063,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.246042,1.632251,0,0.157217,-0.157217,2.754825,45.91365,0.1414302,0.1642917,0,0,1.632251
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,40.65651,40.65651,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.420728,1.475034,0,0.2787125,-0.2787125,2.461036,41.01719,0.1414302,0.2912546,0,0,1.475034
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,39.99041,39.99041,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.730408,1.196321,0,0.1300462,-0.1300462,2.323955,38.73251,0.1414302,0.1358983,0,0,1.196321
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,39.25031,39.25031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.874904,1.066275,0,0,0,2.323955,38.73251,0.1414302,0,0,0,1.066275
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,38.76513,38.76513,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.874904,1.066275,0,0.1346968,-0.1346968,2.181972,36.36613,0.1414302,0.1407581,0,0,1.066275
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,38.29639,38.29639,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.024567,0.9315785,0,0.2153207,-0.2153207,1.955004,32.58334,0.1414302,0.2250102,0,0,0.9315785
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,37.83588,37.83588,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.263813,0.7162578,0,0.1640958,-0.1640958,1.782032,29.70048,0.1414302,0.1714801,0,0,0.7162578
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.446141,0.5521619,0,0,0,1.782032,29.70048,0.1414302,0,0,0,0.5521619
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.00929598,37.42235,37.26024,0.1805823,0.1805823,0,0,0,0.1805823,5.147781,0,2.775558E-17,0,0.00929598,0.1900866,0.1805823,0,0,4.446141,0.5521619,0,0.1807906,-0.1807906,1.591462,26.52432,0.1414302,0.1986405,0.007436783,0,0.5614579
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1206963,39.13247,37.00532,0,0,0,0,0,0,0,0,0,0,0.1206963,0,0,0,0,4.647019,0.3713714,0.1206963,0,0.1206963,1.705965,28.43269,0.1414149,0,0.09655702,0,0.4920676
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1087652,39.86014,37.93456,0.2302134,0.2302134,0,0,0,0.2302134,47.24537,0,5.551115E-17,0,0.1087652,0.2423299,0.2302134,0,0,4.526323,0.479998,0,0.1335647,-0.1335647,1.565175,26.0862,0.1414149,0.2532347,0.08701213,0,0.5887632
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3542466,46.69578,40.14666,0.5724223,0.5724223,0,-1,0,0.5724223,61.88554,0,0,0.233246,0.3542466,0.6025497,0.5724223,0,0,4.674728,0.3464333,0,0.2483031,-0.2483031,1.303441,21.72397,0.1414149,0.6296645,0.2833973,0,0.7006798
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1799376,45.95742,42.64657,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,29.65112,0,0,0,0.1799376,0,0,1.093151,1.038493,4.950621,0.09813012,1.218431,0,1.218431,2.459346,40.98901,0.1416046,0.6675342,0.1439501,1.7,0.2780677
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09684044,46.70669,44.91623,1.283478,1.283478,1.7,0,0.5202,1.283478,7.545158,0,0,0,0.09684044,0,0,0.4165221,0.395696,3.73219,1.194718,0.4925365,0,0.4925365,2.926607,48.77668,0.1416804,1.411826,0.07747235,1.7,1.291558
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1198199,49.10698,46.85696,1.107295,1.107295,1.7,0,0.5202,1.107295,10.82096,0,0,0,0.1198199,0,0,0.5927054,0.5630701,3.239654,1.638001,0.6828899,0,0.6828899,3.574453,59.5741,0.1417859,1.218024,0.09585589,1.7,1.75782
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1295486,51.265,48.79768,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,19.5443,0,0,0,0.1295486,0,0,1.037154,0.9852964,2.556764,2.252602,1.114845,0,1.114845,4.632088,77.20131,0.1419597,0.7291304,0.1036389,1.7,2.38215
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1307306,52.37486,49.86672,1.151322,1.151322,0,-1,0,1.151322,11.35483,0,0,0,0.1307306,1.211917,1.151322,0,0,1.441919,3.255962,0,1.081187,-1.081187,3.492417,58.20683,0.1419597,1.266454,0.1045845,0,3.386693
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2157123,54.28854,50.09698,0.4239607,0.4239607,0,-1,0,0.4239607,50.88025,0,5.551115E-17,0,0.2157123,0.4462744,0.4239607,0,0,2.643237,2.174775,0,0.2305622,-0.2305622,3.249383,54.15628,0.1419597,0.4663568,0.1725698,0,2.390488
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06802386,51.71711,50.41769,0.5636874,0.5636874,0,-1,0,0.5636874,12.06766,0,1.110223E-16,0,0.06802386,0.5933551,0.5636874,0,0,2.899417,1.944213,0,0.5253313,-0.5253313,2.695635,44.92717,0.1419597,0.6200562,0.05441909,0,2.012237
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.0374523,50.34547,49.63647,1.184468,1.184468,0,-1,0,1.184468,3.161951,0,2.220446E-16,0,0.0374523,1.246809,1.184468,0,0,3.483119,1.418882,0,1.209356,-1.209356,1.420862,23.68098,0.1419597,1.302915,0.02996184,0,1.456334
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01818202,48.16667,47.82732,0,0,0,-1,0,0,0,0,0,0,0.01818202,0,0,0,0,4.826848,0.2095257,0.01818202,0,0.01818202,1.438111,23.96847,0.1419574,0,0.01454562,0,0.2277077
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,46.06751,46.06751,0.5503991,0.214595,0,-1,0,0.214595,0,0,0.3358041,0.390844,0,0.2258895,0.214595,0,0,4.808666,0.2258895,0,0.2258895,-0.2258895,1.200002,20,0.1419574,0.6054391,0,0,0.2258895
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,44.35704,44.35704,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419574,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,42.87683,42.87683,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419574,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,41.51175,41.51175,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419574,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419574,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,40.03153,40.03153,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419574,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,39.29142,39.29142,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419574,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,38.78979,38.78979,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419574,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,38.32106,38.32106,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419574,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,37.86055,37.86055,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419574,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,37.46583,37.46583,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1421338,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0132098,37.5154,37.28491,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0132098,0,0,1.452632,1.38,3.72246,1.203475,1.39321,0,1.39321,3.790292,63.1714,0.1422354,0,0.01056784,1.7,1.216685
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1155221,39.0651,37.02999,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,30.23155,0,0,0,0.1155221,0,0,1.317876,1.251982,2.32925,2.457364,1.367504,0,1.367504,5.08762,84.7935,0.1424071,0.4203369,0.09241771,1.7,2.572886
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2969967,43.37587,38.00035,0,0,0,0,0,0,0,0,0,0,0.2969967,0,0,0,0,0.9617459,3.688118,0.2969967,0,0.2969967,5.369376,89.48941,0.1423694,0,0.2375974,0,3.985114
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4006351,47.72615,40.27001,0.2820489,0.2820489,0,-1,0,0.2820489,142.0445,0,0,0,0.4006351,0.2968936,0.2820489,0,0,0.6647491,3.955415,0.1037415,0,0.1037415,5.467793,91.12971,0.1423562,0.3102538,0.3205081,0,4.35605
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4989704,52.35836,42.78637,0.302381,0.302381,0,0,0,0.302381,165.0138,0,0,0,0.4989704,0.3182957,0.302381,0,0,0.5610077,4.048782,0.1806746,0,0.1806746,5.639196,93.98642,0.1423332,0.3326191,0.3991763,0,4.547752
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1262163,47.42512,45.0807,0.3607701,0.3607701,0,0,0,0.3607701,34.98523,0,5.551115E-17,0,0.1262163,0.379758,0.3607701,0,0,0.3803331,4.211389,0,0.2535417,-0.2535417,5.37194,89.53215,0.1423332,0.3968471,0.100973,0,4.337605
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1764332,50.38704,47.04609,0.3666577,0.3666577,0,0,0,0.3666577,48.1193,0,0,0,0.1764332,0.3859555,0.3666577,0,0,0.6620461,3.957847,0,0.2095224,-0.2095224,5.151084,85.85123,0.1423332,0.4033235,0.1411465,0,4.134281
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3155977,55.20644,49.03616,1.552602,1.552602,1.7,0,0.5202,1.552602,20.32702,0,0,0,0.3155977,0,0,0.1473977,0.1400278,0.8948488,3.748325,0.4556256,0,0.4556256,5.583328,93.05528,0.1423964,1.707862,0.2524782,1.7,4.063923
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2901311,55.69766,50.00652,0.3678956,0.3678956,0,-1,0,0.3678956,78.86234,0,0,0,0.2901311,0.3872586,0.3678956,0,0,0.4392232,4.158388,0,0.09712748,-0.09712748,5.480947,91.34893,0.1423964,0.4046852,0.2321049,0,4.448519
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2102054,54.36453,50.27789,0.2786884,0.2786884,0,-1,0,0.2786884,75.42667,0,0,0,0.2102054,0.2933562,0.2786884,0,0,0.5471426,4.061261,0,0.08315084,-0.08315084,5.393298,89.88812,0.1423964,0.3065573,0.1681643,0,4.271466
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2057404,54.61332,50.60683,0.7862193,0.7862193,0,-1,0,0.7862193,26.16832,0,1.110223E-16,0,0.2057404,0.8275993,0.7862193,0,0,0.6395324,3.97811,0,0.6218589,-0.6218589,4.737802,78.9632,0.1423964,0.8648413,0.1645923,0,4.18385
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1231624,52.12712,49.76804,0.2055884,0.2055884,0,-1,0,0.2055884,59.90729,0,2.775558E-17,0,0.1231624,0.2164089,0.2055884,0,0,1.330487,3.356251,0,0.09324642,-0.09324642,4.639511,77.32503,0.1423964,0.2261473,0.09852996,0,3.479413
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01392052,48.27645,48.01646,0.4945096,0.4945096,0,-1,0,0.4945096,2.815014,0,5.551115E-17,0,0.01392052,0.5205364,0.4945096,0,0,1.434094,3.263005,0,0.5066159,-0.5066159,4.105491,68.42471,0.1423964,0.5439606,0.01113641,0,3.276925
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,46.20731,46.20731,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,1.997,2.756389,0,0.5174626,-0.5174626,3.560038,59.33384,0.1423964,0.5407485,0,0,2.756389
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,44.49684,44.49684,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.571959,2.238926,0,0.4480615,-0.4480615,3.087739,51.46222,0.1423964,0.4682243,0,0,2.238926
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,42.97551,42.97551,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.069805,1.790864,0,1.324213,-1.324213,1.691896,28.19822,0.1423964,1.383802,0,0,1.790864
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,41.58575,41.58575,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.541152,0.4666516,0,0.05717439,-0.05717439,1.631629,27.19377,0.1423964,0.05974724,0,0,0.4666516
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,40.73052,40.73052,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.60468,0.4094772,0,0.13684,-0.13684,1.487387,24.78974,0.1423964,0.1429978,0,0,0.4094772
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,40.0562,40.0562,0.1442283,0.1442283,0,-1,0,0.1442283,0,0,0,0,0,0.1518193,0.1442283,0,0,4.756724,0.2726372,0,0.1518193,-0.1518193,1.327356,22.12255,0.1423964,0.1586511,0,0,0.2726372
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,39.31609,39.31609,0.1185229,0.114777,0,-1,0,0.114777,0,0,0.003745876,0.01559816,0,0.1208179,0.114777,0,0,4.925412,0.1208179,0,0.1208179,-0.1208179,1.200002,20,0.1423964,0.1303752,0,0,0.1208179
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,38.83091,38.83091,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423964,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,38.3704,38.3704,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423964,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,37.90989,37.90989,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423964,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,37.51517,37.51517,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1425735,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02857649,37.8256,37.32603,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.96823,2.220446E-16,0,0,0.02857649,0,0,1.452632,1.38,3.738754,1.188811,1.408576,0,1.408576,3.789412,63.15674,0.1427031,0.1258965,0.02286119,1.7,1.217387
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1825975,40.31296,37.07111,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,54.7059,2.220446E-16,0,0,0.1825975,0,0,1.36622,1.297909,2.330177,2.456529,1.480506,0,1.480506,5.193944,86.56555,0.1428591,0.3671583,0.146078,1.7,2.639127
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5500087,48.32563,38.04969,0.2365168,0.2365168,0,0,0,0.2365168,232.5453,0,0,0,0.5500087,0.2489651,0.2365168,0,0,0.8496709,3.788985,0.3010437,0,0.3010437,5.479538,91.32546,0.1428209,0.2601685,0.440007,0,4.338994
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7517971,55.04279,40.36047,0.3621391,0.3621391,0,-1,0,0.3621391,207.599,0,0,0,0.7517971,0.3811991,0.3621391,0,0,0.5486273,4.059925,0.370598,0,0.370598,5.831119,97.18512,0.1427739,0.398353,0.6014377,0,4.811721
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8757793,60.7013,42.92617,0,0,0,0,0,0,0,0.69775,0,0,0.8757793,0,0,0,0,0.1780293,4.393463,0.1780293,0,0.1780293,6.000012,100,0.1427513,0,0.7006235,0,5.269242
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9974239,66.28983,45.23695,0.504086,0.504086,0,0,0,0.504086,197.8678,0.466807,0,0,0.9974239,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1427513,0.5544946,0.7979391,0,5.551113
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.180754,73.48655,47.22701,0,0,0,0,0,0,0,1.180754,0,0,1.180754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427513,0,0.9446035,0,5.734443
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.077814,73.1228,49.21707,0,0,0,0,0,0,0,1.077814,0,0,1.077814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427513,0,0.8622514,0,5.631503
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9925342,72.08285,50.23677,0,0,0,-1,0,0,0,0.9925342,0,0,0.9925342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427513,0,0.7940274,0,5.546223
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5398371,61.4832,50.46703,0.5953336,0.5953336,0,-1,0,0.5953336,90.67809,0,0,0,0.5398371,0.6266669,0.5953336,0,0,0,4.553689,0,0.08682983,-0.08682983,5.908485,98.47456,0.1427513,0.6548669,0.4318697,0,5.093526
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4341153,59.52781,50.78774,0.4969462,0.4969462,0,-1,0,0.4969462,87.35659,0,0,0,0.4341153,0.5231013,0.4969462,0,0,0.09647759,4.466859,0,0.08898599,-0.08898599,5.814686,96.91124,0.1427513,0.5466408,0.3472922,0,4.900974
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.333691,56.54007,49.95718,0.9871678,0.9871678,0,-1,0,0.9871678,33.80286,0,0,0,0.333691,1.039124,0.9871678,0,0,0.1953509,4.377873,0,0.705433,-0.705433,5.071094,84.51807,0.1427513,1.085885,0.2669528,0,4.711564
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01984261,48.52746,48.15625,0,0,0,-1,0,0,0,0,0,0,0.01984261,0,0,0,0,0.9791654,3.67244,0.01984261,0,0.01984261,5.089919,84.8318,0.1427488,0,0.01587408,0,3.692283
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,46.34711,46.34711,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9593228,3.690298,0,0.1273525,-0.1273525,4.955677,82.59445,0.1427488,0.1330834,0,0,3.690298
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,44.5873,44.5873,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.100826,3.562946,0,0.6872545,-0.6872545,4.231247,70.52065,0.1427488,0.718181,0,0,3.562946
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,43.06597,43.06597,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.864442,2.875691,0,1.256269,-1.256269,2.907023,48.45029,0.1427488,1.312801,0,0,2.875691
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,41.65154,41.65154,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.260297,1.619422,0,0.1624513,-0.1624513,2.735784,45.59632,0.1427488,0.1697616,0,0,1.619422
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,40.77164,40.77164,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.440798,1.456971,0,0.1780887,-0.1780887,2.548062,42.46762,0.1427488,0.1861027,0,0,1.456971
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,40.10554,40.10554,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.638674,1.278882,0,0.1767005,-0.1767005,2.361804,39.36332,0.1427488,0.184652,0,0,1.278882
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,39.34076,39.34076,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.835008,1.102182,0,0.1888565,-0.1888565,2.162731,36.04545,0.1427488,0.197355,0,0,1.102182
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,38.85558,38.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.044849,0.913325,0,0,0,2.162731,36.04545,0.1427488,0,0,0,0.913325
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,38.39507,38.39507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.044849,0.913325,0,0,0,2.162731,36.04545,0.1427488,0,0,0,0.913325
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,37.90989,37.90989,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.044849,0.913325,0,0.05575363,-0.05575363,2.103962,35.06596,0.1427488,0.05826255,0,0,0.913325
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,37.51517,37.51517,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.106797,0.8575714,0,0.214426,-0.214426,1.877937,31.29889,0.1427488,0.2240752,0,0,0.8575714
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01376942,37.56636,37.32603,0.06617169,0.06617169,0,0,0,0.06617169,20.80862,0,0,0,0.01376942,0.06965441,0.06617169,0,0,4.345048,0.6431454,0,0.055885,-0.055885,1.819029,30.31709,0.1427488,0.07278886,0.01101553,0,0.6569148
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2882663,42.25167,37.07111,0.381901,0.381901,0,0,0,0.381901,75.48196,0,5.551115E-17,0,0.2882663,0.402001,0.381901,0,0,4.407143,0.5872604,0,0.1137347,-0.1137347,1.699142,28.31898,0.1427488,0.4200911,0.2306131,0,0.8755267
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4695015,46.74901,38.06614,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,67.24674,0,0,0,0.4695015,0,0,1.001823,0.9517315,4.533514,0.4735257,1.421233,0,1.421233,3.047442,50.7906,0.1429119,0.7679951,0.3756012,1.7,0.9430272
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3698177,47.34109,40.47559,0,0,0,-1,0,0,0,0,0,0,0.3698177,0,0,0,0,3.112282,1.752635,0.3698177,0,0.3698177,3.398282,56.63792,0.142865,0,0.2958542,0,2.122453
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7073327,57.09727,43.09064,0.5402619,0.5402619,0,0,0,0.5402619,130.924,0,0,0,0.7073327,0.5686968,0.5402619,0,0,2.742464,2.085471,0.1386359,0,0.1386359,3.529804,58.82994,0.1428474,0.5942881,0.5658661,0,2.792804
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7846583,61.43258,45.42608,0,0,0,0,0,0,0,0,0,0,0.7846583,0,0,0,0,2.603828,2.210244,0.7846583,0,0.7846583,4.274196,71.23646,0.1427481,0,0.6277266,0,2.994902
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8110752,64.2958,47.41615,0.267332,0.267332,0,0,0,0.267332,303.3961,0,0,0,0.8110752,0.2814022,0.267332,0,0,1.81917,2.916436,0.529673,0,0.529673,4.776688,79.61131,0.1426812,0.2940653,0.6488601,0,3.727511
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6720747,63.28604,49.39799,0.4080067,0.4080067,0,0,0,0.4080067,164.7215,0,0,0,0.6720747,0.4294807,0.4080067,0,0,1.289497,3.393142,0.242594,0,0.242594,5.006833,83.44704,0.1426505,0.4488074,0.5376598,0,4.065217
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2919873,56.16323,50.41769,0.6375322,0.6375322,0,-1,0,0.6375322,45.79962,0,0,0,0.2919873,0.6710865,0.6375322,0,0,1.046903,3.611476,0,0.3790992,-0.3790992,4.607227,76.78696,0.1426505,0.7012854,0.2335898,0,3.903464
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2695824,55.99598,50.69728,0.2711267,0.2711267,0,-1,0,0.2711267,99.43039,0,0,0,0.2695824,0.2853966,0.2711267,0,0,1.468124,3.232377,0,0.0158142,-0.0158142,4.590558,76.50914,0.1426505,0.2982394,0.2156659,0,3.50196
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3311032,57.55374,50.97688,0.8847255,0.8847255,0,-1,0,0.8847255,37.4244,0,0,0,0.3311032,0.93129,0.8847255,0,0,1.485695,3.216563,0,0.6001868,-0.6001868,3.957905,65.96495,0.1426505,0.973198,0.2648826,0,3.547666
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07615018,51.55003,50.09698,0.8859897,0.8859897,0,-1,0,0.8859897,8.594928,0,1.110223E-16,0,0.07615018,0.9326207,0.8859897,0,0,2.15257,2.616376,0,0.8564705,-0.8564705,3.055106,50.91833,0.1426505,0.9745886,0.06092014,0,2.692526
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,48.33717,48.33717,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.104203,1.759906,0,0.1429218,-0.1429218,2.904453,48.40746,0.1426505,0.1493533,0,0,1.759906
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,46.51157,46.51157,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.263005,1.616984,0,0.3988392,-0.3988392,2.48404,41.40058,0.1426505,0.4167869,0,0,1.616984
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,44.7271,44.7271,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.70616,1.218145,0,0.3067535,-0.3067535,2.160693,36.01148,0.1426505,0.3205574,0,0,1.218145
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,43.1811,43.1811,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,4.046998,0.9113912,0,0.5476257,-0.5476257,1.583445,26.3907,0.1426505,0.5722689,0,0,0.9113912
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,41.75022,41.75022,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.65547,0.3637655,0,0.1536101,-0.1536101,1.421526,23.69205,0.1426505,0.1605226,0,0,0.3637655
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,40.87032,40.87032,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0.0009561752,0,0.1919653,0.1823671,0,0,4.826149,0.2101554,0,0.1919653,-0.1919653,1.219176,20.31956,0.1426505,0.2006038,0,0,0.2101554
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,40.17133,40.17133,0.1406894,0.01728053,0,-1,0,0.01728053,0,0,0.1234089,0.1374778,0,0.01819003,0.01728053,0,0,5.039443,0.01819003,0,0.01819003,-0.01819003,1.200002,20,0.1426505,0.1547583,0,0,0.01819003
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,39.41478,39.41478,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426505,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,38.90492,38.90492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426505,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,38.43619,38.43619,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426505,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,37.93456,37.93456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426505,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,37.56451,37.56451,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1427875,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03968132,38.04535,37.3507,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,57.29041,0,0,0,0.03968132,0,0,1.452632,1.38,3.679654,1.242,1.419681,0,1.419681,3.856013,64.26676,0.1429024,0.07618981,0.03174505,1.7,1.281681
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4083424,44.51566,37.07111,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,107.6491,0,0,0,0.4083424,0,0,1.320673,1.254639,2.259973,2.519713,1.662982,0,1.662982,5.433656,90.56075,0.1430339,0.4172599,0.3266739,1.7,2.928056
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8453622,54.54552,38.09081,0,0,0,0,0,0,0,0.2483707,0,0,0.8453622,0,0,0,0,0.5969915,4.016397,0.5969915,0,0.5969915,6.000012,100,0.1429586,0,0.6762897,0,4.861759
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9992596,60.87121,40.56605,0.5565289,0.5565289,0,-1,0,0.5565289,179.5521,0.4134396,0,0,0.9992596,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1429586,0.6121818,0.7994077,0,5.552948
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.254193,70.54274,43.24688,0.8643349,0.8643349,0,0,0,0.8643349,145.105,0.3443667,0,0,1.254193,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1429586,0.9507684,1.003354,0,5.807882
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.401718,77.80853,45.607,0.8045238,0.8045238,0,0,0,0.8045238,174.2296,0.5548514,0,0,1.401718,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1429586,0.8849761,1.121375,0,5.955408
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.387847,80.02547,47.59706,0.4683661,0.4683661,0,0,0,0.4683661,296.3168,0.8948303,0,0,1.387847,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1429586,0.5152026,1.110278,0,5.941536
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.267945,78.97609,49.58713,0,0,0,0,0,0,0,1.267945,0,0,1.267945,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429586,0,1.014356,0,5.821634
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.019466,73.28699,50.64795,0.6078361,0.6078361,0,-1,0,0.6078361,167.7205,0.3796381,0,0,1.019466,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1429586,0.6686198,0.8155725,0,5.573154
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9236396,71.06498,50.88642,0.5303001,0.5303001,0,-1,0,0.5303001,174.173,0.365429,0,0,0.9236396,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1429586,0.5833301,0.7389117,0,5.477328
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5954272,63.47858,51.15779,0.1931971,0.1931971,0,-1,0,0.1931971,308.1968,0.3920619,0,0,0.5954272,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1429586,0.2125168,0.4763418,0,5.149116
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2073118,54.30672,50.27789,0.07002433,0.07002433,0,-1,0,0.07002433,296.0568,0.133602,0,0,0.2073118,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1429586,0.07702675,0.1658494,0,4.761001
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,48.47697,48.47697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429586,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,46.65137,46.65137,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1429586,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,44.84222,44.84222,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1429586,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,43.27155,43.27155,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1429586,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,41.81601,41.81601,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1429586,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,40.9361,40.9361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1429586,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,40.22067,40.22067,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1429586,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,39.45589,39.45589,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1429586,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,38.94604,38.94604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1429586,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,38.46086,38.46086,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1429586,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,37.95101,37.95101,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1429586,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,37.56451,37.56451,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1429586,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04996513,38.22635,37.3507,0.2071942,0.2071942,0,0,0,0.2071942,24.11512,0,0,0,0.04996513,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.168134,-0.168134,2.554971,42.58277,0.1429586,0.2279136,0.0399721,0,1.503535
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3586035,43.56966,37.07111,0.1082933,0.1082933,0,0,0,0.1082933,331.141,0,0,0,0.3586035,0.113993,0.1082933,0,0,3.631392,1.285436,0.2446106,0,0.2446106,2.787029,46.45039,0.1429278,0.1191226,0.2868828,0,1.64404
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6097897,49.60346,38.11548,0.530005,0.530005,0,0,0,0.530005,115.0536,0,0,0,0.6097897,0.5579,0.530005,0,0,3.386781,1.505586,0.05188973,0,0.05188973,2.836256,47.27084,0.1429213,0.5830055,0.4878318,0,2.115376
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8061613,56.56247,40.65651,0.9222107,0.9222107,0,-1,0,0.9222107,87.41617,0,0,0,0.8061613,0.9707481,0.9222107,0,0,3.334892,1.552286,0,0.1645869,-0.1645869,2.662766,44.37935,0.1429213,1.014432,0.644929,0,2.358448
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9746345,63.56659,43.38668,0.4792523,0.4792523,0,0,0,0.4792523,203.3656,0,0,0,0.9746345,0.5044761,0.4792523,0,0,3.517766,1.3877,0.4701584,0,0.4701584,3.108798,51.81319,0.1428621,0.5271775,0.7797076,0,2.362334
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.021381,67.52029,45.77147,0.5042053,0.5042053,0,0,0,0.5042053,202.5725,0,0,0,1.021381,0.5307424,0.5042053,0,0,3.047608,1.810842,0.4906389,0,0.4906389,3.574259,59.57086,0.1428003,0.5546258,0.8171051,0,2.832223
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.160498,73.62099,47.7862,0.1876162,0.1876162,0,0,0,0.1876162,618.5491,0,0,0,1.160498,0.1974907,0.1876162,0,0,2.556969,2.252417,0.9630076,0,0.9630076,4.487848,74.79732,0.1426793,0.2063778,0.9283987,0,3.412915
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.100255,74.40485,49.76804,0.2575965,0.2575965,0,0,0,0.2575965,427.1235,0,0,0,1.100255,0.2711542,0.2575965,0,0,1.593961,3.119124,0.829101,0,0.829101,5.274402,87.90652,0.1425753,0.2833561,0.8802041,0,4.219379
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.114857,76.12437,50.83708,0.6894497,0.6894497,0,-1,0,0.6894497,161.7024,0,0,0,1.114857,0.7257366,0.6894497,0,0,0.76486,3.865315,0.3891205,0,0.3891205,5.643554,94.05905,0.1425266,0.7583947,0.8918856,0,4.980172
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9303651,71.4502,51.06734,1.097531,1.097531,0,-1,0,1.097531,84.76894,0,2.220446E-16,0,0.9303651,1.155295,1.097531,0,0,0.3757395,4.215523,0,0.2249303,-0.2249303,5.406457,90.10744,0.1425266,1.207284,0.7442921,0,5.145888
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5455717,62.51062,51.2976,0,0,0,-1,0,0,0,0,0,0,0.5455717,0,0,0,0,0.6256621,3.990593,0.5455717,0,0.5455717,5.924032,98.73367,0.1424582,0,0.4364574,0,4.536165
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2913396,56.14998,50.41769,0.6419572,0.6419572,0,-1,0,0.6419572,45.38302,0,0,0,0.2913396,0.6757445,0.6419572,0,0,0.08009033,4.481607,0,0.3844048,-0.3844048,5.518833,91.98037,0.1424582,0.706153,0.2330717,0,4.772947
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,48.61676,48.61676,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.5072068,4.097203,0,0.7653057,-0.7653057,4.71213,78.53535,0.1424582,0.7997445,0,0,4.097203
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,46.7665,46.7665,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.357547,3.331897,0,0.3557444,-0.3557444,4.337143,72.28557,0.1424582,0.3717529,0,0,3.331897
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,44.9409,44.9409,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.752818,2.976153,0,0.4810398,-0.4810398,3.830082,63.83458,0.1424582,0.5026866,0,0,2.976153
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,43.36201,43.36201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.287307,2.495113,0,0,0,3.830082,63.83458,0.1424582,0,0,0,2.495113
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,41.8818,41.8818,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.287307,2.495113,0,0.06337942,-0.06337942,3.763275,62.72112,0.1424582,0.0662315,0,0,2.495113
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,40.98544,40.98544,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.357728,2.431734,0,0.1253226,-0.1253226,3.631173,60.51943,0.1424582,0.1309621,0,0,2.431734
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,40.28646,40.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496976,2.306411,0,0,0,3.631173,60.51943,0.1424582,0,0,0,2.306411
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,39.50523,39.50523,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.496976,2.306411,0,0.1094816,-0.1094816,3.515769,58.59604,0.1424582,0.1144083,0,0,2.306411
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,38.97071,38.97071,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.618622,2.196929,0,0.04408876,-0.04408876,3.469296,57.82148,0.1424582,0.04607275,0,0,2.196929
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,38.48553,38.48553,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.667609,2.152841,0,0.03701957,-0.03701957,3.430274,57.17111,0.1424582,0.03868545,0,0,2.152841
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,37.97568,37.97568,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.708742,2.115821,0,0.114701,-0.114701,3.309368,55.15602,0.1424582,0.1198626,0,0,2.115821
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,37.58096,37.58096,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.836188,2.00112,0,0.0959888,-0.0959888,3.208187,53.46968,0.1424582,0.1003083,0,0,2.00112
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03563201,37.99895,37.37537,0.09063905,0.09063905,0,0,0,0.09063905,39.31199,0,0,0,0.03563201,0.09540953,0.09063905,0,0,2.942842,1.905131,0,0.05977751,-0.05977751,3.145176,52.41949,0.1424582,0.09970295,0.02850561,0,1.940763
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.0970984,38.80354,37.09578,0.6943603,0.6943603,0,0,0,0.6943603,13.98387,0,0,0,0.0970984,0.7309055,0.6943603,0,0,3.009261,1.845354,0,0.6338071,-0.6338071,2.477085,41.28466,0.1424582,0.7637963,0.07767873,0,1.942452
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2630256,42.88607,38.14015,0.2469468,0.2469468,0,0,0,0.2469468,106.5111,0,0,0,0.2630256,0.259944,0.2469468,0,0,3.713491,1.211547,0.003081679,0,0.003081679,2.480008,41.33339,0.1424578,0.2716414,0.2104205,0,1.474572
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1725335,43.90492,40.77164,0.6144925,0.6144925,0,-1,0,0.6144925,28.0774,0,0,0,0.1725335,0.6468342,0.6144925,0,0,3.71041,1.21432,0,0.4743007,-0.4743007,1.980051,33.00079,0.1424578,0.6759418,0.1380268,0,1.386854
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3738485,50.61635,43.52648,1.10821,1.10821,1.7,0,0.5202,1.10821,33.73444,0,0,0,0.3738485,0,0,0.5917897,0.5622002,4.237411,0.7400194,0.9360487,0,0.9360487,2.868065,47.80099,0.1425929,1.219031,0.2990788,1.7,1.113868
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4389767,54.49398,45.95238,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,61.30165,0,0,0,0.4389767,0,0,0.9839073,0.9347119,3.301362,1.582463,1.373689,0,1.373689,4.171261,69.52087,0.1427603,0.787702,0.3511813,1.7,2.02144
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.079489,71.65206,47.96712,0.242007,0.242007,1.134832,0,0.3659092,0.242007,446.057,0,0,0,1.079489,0,0,0.8928255,0.8481842,1.927673,2.818783,1.927673,0,1.927673,6.000012,100,0.1427079,0.2662077,0.8635912,1.7,3.898272
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9103358,69.6974,50.00652,1.254391,1.254391,0,0,0,1.254391,72.57195,0,0,0,0.9103358,1.320411,1.254391,0,0,0,4.553689,0,0.4100754,-0.4100754,5.567755,92.79572,0.1427079,1.37983,0.7282687,0,5.464025
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5763761,62.89605,51.018,0.6893823,0.6893823,0,-1,0,0.6893823,83.60763,0,0,0,0.5763761,0.7256655,0.6893823,0,0,0.4556393,4.143613,0,0.1492894,-0.1492894,5.41039,90.17298,0.1427079,0.7583205,0.4611009,0,4.71999
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3611236,58.46613,51.24825,0.2966328,0.2966328,0,-1,0,0.2966328,121.741,0,0,0,0.3611236,0.312245,0.2966328,0,0,0.6215164,3.994324,0.04887855,0,0.04887855,5.45676,90.94582,0.1427018,0.3262961,0.2888989,0,4.355448
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4145064,59.85053,51.48673,0.9316095,0.9316095,0,-1,0,0.9316095,44.49358,0,1.110223E-16,0,0.4145064,0.9806415,0.9316095,0,0,0.5726379,4.038315,0,0.5661351,-0.5661351,4.860001,80.99986,0.1427018,1.02477,0.3316052,0,4.452821
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2663482,55.83633,50.60683,0.7012454,0.7012454,0,-1,0,0.7012454,37.98217,0,0,0,0.2663482,0.7381531,0.7012454,0,0,1.201677,3.47218,0,0.4718049,-0.4718049,4.362675,72.71111,0.1427018,0.77137,0.2130786,0,3.738528
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,48.79768,48.79768,0.7226688,0.7226688,0,-1,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,1.725905,3.000375,0,0.760704,-0.760704,3.560823,59.34693,0.1427018,0.7949358,0,0,3.000375
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,46.9063,46.9063,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.571131,2.239671,0,0.5265949,-0.5265949,3.005743,50.09562,0.1427018,0.5502917,0,0,2.239671
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,45.0807,45.0807,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.156237,1.713076,0,0.3291163,-0.3291163,2.658824,44.31364,0.1427018,0.3439266,0,0,1.713076
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,43.50181,43.50181,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.521922,1.38396,0,0.161118,-0.161118,2.488991,41.48309,0.1427018,0.1683683,0,0,1.38396
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,41.99693,41.99693,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,3.700942,1.222842,0,0.05644181,-0.05644181,2.429496,40.49151,0.1427018,0.05898169,0,0,1.222842
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,41.10057,41.10057,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,3.763655,1.1664,0,0.334693,-0.334693,2.076698,34.61157,0.1427018,0.3497542,0,0,1.1664
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,40.38514,40.38514,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.135536,0.8317068,0,0.2135615,-0.2135615,1.851585,30.85968,0.1427018,0.2231717,0,0,0.8317068
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,39.59569,39.59569,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.372826,0.6181453,0,0.1898291,-0.1898291,1.651487,27.52473,0.1427018,0.1983714,0,0,0.6181453
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,39.02005,39.02005,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.583747,0.4283161,0,0.08631151,-0.08631151,1.560507,26.0084,0.1427018,0.09019553,0,0,0.4283161
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,38.53487,38.53487,0.1458739,0.1458739,0,-1,0,0.1458739,0,0,2.775558E-17,0,0,0.1535515,0.1458739,0,0,4.679649,0.3420046,0,0.1535515,-0.1535515,1.398649,23.31078,0.1427018,0.1604613,0,0,0.3420046
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,38.02502,38.02502,0.1121733,0.1121733,0,-1,0,0.1121733,0,0,1.387779E-17,0,0,0.1180772,0.1121733,0,0,4.850262,0.1884532,0,0.1180772,-0.1180772,1.274185,21.23638,0.1427018,0.1233907,0,0,0.1884532
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,37.60563,37.60563,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.981459,0.07037595,1.38,0,1.38,2.583368,43.05605,0.1428189,0.06953316,0,1.7,0.07037595
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06104933,38.47157,37.40004,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,48.09704,2.220446E-16,0,0,0.06104933,0,0,1.452632,1.38,3.601459,1.312376,1.441049,0,1.441049,3.950468,65.841,0.142945,0.1396224,0.04883946,1.7,1.373425
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3836987,44.07129,37.09578,1.007466,1.007466,1.7,0,0.5202,1.007466,38.08553,-1.110223E-16,0,0,0.3836987,0,0,0.6925342,0.6579075,2.160409,2.60932,1.041606,0,1.041606,4.938622,82.3102,0.1430948,1.108212,0.306959,1.7,2.993019
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7953722,53.56162,38.18127,0.2405107,0.2405107,0,0,0,0.2405107,330.7013,0,0,0,0.7953722,0.2531692,0.2405107,0,0,1.118803,3.546766,0.542203,0,0.542203,5.453001,90.88316,0.1430271,0.2645618,0.6362978,0,4.342138
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.089008,63.39053,40.87032,0.07119537,0.07119537,0,-1,0,0.07119537,1529.605,0.437465,0,0,1.089008,0.0749425,0.07119537,0,0,0.5766003,4.034749,0.5766003,0,0.5766003,6.000012,100,0.1429553,0.07831491,0.8712063,0,5.123756
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.134553,67.88887,43.66628,0.5272283,0.5272283,0,0,0,0.5272283,215.192,0.5795761,0,0,1.134553,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1429553,0.5799512,0.9076426,0,5.688242
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.321571,76.08368,46.11685,0.03876287,0.03876287,0,0,0,0.03876287,3409.375,1.280768,0,0,1.321571,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1429553,0.04263915,1.057257,0,5.87526
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.271924,77.25313,48.15625,0.07737785,0.07737785,0,0,0,0.07737785,1643.784,1.190474,0,0,1.271924,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1429553,0.08511563,1.01754,0,5.825613
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.233673,78.72775,50.18744,0.3301843,0.3301843,0,0,0,0.3301843,373.6315,0.8861102,0,0,1.233673,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1429553,0.3632028,0.9869381,0,5.787362
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.069581,75.32169,51.20714,0.475016,0.475016,0,-1,0,0.475016,225.1673,0.5695639,0,0,1.069581,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1429553,0.5225176,0.8556646,0,5.62327
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9555824,72.54123,51.43739,0,0,0,-1,0,0,0,0.9555824,0,0,0.9555824,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429553,0,0.764466,0,5.509272
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6957812,66.36114,51.66765,0.6025081,0.6025081,0,-1,0,0.6025081,115.4808,0.0615622,0,0,0.6957812,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1429553,0.6627589,0.556625,0,5.24947
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3023256,56.71793,50.74662,0,0,0,-1,0,0,0,0.3023256,0,0,0.3023256,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429553,0,0.2418605,0,4.856015
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,48.93748,48.93748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429553,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,47.04609,47.04609,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1429553,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,45.19583,45.19583,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1429553,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,43.60049,43.60049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1429553,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,42.0956,42.0956,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1429553,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,41.19103,41.19103,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1429553,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,40.45092,40.45092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1429553,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,39.64503,39.64503,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1429553,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,39.06117,39.06117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1429553,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,38.57599,38.57599,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1429553,0.1325757,0,0,3.193998
