Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,38.04969,38.04969,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1429553,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,37.65496,37.65496,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1429553,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04810966,38.26806,37.42471,0.07414272,0.07414272,0,0,0,0.07414272,64.88791,0,0,0,0.04810966,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.0299353,-0.0299353,4.018619,66.97684,0.1429553,0.08155698,0.03848772,0,2.752019
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2901604,42.36339,37.14511,1.459811,1.459811,1.7,0,0.5202,1.459811,19.87658,0,0,0,0.2901604,0,0,0.2401891,0.2281797,2.088572,2.673974,0.5183401,0,0.5183401,4.510359,75.1725,0.143027,1.605792,0.2321284,1.7,2.964134
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6317412,50.15007,38.20594,0.8083094,0.8083094,1.699876,0,0.5201661,0.8083094,78.15586,0,0,0,0.6317412,0,0,0.8915664,0.8469881,1.570232,3.14048,1.478729,0,1.478729,5.913205,98.55322,0.1431794,0.8891404,0.5053929,1.7,3.772221
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.047153,62.47777,40.96077,0.1939741,0.1939741,0,-1,0,0.1939741,539.8419,0.7514673,0,0,1.047153,0.2041833,0.1939741,0,0,0.09150287,4.471336,0.09150287,0,0.09150287,6.000012,100,0.143168,0.2133715,0.8377228,0,5.51849
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.277254,71.90738,43.83074,0.7873742,0.7873742,0,0,0,0.7873742,162.2169,0.4484387,0,0,1.277254,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.143168,0.8661116,1.021803,0,5.830943
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.136093,71.10934,46.28132,0.4253117,0.4253117,0,0,0,0.4253117,267.12,0.6883961,0,0,1.136093,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.143168,0.4678429,0.9088742,0,5.689782
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.098213,72.54172,48.28783,0.256541,0.256541,0,0,0,0.256541,428.0846,0.8281696,0,0,1.098213,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.143168,0.2821952,0.8785703,0,5.651902
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.250075,79.45876,50.37657,0.7363778,0.7363778,0,0,0,0.7363778,169.76,0.4749402,0,0,1.250075,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.143168,0.8100156,1.00006,0,5.803764
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.234064,80.34326,51.43739,1.337344,1.337344,0,-1,0,1.337344,92.27726,0,2.220446E-16,0.09107808,1.234064,1.40773,1.337344,0,0,0,4.553689,0,0.1736661,-0.1736661,5.816952,96.94901,0.143168,1.471078,0.9872513,0,5.787753
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9849853,73.53128,51.61831,0.7840981,0.7840981,0,-1,0,0.7840981,125.6202,0,0,0,0.9849853,0.8253664,0.7840981,0,0,0.1929623,4.380023,0.1596189,0,0.1596189,5.968379,99.47279,0.1431482,0.8625079,0.7879882,0,5.365008
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6197041,64.79961,51.85678,0.8247836,0.8247836,0,-1,0,0.8247836,75.13535,0,1.110223E-16,0,0.6197041,0.8681933,0.8247836,0,0,0.03334342,4.52368,0,0.2484892,-0.2484892,5.706449,95.10729,0.1431482,0.907262,0.4957632,0,5.143384
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3589411,58.08308,50.92754,0.219446,0.219446,0,-1,0,0.219446,163.5669,0,0,0,0.3589411,0.2309958,0.219446,0,0,0.3094426,4.275191,0.1279453,0,0.1279453,5.827828,97.13028,0.1431323,0.2413906,0.2871529,0,4.634132
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,49.07727,49.07727,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.1814973,4.390341,0,1.040258,-1.040258,4.7313,78.85484,0.1431323,1.08707,0,0,4.390341
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,47.20234,47.20234,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.33734,3.350083,0,0.2995902,-0.2995902,4.415504,73.59159,0.1431323,0.3130718,0,0,3.350083
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,45.33562,45.33562,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.670218,3.050493,0,0.1322005,-0.1322005,4.276153,71.26907,0.1431323,0.1381495,0,0,3.050493
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,43.71561,43.71561,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.817107,2.918292,0,0.3437602,-0.3437602,3.913797,65.22983,0.1431323,0.3592294,0,0,2.918292
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,42.18606,42.18606,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.199063,2.574532,0,0.2303303,-0.2303303,3.671008,61.18335,0.1431323,0.2406951,0,0,2.574532
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,41.26504,41.26504,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.454986,2.344202,0,0.1865742,-0.1865742,3.474342,57.90558,0.1431323,0.1949701,0,0,2.344202
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,40.51671,40.51671,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.66229,2.157628,0,0.05962962,-0.05962962,3.411486,56.85799,0.1431323,0.06231296,0,0,2.157628
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,39.68615,39.68615,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.728546,2.097998,0,0.1092513,-0.1092513,3.296325,54.93865,0.1431323,0.1141676,0,0,2.097998
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,39.11051,39.11051,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.849936,1.988747,0,0.1039723,-0.1039723,3.186729,53.11205,0.1431323,0.108651,0,0,1.988747
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,38.60066,38.60066,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.965461,1.884774,0,0.04839586,-0.04839586,3.135715,52.26182,0.1431323,0.05057368,0,0,1.884774
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,38.06614,38.06614,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.019234,1.836378,0,0.2034876,-0.2034876,2.921221,48.68691,0.1431323,0.2126445,0,0,1.836378
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,37.65496,37.65496,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.245331,1.632891,0,0.09086511,-0.09086511,2.82544,47.09058,0.1431323,0.09495404,0,0,1.632891
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05066202,38.31305,37.42471,0.1422661,0.1422661,0,0,0,0.1422661,35.61074,0,2.775558E-17,0,0.05066202,0.1497538,0.1422661,0,0,3.346292,1.542026,0,0.09909179,-0.09909179,2.720988,45.34972,0.1431323,0.1564927,0.04052962,0,1.592688
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2317651,41.25969,37.12045,0.9188496,0.9188496,0,0,0,0.9188496,25.2234,0,2.220446E-16,0,0.2317651,0.9672102,0.9188496,0,0,3.456394,1.442934,0,0.7354451,-0.7354451,1.945761,32.42929,0.1431323,1.010735,0.1854121,0,1.674699
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6772753,51.1441,38.25528,0.1963734,0.1963734,0,0,0,0.1963734,344.8915,0,0,0,0.6772753,0.2067089,0.1963734,0,0,4.273556,0.7074889,0.4705664,0,0.4705664,2.39218,39.86958,0.1430737,0.2160108,0.5418202,0,1.384764
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6667162,54.00669,41.0759,0.3168276,0.3168276,0,-1,0,0.3168276,210.435,0,0,0,0.6667162,0.3335027,0.3168276,0,0,3.802989,1.130999,0.3332135,0,0.3332135,2.708294,45.13814,0.1430323,0.3485104,0.533373,0,1.797715
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.077105,66.80542,43.98699,0.5470305,0.5470305,0,0,0,0.5470305,196.9004,0,0,0,1.077105,0.5758216,0.5470305,0,0,3.469776,1.430891,0.5012835,0,0.5012835,3.183853,53.06411,0.14297,0.6017335,0.8616841,0,2.507996
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.129035,71.14191,46.46223,0.8947666,0.8947666,0,0,0,0.8947666,126.1821,0,0,0,1.129035,0.9418595,0.8947666,0,0,2.968492,1.882046,0.1871758,0,0.1871758,3.361424,56.02361,0.1429467,0.9842433,0.9032283,0,3.011081
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.262577,77.45318,48.52631,0.7934077,0.7934077,0,0,0,0.7934077,159.1334,0,0,0,1.262577,0.835166,0.7934077,0,0,2.781316,2.050504,0.4274107,0,0.4274107,3.766901,62.78156,0.1428937,0.8727485,1.010061,0,3.313081
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.031948,73.51196,50.55749,0.3187753,0.3187753,0,0,0,0.3187753,323.7229,0,0,0,1.031948,0.3355529,0.3187753,0,0,2.353906,2.435174,0.6963955,0,0.6963955,4.42756,73.79252,0.1428073,0.3506528,0.8255588,0,3.467122
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6844513,66.03951,51.61831,0.2844861,0.2844861,0,-1,0,0.2844861,240.5922,0,0,0,0.6844513,0.2994591,0.2844861,0,0,1.65751,3.06193,0.3849923,0,0.3849923,4.792796,79.87977,0.1427597,0.3129347,0.547561,0,3.746381
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5539216,63.25113,51.80745,0.5067116,0.5067116,0,-1,0,0.5067116,109.3169,0,0,0,0.5539216,0.5333806,0.5067116,0,0,1.272518,3.408423,0.02054098,0,0.02054098,4.812283,80.20454,0.1427571,0.5573828,0.4431373,0,3.962345
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1603881,55.17276,52.0377,0.9340944,0.9340944,0,-1,0,0.9340944,17.17043,0,1.110223E-16,0,0.1603881,0.9832572,0.9340944,0,0,1.251977,3.42691,0,0.8228692,-0.8228692,3.944902,65.74824,0.1427571,1.027504,0.1283105,0,3.587298
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07317641,52.52198,51.11668,0.6716262,0.6716262,0,-1,0,0.6716262,10.89541,0,1.110223E-16,0,0.07317641,0.706975,0.6716262,0,0,2.166276,2.604041,0,0.6337986,-0.6337986,3.27682,54.61356,0.1427571,0.7387888,0.05854113,0,2.677217
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,49.26641,49.26641,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.870497,1.970242,0,0.162629,-0.162629,3.105394,51.75646,0.1427571,0.1699473,0,0,1.970242
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,47.37503,47.37503,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.051195,1.807613,0,0.9810894,-0.9810894,2.071235,34.52051,0.1427571,1.025238,0,0,1.807613
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,45.4672,45.4672,1.151971,0.7851975,0,-1,0,0.7851975,0,0,0.3667731,0.4819702,0,0.8265237,0.7851975,0,0,4.141295,0.8265237,0,0.8265237,-0.8265237,1.200002,20,0.1427571,1.267168,0,0,0.8265237
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,43.84719,43.84719,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427571,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,42.30119,42.30119,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427571,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,41.33083,41.33083,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427571,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,40.59072,40.59072,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427571,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,39.76016,39.76016,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427571,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,39.13518,39.13518,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427571,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,38.62533,38.62533,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427571,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,38.06614,38.06614,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427571,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,37.65496,37.65496,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1429057,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04673183,38.24379,37.42471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04673183,0,0,1.452632,1.38,3.679654,1.242,1.426732,0,1.426732,3.862702,64.37823,0.142999,0,0.03738546,1.7,1.288732
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2352549,41.32371,37.12045,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2352549,0,0,1.452632,1.38,2.252923,2.526059,1.615255,0,1.615255,5.395067,89.91761,0.1430688,0,0.1882039,1.7,2.761313
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5132225,47.83837,38.27995,0,0,0,0,0,0,0,0,0,0,0.5132225,0,0,0,0,0.6376677,3.979788,0.5132225,0,0.5132225,5.881953,98.03236,0.1430054,0,0.410578,0,4.493011
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8307691,57.6828,41.16636,0.2305212,0.2305212,0,-1,0,0.2305212,360.3873,0.4636701,0,0,0.8307691,0.2426539,0.2305212,0,0,0.1244451,4.441689,0.1244451,0,0.1244451,6.000012,100,0.14299,0.2535733,0.6646153,0,5.272458
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.012147,65.37714,44.15145,0.1461207,0.1461207,0,0,0,0.1461207,692.6786,0.8583359,0,0,1.012147,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.14299,0.1607328,0.8097177,0,5.565836
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.265047,75.1325,46.65137,0.9873621,0.9873621,0,0,0,0.9873621,128.1239,0.2257183,0,0,1.265047,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.14299,1.086098,1.012038,0,5.818736
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.021681,71.02041,48.70722,1.023751,1.023751,0,0,0,1.023751,99.79787,0,0,0,1.021681,1.077632,1.023751,0,0,0,4.553689,0,0.05595096,-0.05595096,5.941034,99.01704,0.14299,1.126126,0.817345,0,5.57537
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4671417,60.19484,50.74662,1.31988,1.31988,0.9351544,0,0.3113972,1.31988,35.39275,2.775558E-17,0,0,0.4671417,0.404974,0.3847253,0,0,0.06216774,4.497738,0.06216774,0,0.06216774,6.000012,100,0.1429978,1.451868,0.3737133,1.7,4.96488
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7262121,67.24007,51.80745,0.514377,0.514377,0,-1,0,0.514377,141.1828,0.1847626,0,0,0.7262121,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1429978,0.5658147,0.5809697,0,5.279901
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7850983,68.8688,51.98836,0.2577443,0.2577443,0,-1,0,0.2577443,304.6036,0.5137885,0,0,0.7850983,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1429978,0.2835187,0.6280786,0,5.338787
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7160531,67.46848,52.22684,0.4071953,0.4071953,0,-1,0,0.4071953,175.8501,0.2874265,0,0,0.7160531,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1429978,0.4479148,0.5728425,0,5.269742
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3014066,57.22176,51.24825,0.6527117,0.6527117,0,-1,0,0.6527117,46.1776,0,1.110223E-16,0,0.3014066,0.687065,0.6527117,0,0,0,4.553689,0,0.3856584,-0.3856584,5.593493,93.22469,0.1429978,0.7179829,0.2411253,0,4.855095
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,49.39799,49.39799,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4285093,4.168031,0,0.1667381,-0.1667381,5.417735,90.2954,0.1429978,0.1742413,0,0,4.168031
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,47.45726,47.45726,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6137739,4.001292,0,0.5815899,-0.5815899,4.804686,80.07793,0.1429978,0.6077614,0,0,4.001292
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,45.58233,45.58233,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.259985,3.419703,0,0.06311589,-0.06311589,4.738155,78.9691,0.1429978,0.06595611,0,0,3.419703
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,43.94587,43.94587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.330114,3.356587,0,0,0,4.738155,78.9691,0.1429978,0,0,0,3.356587
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,42.36698,42.36698,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.330114,3.356587,0,0.0501409,-0.0501409,4.685302,78.08822,0.1429978,0.05239724,0,0,3.356587
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,41.42129,41.42129,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.385826,3.306446,0,0.1239284,-0.1239284,4.55467,75.91102,0.1429978,0.1295052,0,0,3.306446
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,40.65651,40.65651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.523524,3.182517,0,0,0,4.55467,75.91102,0.1429978,0,0,0,3.182517
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,39.80128,39.80128,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.523524,3.182517,0,0.2397405,-0.2397405,4.301961,71.69922,0.1429978,0.2505288,0,0,3.182517
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,39.15985,39.15985,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.789902,2.942777,0,0.1825194,-0.1825194,4.109569,68.49268,0.1429978,0.1907327,0,0,2.942777
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,38.65,38.65,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.992702,2.760257,0,0.3192824,-0.3192824,3.773016,62.88348,0.1429978,0.3336501,0,0,2.760257
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,38.09081,38.09081,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.34746,2.440975,0,0.1198817,-0.1198817,3.64665,60.77737,0.1429978,0.1252763,0,0,2.440975
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,37.65496,37.65496,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.480662,2.321094,0,0.2299452,-0.2299452,3.404266,56.73766,0.1429978,0.2402927,0,0,2.321094
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05895769,38.43462,37.40004,0.2104651,0.2104651,0,0,0,0.2104651,28.01305,0,2.775558E-17,0,0.05895769,0.2215422,0.2104651,0,0,2.736156,2.091148,0,0.1625845,-0.1625845,3.232887,53.88134,0.1429978,0.2315116,0.04716615,0,2.150106
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.371574,43.84098,37.09578,0,0,0,0,0,0,0,0,0,0,0.371574,0,0,0,0,2.916806,1.928564,0.371574,0,0.371574,3.585393,59.75643,0.142952,0,0.2972592,0,2.300138
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6973085,51.5619,38.25528,0.8347626,0.8347626,0,0,0,0.8347626,83.53375,0,0,0,0.6973085,0.8786974,0.8347626,0,0,2.545232,2.26298,0,0.181389,-0.181389,3.394192,56.56976,0.142952,0.9182388,0.5578468,0,2.960289
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7018191,54.93692,41.24037,0.6643633,0.6643633,0,-1,0,0.6643633,105.6378,0,0,0,0.7018191,0.6993298,0.6643633,0,0,2.746775,2.081591,0.002489307,0,0.002489307,3.396554,56.60912,0.1429516,0.7307997,0.5614553,0,2.783411
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.063647,66.79885,44.26658,0,0,0,0,0,0,0,0,0,0,1.063647,0,0,0,0,2.744286,2.083832,1.063647,0,1.063647,4.405618,73.42683,0.1428205,0,0.8509178,0,3.147479
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8916656,65.50752,46.79117,0.5923498,0.5923498,0,0,0,0.5923498,150.5302,0,0,0,0.8916656,0.6235262,0.5923498,0,0,1.680638,3.041114,0.2681395,0,0.2681395,4.659998,77.66647,0.1427875,0.6515848,0.7133325,0,3.93278
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.301038,79.01112,48.84702,0.3008181,0.3008181,0,0,0,0.3008181,432.5,0,0,0,1.301038,0.3166506,0.3008181,0,0,1.412499,3.28244,0.9843876,0,0.9843876,5.59387,93.23098,0.1426664,0.3308999,1.040831,0,4.583478
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.270281,80.78304,50.92754,0,0,0,0,0,0,0,0.8421692,0,0,1.270281,0,0,0,0,0.4281114,4.168389,0.4281114,0,0.4281114,6.000012,100,0.1426138,0,1.016224,0,5.438669
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.188874,79.69755,51.98836,0,0,0,-1,0,0,0,1.188874,0,0,1.188874,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426138,0,0.9510994,0,5.742563
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8823031,71.51683,52.1775,0.6086819,0.6086819,0,-1,0,0.6086819,144.9531,0.2415854,0,0,0.8823031,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1426138,0.66955,0.7058425,0,5.435992
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4538017,61.63702,52.36663,0.5668197,0.5668197,0,-1,0,0.5668197,80.06102,0,0,0,0.4538017,0.5966523,0.5668197,0,0,0,4.553689,0,0.1428507,-0.1428507,5.849434,97.49037,0.1426138,0.6235017,0.3630413,0,5.007491
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2282135,55.9207,51.43739,0,0,0,-1,0,0,0,0.06949055,0,0,0.2282135,0,0,0,0,0.158723,4.410838,0.158723,0,0.158723,6.000012,100,0.1425943,0,0.1825708,0,4.639052
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,49.53778,49.53778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425943,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,47.59706,47.59706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425943,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,45.68101,45.68101,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1425943,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,44.03633,44.03633,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1425943,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,42.44099,42.44099,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1425943,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,41.4953,41.4953,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1425943,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1425943,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,39.85062,39.85062,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1425943,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,39.20097,39.20097,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1425943,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,38.65,38.65,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1425943,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,38.09081,38.09081,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1425943,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,37.65496,37.65496,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1425943,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004585249,37.48003,37.40004,0.1618991,0.1618991,0,0,0,0.1618991,2.832165,0,0,0,0.004585249,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1658348,-0.1658348,3.832003,63.8666,0.1425943,0.178089,0.0036682,0,2.667356
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.0387061,37.74743,37.07111,1.129092,1.129092,0,0,0,1.129092,3.428074,0,2.220446E-16,0,0.0387061,1.188518,1.129092,0,0,2.285282,2.496935,0,1.149812,-1.149812,2.619995,43.6665,0.1425943,1.242001,0.03096488,0,2.535641
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008649867,38.43173,38.27995,1.014388,1.014388,0,0,0,1.014388,0.8527178,0,2.220446E-16,0,0.008649867,1.067777,1.014388,0,0,3.56285,1.347124,0,1.059127,-1.059127,1.503578,25.05958,0.1425943,1.115827,0.006919893,0,1.355774
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06936981,42.58009,41.33083,0.8686007,0.3394982,0,-1,0,0.3394982,20.43304,0,0.5291026,0.6686836,0.06936981,0.3573665,0.3394982,0,0,4.739658,0.2879967,0,0.2879967,-0.2879967,1.200002,20,0.1425943,0.9554608,0.05549584,0,0.3573665
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2525065,49.1748,44.43105,0,0,0,0,0,0,0,0,0,0,0.2525065,0,0,0,0,5.059654,0,0.2525065,0,0.2525065,1.439551,23.99247,0.1425633,0,0.2020052,0,0.2525065
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1816424,50.387,46.94741,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,50.52838,0,0,0,0.1816424,0,0,1.340514,1.273489,4.807148,0.2272558,1.455131,0,1.455131,2.820009,47.00006,0.1427175,0.3954344,0.1453139,1.7,0.4088982
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2788791,54.4614,49.03616,0.566364,0.566364,1.7,0,0.5202,0.566364,49.24026,0,0,0,0.2788791,0,0,1.133636,1.076954,3.352017,1.536874,1.355833,0,1.355833,4.106266,68.43763,0.1428834,0.6230004,0.2231033,1.7,1.815753
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1487944,54.00243,51.11668,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,37.18175,0,0,0,0.1487944,0,0,1.299819,1.234828,1.996184,2.757123,1.383622,0,1.383622,5.418885,90.31458,0.1430456,0.4401993,0.1190355,1.7,2.905918
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.0635097,53.40432,52.1775,0.03698726,0.03698726,0,-1,0,0.03698726,171.707,0,0,0,0.0635097,0.03893396,0.03698726,0,0,0.6125615,4.002384,0.02457574,0,0.02457574,5.4422,90.70315,0.1430426,0.04068599,0.05080776,0,4.065893
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2385381,57.08994,52.36663,0.572782,0.572782,0,-1,0,0.572782,41.64553,0,0,0,0.2385381,0.6029284,0.572782,0,0,0.5879858,4.024502,0,0.3643903,-0.3643903,5.058099,84.30148,0.1430426,0.6300602,0.1908305,0,4.26304
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1299956,55.13727,52.59689,0.5609111,0.5609111,0,-1,0,0.5609111,23.1758,0,1.110223E-16,0,0.1299956,0.5904327,0.5609111,0,0,0.9928638,3.660111,0,0.4604371,-0.4604371,4.572755,76.21243,0.1430426,0.6170022,0.1039965,0,3.790107
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08282634,53.21627,51.61831,0,0,0,-1,0,0,0,0,0,0,0.08282634,0,0,0,0,1.504461,3.199674,0.08282634,0,0.08282634,4.651331,77.52203,0.1430324,0,0.06626108,0,3.282501
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,49.72692,49.72692,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.421634,3.274218,0,1.065458,-1.065458,3.52824,58.80389,0.1430324,1.113403,0,0,3.274218
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,47.7862,47.7862,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.605476,2.20876,0,1.452632,-1.452632,1.997032,33.28381,0.1430324,1.588979,0,0,2.20876
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,45.8208,45.8208,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.219511,0.756129,0,0.5501739,-0.5501739,1.417098,23.61825,0.1430324,0.5749318,0,0,0.756129
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,44.12679,44.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.830815,0.205955,0,0,0,1.417098,23.61825,0.1430324,0,0,0,0.205955
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,42.53144,42.53144,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.830815,0.205955,0,0.1508924,-0.1508924,1.258044,20.96735,0.1430324,0.1576825,0,0,0.205955
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,41.56108,41.56108,0.1711102,0.05230952,0,-1,0,0.05230952,0,0,0.1188006,0.1359116,0,0.05506266,0.05230952,0,0,4.998474,0.05506266,0,0.05506266,-0.05506266,1.200002,20,0.1430324,0.1882212,0,0,0.05506266
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,40.75519,40.75519,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430324,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,39.89996,39.89996,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430324,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,39.22564,39.22564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430324,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,38.69112,38.69112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430324,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,38.11548,38.11548,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430324,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,37.65496,37.65496,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1431417,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01904199,37.70802,37.37537,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.292443,0,0,0,0.01904199,0,0,1.438881,1.366937,3.679654,1.242,1.385978,0,1.385978,3.82404,63.73387,0.1433029,0.2872314,0.01523359,1.7,1.261042
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1868645,40.37352,37.05466,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,27.19307,0,0,0,0.1868645,0,0,1.012823,0.9621819,2.293676,2.489381,1.149046,0,1.149046,4.914121,81.90186,0.1434708,0.7558946,0.1494916,1.7,2.676245
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4507761,46.609,38.27995,0,0,0,0,0,0,0,0,0,0,0.4507761,0,0,0,0,1.144629,3.523522,0.4507761,0,0.4507761,5.341765,89.02924,0.1434156,0,0.3606209,0,3.974298
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5379567,51.66965,41.39662,0.5504161,0.5504161,0,-1,0,0.5504161,97.73635,0,0,0,0.5379567,0.5793854,0.5504161,0,0,0.6938533,3.929221,0,0.04142875,-0.04142875,5.298095,88.30141,0.1434156,0.6054577,0.4303653,0,4.467177
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8483676,61.88166,44.52151,0.4990541,0.4990541,0,0,0,0.4990541,169.9951,0,0,0,0.8483676,0.5253201,0.4990541,0,0,0.7398853,3.887792,0.3230476,0,0.3230476,5.604565,93.40923,0.143376,0.5489595,0.6786941,0,4.73616
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5117821,57.20423,47.06254,0.8411168,0.8411168,0,0,0,0.8411168,60.84555,0,1.110223E-16,0,0.5117821,0.8853861,0.8411168,0,0,0.4168377,4.178535,0,0.373604,-0.373604,5.210752,86.84569,0.143376,0.9252285,0.4094257,0,4.690317
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9220783,68.96622,49.12661,1.195866,1.195866,0,0,0,1.195866,77.10547,0,0,0,0.9220783,1.258807,1.195866,0,0,0.8319533,3.804931,0,0.3367283,-0.3367283,4.855809,80.92999,0.143376,1.315453,0.7376627,0,4.727009
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8039806,68.48717,51.24825,0.9896914,0.9896914,0,0,0,0.9896914,81.23549,0,1.110223E-16,0,0.8039806,1.04178,0.9896914,0,0,1.206096,3.468203,0,0.2377998,-0.2377998,4.605146,76.75228,0.143376,1.088661,0.6431845,0,4.272183
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5910047,64.64748,52.3173,0.08790817,0.08790817,0,-1,0,0.08790817,672.2978,0,0,0,0.5910047,0.09253491,0.08790817,0,0,1.470318,3.230403,0.4984697,0,0.4984697,5.078036,84.63377,0.1433149,0.09669898,0.4728037,0,3.821408
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3165906,58.89386,52.54755,0.4173075,0.4173075,0,-1,0,0.4173075,75.86505,0,5.551115E-17,0,0.3165906,0.4392711,0.4173075,0,0,0.9718481,3.679026,0,0.1226805,-0.1226805,4.94872,82.47849,0.1433149,0.4590383,0.2532724,0,3.995616
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2886659,58.50798,52.73669,0.5585933,0.5585933,0,-1,0,0.5585933,51.6773,0,1.110223E-16,0,0.2886659,0.5879929,0.5585933,0,0,1.10816,3.556345,0,0.299327,-0.299327,4.633201,77.21986,0.1433149,0.6144525,0.2309327,0,3.845011
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1455325,54.59173,51.75811,0.4055281,0.4055281,0,-1,0,0.4055281,35.88717,0,0,0,0.1455325,0.4268716,0.4055281,0,0,1.440745,3.257018,0,0.2813391,-0.2813391,4.336644,72.27724,0.1433149,0.4460809,0.116426,0,3.402551
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,49.86672,49.86672,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.753344,2.975679,0,0.6674077,-0.6674077,3.633134,60.55211,0.1433149,0.697441,0,0,2.975679
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,47.91777,47.91777,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.494908,2.308271,0,1.070481,-1.070481,2.504748,41.74571,0.1433149,1.118653,0,0,2.308271
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,45.91126,45.91126,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.684332,1.23779,0,0.7188538,-0.7188538,1.747009,29.11676,0.1433149,0.7512022,0,0,1.23779
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,44.21724,44.21724,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0.04840398,0,0.5180798,0.4921758,0,0,4.483058,0.5189362,0,0.5180798,-0.5180798,1.200905,20.01505,0.1433149,0.5413933,0,0,0.5189362
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,42.58078,42.58078,0.3043752,0.0008135953,0,-1,0,0.0008135953,0,0,0.3035616,0.3339992,0,0.000856416,0.0008135953,0,0,5.058703,0.000856416,0,0.000856416,-0.000856416,1.200002,20,0.1433149,0.3348128,0,0,0.000856416
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,41.58575,41.58575,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433149,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,40.75519,40.75519,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433149,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,39.89996,39.89996,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433149,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,39.20097,39.20097,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433149,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,38.66645,38.66645,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433149,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,38.09081,38.09081,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433149,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,37.60563,37.60563,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1434596,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003378781,37.38494,37.32603,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.552813,2.220446E-16,0,0,0.003378781,0,0,1.452632,1.38,3.679654,1.242,1.383379,0,1.383379,3.821574,63.69277,0.1435719,0.06693291,0.002703025,1.7,1.245379
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03497481,37.61595,37.00532,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,81.58071,2.220446E-16,0,0,0.03497481,0,0,1.452632,1.38,2.296276,2.487041,1.414975,0,1.414975,5.163937,86.06544,0.1436753,0.04715856,0.02797985,1.7,2.522016
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.0727944,39.54147,38.25528,0,0,0,0,0,0,0,0,0,0,0.0727944,0,0,0,0,0.8813008,3.760518,0.0727944,0,0.0727944,5.232996,87.21642,0.1436664,0,0.05823552,0,3.833313
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1523811,44.21879,41.44596,0.9264085,0.9264085,0,-1,0,0.9264085,16.44859,0,0,0,0.1523811,0.9751668,0.9264085,0,0,0.8085064,3.826033,0,0.8227857,-0.8227857,4.365703,72.76157,0.1436664,1.019049,0.1219049,0,3.978414
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1181547,46.84783,44.66131,0.4678566,0.4678566,0,0,0,0.4678566,25.25448,0,5.551115E-17,0,0.1181547,0.4924806,0.4678566,0,0,1.722713,3.003247,0,0.3743258,-0.3743258,3.971129,66.18536,0.1436664,0.5146422,0.09452378,0,3.121402
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1877881,50.79244,47.22701,0,0,0,0,0,0,0,0,0,0,0.1877881,0,0,0,0,2.13863,2.628922,0.1877881,0,0.1877881,4.149281,69.15454,0.1436434,0,0.1502304,0,2.81671
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09228951,51.0629,49.30753,0.7945297,0.7945297,0,0,0,0.7945297,11.61561,0,0,0,0.09228951,0.8363471,0.7945297,0,0,1.950842,2.797931,0,0.7440576,-0.7440576,3.364975,56.08281,0.1436434,0.8739827,0.07383161,0,2.89022
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1739179,54.82909,51.43739,0.7184041,0.7184041,0,0,0,0.7184041,24.20893,0,0,0,0.1739179,0.7562149,0.7184041,0,0,2.777573,2.053873,0,0.5822969,-0.5822969,2.75118,45.85291,0.1436434,0.7902445,0.1391343,0,2.227791
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3267782,59.05601,52.49821,0.2504763,0.2504763,0,-1,0,0.2504763,130.4627,0,0,0,0.3267782,0.2636593,0.2504763,0,0,3.42457,1.471576,0.0631189,0,0.0631189,2.81106,46.85091,0.1436357,0.275524,0.2614225,0,1.798355
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1870382,56.37299,52.68735,0,0,0,-1,0,0,0,0,0,0,0.1870382,0,0,0,0,3.361451,1.528383,0.1870382,0,0.1870382,2.9885,49.80824,0.1436129,0,0.1496306,0,1.715422
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1191853,55.24847,52.91761,0,0,0,-1,0,0,0,0,0,0,0.1191853,0,0,0,0,3.174412,1.696718,0.1191853,0,0.1191853,3.101569,51.69271,0.1435983,0,0.09534822,0,1.815903
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05298123,52.91805,51.8979,0.8197495,0.8197495,0,-1,0,0.8197495,6.4631,0,1.110223E-16,0,0.05298123,0.8628942,0.8197495,0,0,3.055227,1.803985,0,0.809913,-0.809913,2.247846,37.46402,0.1435983,0.9017245,0.04238498,0,1.856966
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,50.00652,50.00652,1.166688,0.9443679,0,-1,0,0.9443679,0,0,0.22232,0.3389888,0,0.9940715,0.9443679,0,0,3.95513,0.9940715,0,0.9940715,-0.9940715,1.200002,20,0.1435983,1.283357,0,0,0.9940715
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,48.05758,48.05758,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435983,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,46.02639,46.02639,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435983,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,44.31592,44.31592,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435983,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,42.64657,42.64657,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435983,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,41.63509,41.63509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435983,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,40.79631,40.79631,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435983,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,39.9164,39.9164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435983,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,39.20097,39.20097,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435983,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,38.65,38.65,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435983,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,38.04969,38.04969,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435983,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,37.56451,37.56451,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1437387,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07089435,38.50483,37.26024,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,35.17451,2.220446E-16,0,0,0.07089435,0,0,1.452632,1.38,3.679654,1.242,1.450894,0,1.450894,3.885625,64.76028,0.1438781,0.2217054,0.05671548,1.7,1.312894
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.42039,44.60825,36.93953,1.019758,1.019758,1.7,0,0.5202,1.019758,41.22449,0,0,0,0.42039,0,0,0.6802419,0.6462299,2.22876,2.547805,1.06662,0,1.06662,4.897509,81.62498,0.1440256,1.121734,0.336312,1.7,2.968195
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7566459,52.81429,38.25528,0.7169708,0.7169708,0,0,0,0.7169708,105.5337,0,0,0,0.7566459,0.7547061,0.7169708,0,0,1.16214,3.507763,0.001939781,0,0.001939781,4.899349,81.65565,0.1440254,0.7886679,0.6053167,0,4.264409
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8739128,59.04856,41.51175,1.007457,1.007457,0,-1,0,1.007457,86.74446,0,0,0,0.8739128,1.060481,1.007457,0,0,1.1602,3.509509,0,0.1865678,-0.1865678,4.70269,78.378,0.1440254,1.108202,0.6991302,0,4.383421
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9568353,64.7827,44.80111,0.8087259,0.8087259,0,0,0,0.8087259,118.3139,0,0,0,0.9568353,0.8512904,0.8087259,0,0,1.367498,3.322941,0.1055449,0,0.1055449,4.802818,80.04681,0.1440125,0.8895985,0.7654682,0,4.279776
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.135986,72.44533,47.37503,1.074576,1.074576,0,0,0,1.074576,105.7149,0,0,0,1.135986,1.131132,1.074576,0,0,1.261953,3.417931,0.004854242,0,0.004854242,4.807423,80.12357,0.1440119,1.182033,0.9087892,0,4.553918
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.186243,76.47415,49.49667,0.8982279,0.8982279,0,0,0,0.8982279,132.0648,0,0,0,1.186243,0.9455031,0.8982279,0,0,1.257099,3.4223,0.2407402,0,0.2407402,5.03581,83.92999,0.1439825,0.9880507,0.9489946,0,4.608543
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.228061,80.39507,51.61831,0.2791929,0.2791929,0,0,0,0.2791929,439.8612,0,0,0,1.228061,0.2938872,0.2791929,0,0,1.016359,3.638966,0.9341738,0,0.9341738,5.922045,98.70055,0.1438686,0.3071121,0.9824488,0,4.867027
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.087723,77.64432,52.68735,0.8893645,0.8893645,0,-1,0,0.8893645,122.3033,0.06936453,0,0,1.087723,0.9361732,0.8893645,0,0,0.08218483,4.479722,0.08218483,0,0.08218483,6.000012,100,0.1438586,0.978301,0.870178,0,5.567445
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8594069,71.73604,52.86826,0.2393493,0.2393493,0,-1,0,0.2393493,359.0597,0.6074603,0,0,0.8594069,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1438586,0.2632843,0.6875255,0,5.413096
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5314228,64.1466,53.09852,0.6929141,0.6929141,0,-1,0,0.6929141,76.69389,0,0,0,0.5314228,0.7293833,0.6929141,0,0,0,4.553689,0,0.1979605,-0.1979605,5.791343,96.52219,0.1438586,0.7622055,0.4251382,0,5.085112
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2596194,57.23276,52.08704,0.9894905,0.9894905,0,-1,0,0.9894905,26.23769,0,1.110223E-16,0,0.2596194,1.041569,0.9894905,0,0,0.2199561,4.355729,0,0.7819495,-0.7819495,4.967096,82.78477,0.1438586,1.08844,0.2076955,0,4.615348
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,50.1381,50.1381,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.088789,3.573779,0,1.452632,-1.452632,3.435888,57.26469,0.1438586,1.865133,0,0,3.573779
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,48.15625,48.15625,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.702824,2.121147,0,0.4334193,-0.4334193,2.979024,49.6503,0.1438586,0.4529231,0,0,2.121147
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,46.14152,46.14152,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.184401,1.687728,0,0.1092552,-0.1092552,2.863859,47.73088,0.1438586,0.1141717,0,0,1.687728
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.305796,1.578473,0,0,0,2.863859,47.73088,0.1438586,0,0,0,1.578473
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,42.72058,42.72058,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.305796,1.578473,0,0.03413615,-0.03413615,2.827876,47.13118,0.1438586,0.03567228,0,0,1.578473
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,41.70088,41.70088,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.343725,1.544337,0,0.2305921,-0.2305921,2.584811,43.08009,0.1438586,0.2409688,0,0,1.544337
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,40.84565,40.84565,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.599938,1.313745,0,0.007213458,-0.007213458,2.577207,42.95337,0.1438586,0.007538064,0,0,1.313745
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,39.94107,39.94107,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.607953,1.306531,0,0.1111863,-0.1111863,2.460006,41.00003,0.1438586,0.1161896,0,0,1.306531
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,39.22564,39.22564,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.731493,1.195345,0,0.1055673,-0.1055673,2.348729,39.1454,0.1438586,0.1103178,0,0,1.195345
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,38.65,38.65,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.84879,1.089777,0,0.07149263,-0.07149263,2.273369,37.8894,0.1438586,0.0747098,0,0,1.089777
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,38.04969,38.04969,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.928227,1.018285,0,0.03297625,-0.03297625,2.238609,37.31007,0.1438586,0.03446018,0,0,1.018285
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,37.53984,37.53984,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.964867,0.9853086,0,0.04388295,-0.04388295,2.192352,36.53913,0.1438586,0.04585769,0,0,0.9853086
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04235291,37.97667,37.23557,0.03944871,0.03944871,0,0,0,0.03944871,107.362,0,0,0,0.04235291,0.04152495,0.03944871,0,0,4.013626,0.9414257,0.0008279599,0,0.0008279599,2.193138,36.55222,0.1438585,0.04339358,0.03388233,0,0.9837786
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4020292,44.20517,36.89019,0.8051004,0.8051004,0,0,0,0.8051004,49.93529,0,0,0,0.4020292,0.8474741,0.8051004,0,0,4.012798,0.9421709,0,0.4454449,-0.4454449,1.723598,28.72657,0.1438585,0.8856104,0.3216234,0,1.3442
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7502131,52.67742,38.25528,0.4512161,0.4512161,0,0,0,0.4512161,166.2647,0,0,0,0.7502131,0.4749643,0.4512161,0,0,4.507737,0.4967259,0.2752489,0,0.2752489,1.984722,33.07862,0.143825,0.4963377,0.6001705,0,1.246939
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.048736,63.25215,41.58575,0.3943109,0.3943109,0,-1,0,0.3943109,265.9667,0,0,0,1.048736,0.4150641,0.3943109,0,0,4.232488,0.7444499,0.6336716,0,0.6336716,2.585875,43.09783,0.1437479,0.433742,0.8389885,0,1.793186
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9743361,65.37307,44.9409,0.1590871,0.1590871,0,0,0,0.1590871,612.4546,0,0,0,0.9743361,0.1674601,0.1590871,0,0,3.598816,1.314754,0.8068761,0,0.8068761,3.351345,55.85564,0.1436498,0.1749958,0.779469,0,2.28909
