Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.107989,71.90276,47.54772,0.5411656,0.5411656,0,0,0,0.5411656,204.7413,0,0,0,1.107989,0.569648,0.5411656,0,0,2.79194,2.040943,0.5383414,0,0.5383414,3.862061,64.36755,0.1435845,0.5952822,0.8863915,0,3.148932
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.356256,81.75377,49.63647,0.1869677,0.1869677,0,0,0,0.1869677,725.3956,0,0,0,1.356256,0.1968081,0.1869677,0,0,2.253599,2.52545,1.159448,0,1.159448,4.962009,82.69998,0.1434439,0.2056645,1.085005,0,3.881706
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9874136,73.76287,51.75811,0.8447171,0.8447171,0,0,0,0.8447171,116.8928,0,0,0,0.9874136,0.8891759,0.8447171,0,0,1.094151,3.568953,0.09823776,0,0.09823776,5.055205,84.25326,0.143432,0.9291888,0.7899309,0,4.556366
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.09163,77.9278,52.82715,1.297942,1.297942,0,-1,0,1.297942,84.10472,0,2.220446E-16,0.04773593,1.09163,1.366254,1.297942,0,0,0.9959135,3.657367,0,0.2746242,-0.2746242,4.765726,79.42861,0.143432,1.427736,0.8733042,0,4.748997
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8476529,71.65623,53.0574,0.3802092,0.3802092,0,-1,0,0.3802092,222.9438,0,0,0,0.8476529,0.4002202,0.3802092,0,0,1.301051,3.382743,0.4474326,0,0.4474326,5.190198,86.50313,0.1433779,0.4182302,0.6781223,0,4.230395
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5731243,65.24614,53.23832,0.4304055,0.4304055,0,-1,0,0.4304055,133.1592,0,0,0,0.5731243,0.4530584,0.4304055,0,0,0.8536189,3.785432,0.1200659,0,0.1200659,5.304102,88.40154,0.1433634,0.473446,0.4584995,0,4.358556
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.221742,56.60312,52.22684,0.4228191,0.4228191,0,-1,0,0.4228191,52.44371,0,5.551115E-17,0,0.221742,0.4450728,0.4228191,0,0,0.7335529,3.893491,0,0.2233308,-0.2233308,5.068691,84.47802,0.1433634,0.4651011,0.1773936,0,4.115233
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,50.27789,50.27789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9816982,3.670161,0,0,0,5.068691,84.47802,0.1433634,0,0,0,3.670161
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,48.28783,48.28783,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.9816982,3.670161,0,0.245713,-0.245713,4.809687,80.16129,0.1433634,0.2567701,0,0,3.670161
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,46.23198,46.23198,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.254713,3.424448,0,1.334353,-1.334353,3.403155,56.71914,0.1433634,1.394399,0,0,3.424448
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,44.49684,44.49684,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.737328,2.090094,0,0.5813116,-0.5813116,2.790399,46.50655,0.1433634,0.6074706,0,0,2.090094
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,42.78637,42.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.383229,1.508783,0,0,0,2.790399,46.50655,0.1433634,0,0,0,1.508783
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,41.72555,41.72555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.383229,1.508783,0,0,0,2.790399,46.50655,0.1433634,0,0,0,1.508783
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,40.87032,40.87032,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.383229,1.508783,0,0.2294382,-0.2294382,2.54855,42.47574,0.1433634,0.2397629,0,0,1.508783
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,39.94107,39.94107,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.638161,1.279344,0,0.06631761,-0.06631761,2.478645,41.31067,0.1433634,0.0693019,0,0,1.279344
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,39.22564,39.22564,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.711847,1.213027,0,0.08241704,-0.08241704,2.39177,39.86275,0.1433634,0.08612581,0,0,1.213027
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,38.65,38.65,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.803421,1.13061,0,0.1901231,-0.1901231,2.191362,36.52263,0.1433634,0.1986786,0,0,1.13061
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,38.00035,38.00035,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.014669,0.9404866,0,0.02051301,-0.02051301,2.16974,36.16225,0.1433634,0.0214361,0,0,0.9404866
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,37.46583,37.46583,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.037462,0.9199736,0,0.14656,-0.14656,2.015252,33.58746,0.1433634,0.1531552,0,0,0.9199736
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08511943,38.66559,37.16978,0.2930408,0.2930408,0,0,0,0.2930408,29.04695,0,0,0,0.08511943,0.308464,0.2930408,0,0,4.200306,0.7734135,0,0.2233446,-0.2233446,1.779826,29.66371,0.1433634,0.3223449,0.06809554,0,0.858533
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4102422,44.28436,36.81618,0.805893,0.805893,1.7,0,0.5202,0.805893,50.90529,0,0,0,0.4102422,0,0,0.894107,0.8494017,4.448467,0.5500689,1.259644,0,1.259644,2.974829,49.58038,0.1435371,0.8864823,0.3281937,1.7,0.9603111
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7910566,53.49617,38.20594,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,183.144,0,0,0,0.7910566,0,0,1.268068,1.204665,3.188823,1.683748,1.995722,0,1.995722,4.868137,81.13545,0.1436215,0.4751247,0.6328453,1.7,2.474805
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9185525,60.21608,41.63509,0.7619374,0.7619374,0,-1,0,0.7619374,120.5549,0,0,0,0.9185525,0.8020393,0.7619374,0,0,1.193101,3.479898,0.1165132,0,0.1165132,4.978671,82.97768,0.1436074,0.8381311,0.734842,0,4.39845
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9134465,64.0023,45.03136,0,0,0,0,0,0,0,0,0,0,0.9134465,0,0,0,0,1.076588,3.58476,0.9134465,0,0.9134465,5.845243,97.42051,0.1434971,0,0.7307572,0,4.498206
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.785897,63.96393,47.6464,0,0,0,0,0,0,0,0.6227554,0,0,0.785897,0,0,0,0,0.1631416,4.406861,0.1631416,0,0.1631416,6.000012,100,0.1434775,0,0.6287175,0,5.192759
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9757833,71.08961,49.76804,0.2418135,0.2418135,0,0,0,0.2418135,403.5273,0.7212428,0,0,0.9757833,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1434775,0.2659948,0.7806267,0,5.529472
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9871436,73.92279,51.8979,1.401488,1.401488,0.4637016,0,0.1826905,1.401488,70.43539,0,0,0,0.9871436,0.9871436,0.9377864,0,0,0,4.553689,0,0,0,6.000012,100,0.1434775,1.541637,0.7897148,1.7,5.540833
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9571713,74.44781,53.00806,0.4464823,0.4464823,0,-1,0,0.4464823,214.3806,0.4871899,0,0,0.9571713,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1434775,0.4911305,0.765737,0,5.51086
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7540098,69.48115,53.1972,0.08985986,0.08985986,0,-1,0,0.08985986,839.0952,0.6594204,0,0,0.7540098,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1434775,0.09884585,0.6032078,0,5.307699
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.51174,64.00652,53.37812,0.7562687,0.7562687,0,-1,0,0.7562687,67.66644,0,0,0,0.51174,0.7960723,0.7562687,0,0,0,4.553689,0,0.2843322,-0.2843322,5.700299,95.0048,0.1434775,0.8318955,0.409392,0,5.065429
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1751299,55.80441,52.36663,0.537777,0.537777,0,-1,0,0.537777,32.56552,0,0,0,0.1751299,0.566081,0.537777,0,0,0.3159247,4.269357,0,0.3909512,-0.3909512,5.288201,88.13651,0.1434775,0.5915547,0.1401039,0,4.444487
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,50.37657,50.37657,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.750315,3.878406,0,0.3297987,-0.3297987,4.940562,82.34254,0.1434775,0.3446397,0,0,3.878406
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,48.38651,48.38651,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.116758,3.548607,0,0.6462353,-0.6462353,4.259371,70.98936,0.1434775,0.6753159,0,0,3.548607
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,46.30599,46.30599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.834797,2.902371,0,0,0,4.259371,70.98936,0.1434775,0,0,0,2.902371
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,44.54618,44.54618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.834797,2.902371,0,0,0,4.259371,70.98936,0.1434775,0,0,0,2.902371
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,42.83571,42.83571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.834797,2.902371,0,0,0,4.259371,70.98936,0.1434775,0,0,0,2.902371
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,41.75022,41.75022,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.834797,2.902371,0,0.1711774,-0.1711774,4.078934,67.98209,0.1434775,0.1788803,0,0,2.902371
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,40.87032,40.87032,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.024994,2.731194,0,0.1297804,-0.1297804,3.942133,65.70209,0.1434775,0.1356205,0,0,2.731194
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,39.96574,39.96574,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.169195,2.601414,0,0.1104673,-0.1104673,3.825691,63.76138,0.1434775,0.1154383,0,0,2.601414
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,39.22564,39.22564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.291936,2.490947,0,0,0,3.825691,63.76138,0.1434775,0,0,0,2.490947
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,38.65,38.65,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.291936,2.490947,0,0.1706555,-0.1706555,3.645804,60.76328,0.1434775,0.178335,0,0,2.490947
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,38.00035,38.00035,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.481553,2.320291,0,0.2986204,-0.2986204,3.33103,55.51706,0.1434775,0.3120583,0,0,2.320291
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.813354,2.021671,0,0,0,3.33103,55.51706,0.1434775,0,0,0,2.021671
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05403693,38.06652,37.12045,0.01856448,0.01856448,0,0,0,0.01856448,291.077,0,0,0,0.05403693,0.01954155,0.01856448,0,0,2.813354,2.021671,0.03449538,0,0.03449538,3.363755,56.06248,0.1434733,0.02042092,0.04322954,0,2.075707
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3514058,43.12527,36.77506,0.2731199,0.2731199,0,0,0,0.2731199,128.6636,0,0,0,0.3514058,0.2874946,0.2731199,0,0,2.778858,2.052716,0.0639112,0,0.0639112,3.424387,57.073,0.1434656,0.3004318,0.2811246,0,2.404122
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6851577,51.20924,38.16482,0,0,0,0,0,0,0,0,0,0,0.6851577,0,0,0,0,2.714947,2.110236,0.6851577,0,0.6851577,4.074385,67.90627,0.143383,0,0.5481261,0,2.795394
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9367867,60.6594,41.65154,0.634733,0.634733,0,-1,0,0.634733,147.5875,0,0,0,0.9367867,0.6681399,0.634733,0,0,2.029789,2.726878,0.2686467,0,0.2686467,4.329245,72.15395,0.1433507,0.6982062,0.7494293,0,3.663665
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.041004,67.24479,45.12182,0,0,0,0,0,0,0,0,0,0,1.041004,0,0,0,0,1.761143,2.96866,1.041004,0,1.041004,5.316828,88.61362,0.1432255,0,0.8328031,0,4.009664
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.363007,79.50756,47.7862,0.1352802,0.1352802,0,0,0,0.1352802,1007.544,0.5004678,0,0,1.363007,0.1424002,0.1352802,0,0,0.720139,3.905564,0.720139,0,0.720139,6.000012,100,0.143139,0.1488082,1.090406,0,5.268571
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.399191,83.49724,49.90784,0,0,0,0,0,0,0,1.399191,0,0,1.399191,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143139,0,1.119353,0,5.95288
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.352841,84.9351,52.08704,0.9975058,0.9975058,0,0,0,0.9975058,135.6224,0.3028347,0,0,1.352841,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.143139,1.097256,1.082273,0,5.90653
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.174726,80.7506,53.14786,0,0,0,-1,0,0,0,1.174726,0,0,1.174726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143139,0,0.9397807,0,5.728415
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9862753,75.62379,53.337,0.5525957,0.5525957,0,-1,0,0.5525957,178.4805,0.4045957,0,0,0.9862753,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.143139,0.6078553,0.7890202,0,5.539964
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6300532,66.92645,53.56725,0.5903041,0.5903041,0,-1,0,0.5903041,106.7337,0.008680528,0,0,0.6300532,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.143139,0.6493344,0.5040426,0,5.183742
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2529359,57.52129,52.49821,0.08458395,0.08458395,0,-1,0,0.08458395,299.0353,0.1639001,0,0,0.2529359,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.143139,0.09304235,0.2023487,0,4.806625
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,50.51637,50.51637,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.143139,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,48.47697,48.47697,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.143139,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,46.42112,46.42112,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.143139,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.143139,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,42.87683,42.87683,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.143139,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,41.79134,41.79134,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.143139,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,40.91143,40.91143,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.143139,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,39.99041,39.99041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.143139,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,39.22564,39.22564,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.143139,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,38.62533,38.62533,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.143139,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,37.95101,37.95101,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.143139,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,37.40004,37.40004,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.143139,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.0192968,37.40758,37.07111,0.1855711,0.1855711,0,0,0,0.1855711,10.3986,0,2.775558E-17,0,0.0192968,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1760412,-0.1760412,3.41473,56.91205,0.143139,0.2041282,0.01543744,0,2.296413
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3083251,42.26731,36.72572,0.7222613,0.7222613,0,0,0,0.7222613,42.68886,0,0,0,0.3083251,0.760275,0.7222613,0,0,2.725127,2.101075,0,0.4519499,-0.4519499,2.938333,48.97212,0.143139,0.7944874,0.2466601,0,2.4094
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6481182,50.44205,38.16482,0,0,0,0,0,0,0,0,0,0,0.6481182,0,0,0,0,3.227293,1.649125,0.6481182,0,0.6481182,3.553192,59.21975,0.1430612,0,0.5184945,0,2.297243
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.066786,63.85882,41.72555,0,0,0,-1,0,0,0,0,0,0,1.066786,0,0,0,0,2.579175,2.232432,1.066786,0,1.066786,4.565234,76.08709,0.1429334,0,0.8534291,0,3.299218
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.022477,66.91503,45.23695,0.4786741,0.4786741,0,0,0,0.4786741,213.606,0,0,0,1.022477,0.5038674,0.4786741,0,0,1.512388,3.192539,0.5186093,0,0.5186093,5.05723,84.287,0.1428714,0.5265415,0.8179814,0,4.215016
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.318154,78.31705,47.91777,0.6646158,0.6646158,0,0,0,0.6646158,198.3332,0,0,0,1.318154,0.6995955,0.6646158,0,0,0.9937791,3.659288,0.6185583,0,0.6185583,5.644046,94.06725,0.1427974,0.7310773,1.054523,0,4.977441
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.327072,81.38347,50.04764,0.7760049,0.7760049,0,0,0,0.7760049,171.0134,0.1350039,0,0,1.327072,0.8168472,0.7760049,0,0,0.3752208,4.21599,0.3752208,0,0.3752208,6.000012,100,0.1427526,0.8536053,1.061658,0,5.543062
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.118814,77.89722,52.1775,0.4450492,0.4450492,0,0,0,0.4450492,251.391,0.6503408,0,0,1.118814,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1427526,0.4895541,0.8950509,0,5.672503
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8333557,71.55987,53.28766,0,0,0,-1,0,0,0,0.8333557,0,0,0.8333557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427526,0,0.6666846,0,5.387044
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6591011,67.51039,53.4768,0.9741681,0.9741681,0,-1,0,0.9741681,67.65784,0,1.110223E-16,0,0.6591011,1.02544,0.9741681,0,0,0,4.553689,0,0.3663389,-0.3663389,5.613857,93.56409,0.1427526,1.071585,0.5272809,0,5.21279
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2826876,59.34182,53.65771,0,0,0,-1,0,0,0,0,0,0,0.2826876,0,0,0,0,0.4070432,4.18735,0.2826876,0,0.2826876,5.882038,98.03377,0.1427189,0,0.2261501,0,4.470037
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.202294,56.58897,52.59689,0.4833294,0.4833294,0,-1,0,0.4833294,41.85427,0,0,0,0.202294,0.5087678,0.4833294,0,0,0.1243557,4.441769,0,0.3064738,-0.3064738,5.558986,92.64958,0.1427189,0.5316623,0.1618352,0,4.644063
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,50.60683,50.60683,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4648821,4.135295,0,1.241977,-1.241977,4.249827,70.83032,0.1427189,1.297866,0,0,4.135295
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,48.56742,48.56742,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.844856,2.893318,0,1.02814,-1.02814,3.166073,52.76778,0.1427189,1.074406,0,0,2.893318
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,46.4869,46.4869,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.987234,1.865178,0,1.163397,-1.163397,1.939745,32.32902,0.1427189,1.21575,0,0,1.865178
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,44.68598,44.68598,0.9208012,0.6666924,0,-1,0,0.6666924,0,0,0.2541089,0.346189,0,0.7017815,0.6666924,0,0,4.279897,0.7017815,0,0.7017815,-0.7017815,1.200002,20,0.1427189,1.012881,0,0,0.7017815
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,42.92617,42.92617,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427189,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,41.81601,41.81601,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427189,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,40.91143,40.91143,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427189,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,39.96574,39.96574,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427189,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,39.20097,39.20097,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427189,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,38.57599,38.57599,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427189,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,37.93456,37.93456,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427189,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,37.3507,37.3507,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1428274,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02762412,37.48723,37.00532,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.99285,0,0,0,0.02762412,0,0,1.452632,1.38,3.679654,1.242,1.407624,0,1.407624,3.844575,64.07612,0.1429547,0.151987,0.0220993,1.7,1.269624
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1794098,39.81055,36.63527,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,30.33356,0,0,0,0.1794098,0,0,1.108544,1.053116,2.27203,2.508862,1.232526,0,1.232526,5.013852,83.56403,0.1431302,0.6506021,0.1435279,1.7,2.688272
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5139914,47.65202,38.09081,0.5508182,0.5508182,0,0,0,0.5508182,93.31416,0,1.110223E-16,0,0.5139914,0.5798087,0.5508182,0,0,1.039504,3.618135,0,0.06581722,-0.06581722,4.944474,82.40775,0.1431302,0.6059,0.4111931,0,4.132127
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.076147,64.11848,41.75022,0.4344673,0.4344673,0,-1,0,0.4344673,247.6934,0,0,0,1.076147,0.457334,0.4344673,0,0,1.112634,3.552318,0.6188129,0,0.6188129,5.531532,92.19201,0.1430564,0.4779141,0.8609175,0,4.628465
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9802178,65.95087,45.31096,0.6048128,0.6048128,0,0,0,0.6048128,162.0696,0,0,0,0.9802178,0.636645,0.6048128,0,0,0.4938215,4.10925,0.3435728,0,0.3435728,5.857473,97.62437,0.1430154,0.6652941,0.7841743,0,5.089468
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.079117,71.70189,48.01646,0.534978,0.534978,0,0,0,0.534978,201.7124,0.3657333,0,0,1.079117,0.5631347,0.534978,0,0,0.1502487,4.418465,0.1502487,0,0.1502487,6.000012,100,0.1429976,0.5884758,0.8632933,0,5.497582
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.118596,75.42699,50.18744,0.4765639,0.4765639,0,0,0,0.4765639,234.7211,0.61695,0,0,1.118596,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1429976,0.5242203,0.894877,0,5.672285
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.256908,82.18134,52.3173,0.2901636,0.2901636,0,0,0,0.2901636,433.1721,0.9514723,0,0,1.256908,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1429976,0.3191799,1.005526,0,5.810596
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6636624,67.50865,53.37812,0.5499987,0.5499987,0,-1,0,0.5499987,120.6662,0.08471636,0,0,0.6636624,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1429976,0.6049986,0.5309299,0,5.217351
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6719715,67.91663,53.56725,0.2175288,0.2175288,0,-1,0,0.2175288,308.9115,0.4429938,0,0,0.6719715,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1429976,0.2392817,0.5375772,0,5.22566
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2939136,59.67138,53.74817,0.3007623,0.3007623,0,-1,0,0.3007623,97.72289,0,0,0,0.2939136,0.3165919,0.3007623,0,0,0,4.553689,0,0.02267829,-0.02267829,5.976107,99.60159,0.1429976,0.3308386,0.2351309,0,4.847602
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1442951,55.51432,52.68735,0,0,0,-1,0,0,0,0.119097,0,0,0.1442951,0,0,0,0,0.0251981,4.531011,0.0251981,0,0.0251981,6.000012,100,0.1429946,0,0.1154361,0,4.675306
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,50.64795,50.64795,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1429946,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,48.6661,48.6661,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1429946,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,46.56091,46.56091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1429946,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,44.75177,44.75177,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1429946,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,42.95084,42.95084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1429946,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,41.84068,41.84068,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1429946,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,40.91143,40.91143,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1429946,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,39.96574,39.96574,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1429946,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,39.1763,39.1763,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1429946,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,38.55132,38.55132,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1429946,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,37.86055,37.86055,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1429946,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,37.28491,37.28491,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1429946,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04148878,37.63933,36.91486,0,0,0,0,0,0,0,0,0,0,0.04148878,0,0,0,0,2.706863,2.117512,0.04148878,0,0.04148878,3.471416,57.85682,0.1429896,0,0.03319103,0,2.159001
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2599766,41.18575,36.54481,0.618488,0.618488,0,0,0,0.618488,42.03422,0,0,0,0.2599766,0.65104,0.618488,0,0,2.665374,2.154852,0,0.3910634,-0.3910634,3.059199,50.98655,0.1429896,0.6803368,0.2079813,0,2.414829
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4211969,45.7655,38.02502,0,0,0,0,0,0,0,0,0,0,0.4211969,0,0,0,0,3.099889,1.763789,0.4211969,0,0.4211969,3.458781,57.64624,0.1429395,0,0.3369575,0,2.184986
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8905488,59.70102,41.75022,1.159623,1.159623,0,-1,0,1.159623,76.79642,0,0,0,0.8905488,1.220656,1.159623,0,0,2.678692,2.142866,0,0.3301069,-0.3301069,3.110818,51.84687,0.1429395,1.275585,0.7124391,0,3.033415
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.996874,66.44063,45.37674,0.3006704,0.3006704,0,0,0,0.3006704,331.5504,0,0,0,0.996874,0.3164952,0.3006704,0,0,3.045477,1.812759,0.6803788,0,0.6803788,3.756282,62.60458,0.1428586,0.3307375,0.7974992,0,2.809633
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4661579,57.35387,48.10691,1.040393,1.040393,0,0,0,1.040393,44.80596,0,0,0,0.4661579,1.09515,1.040393,0,0,2.365099,2.4251,0,0.6289922,-0.6289922,3.093266,51.55434,0.1428586,1.144432,0.3729263,0,2.891258
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8632238,68.83336,50.27789,1.517385,1.517385,1.7,0,0.5202,1.517385,56.88889,0,0,0,0.8632238,0,0,0.1826146,0.1734839,3.063979,1.796108,1.036708,0,1.036708,4.076774,67.94609,0.1429883,1.669124,0.690579,1.7,2.659332
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9331458,73.15976,52.45709,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,125.4548,0,0,0,0.9331458,0,0,0.9561895,0.90838,2.027271,2.729145,1.841526,0,1.841526,5.823798,97.06311,0.1430907,0.8181916,0.7465166,1.7,3.662291
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6041663,66.32252,53.56725,0.8892797,0.8892797,0,-1,0,0.8892797,67.93884,0,0,0,0.6041663,0.9360839,0.8892797,0,0,0.1857454,4.386518,0,0.3319176,-0.3319176,5.473927,91.23193,0.1430907,0.9782076,0.4833331,0,4.990685
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4961257,64.01152,53.70705,0.5141419,0.5141419,0,-1,0,0.5141419,96.49589,0,0,0,0.4961257,0.5412019,0.5141419,0,0,0.5545427,4.054601,0,0.04507622,-0.04507622,5.426412,90.44002,0.1430907,0.565556,0.3969006,0,4.550726
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4941286,64.16181,53.88797,0.7733766,0.7733766,0,-1,0,0.7733766,63.89236,0,0,0,0.4941286,0.8140807,0.7733766,0,0,0.6046274,4.009524,0,0.3199521,-0.3199521,5.089153,84.81905,0.1430907,0.8507143,0.3953029,0,4.503653
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2668226,58.09747,52.77781,0,0,0,-1,0,0,0,0,0,0,0.2668226,0,0,0,0,0.9601297,3.689572,0.2668226,0,0.2668226,5.342283,89.03787,0.143059,0,0.2134581,0,3.956395
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,50.74662,50.74662,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,0.6933071,3.929713,0,0.7106707,-0.7106707,4.593171,76.55269,0.143059,0.7426508,0,0,3.929713
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,48.70722,48.70722,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.482941,3.219042,0,0.6479268,-0.6479268,3.910196,65.1698,0.143059,0.6770835,0,0,3.219042
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,46.60203,46.60203,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.20286,2.571115,0,0.6186588,-0.6186588,3.258072,54.30109,0.143059,0.6464985,0,0,2.571115
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,44.77644,44.77644,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,2.890259,1.952456,0,1.041154,-1.041154,2.160599,36.00991,0.143059,1.088006,0,0,1.952456
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,42.95084,42.95084,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.047097,0.911302,0,0.08156743,-0.08156743,2.07462,34.57692,0.143059,0.08523796,0,0,0.911302
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,41.81601,41.81601,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.137727,0.8297346,0,0.07750491,-0.07750491,1.992922,33.2153,0.143059,0.08099264,0,0,0.8297346
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,40.88676,40.88676,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0,0,0.353416,0.3357452,0,0,4.223844,0.7522297,0,0.353416,-0.353416,1.620389,27.00643,0.143059,0.3693198,0,0,0.7522297
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,39.94107,39.94107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616528,0.3988136,0,0,0,1.620389,27.00643,0.143059,0,0,0,0.3988136
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616528,0.3988136,0,0,0,1.620389,27.00643,0.143059,0,0,0,0.3988136
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,38.5102,38.5102,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,4.616528,0.3988136,0,0.02254946,-0.02254946,1.59662,26.61028,0.143059,0.02356419,0,0,0.3988136
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,37.81121,37.81121,0.1947957,0.1947957,0,-1,0,0.1947957,0,0,0,0,0,0.2050481,0.1947957,0,0,4.641583,0.3762642,0,0.2050481,-0.2050481,1.38048,23.00795,0.143059,0.2142753,0,0,0.3762642
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,37.2109,37.2109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.869414,0.1712161,0,0,0,1.38048,23.00795,0.143059,0,0,0,0.1712161
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09842502,38.56944,36.84085,0,0,0,0,0,0,0,0,0,0,0.09842502,0,0,0,0,4.869414,0.1712161,0.09842502,0,0.09842502,1.473854,24.56419,0.1430473,0,0.07874002,0,0.2696411
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4201899,44.11167,36.4708,0,0,0,0,0,0,0,0,0,0,0.4201899,0,0,0,0,4.770989,0.2597986,0.4201899,0,0.4201899,1.872481,31.20796,0.1429975,0,0.3361519,0,0.6799885
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6465788,50.1779,37.95101,0.6454372,0.6454372,0,0,0,0.6454372,100.1769,0,0,0,0.6465788,0.6794076,0.6454372,0,0,4.3508,0.6379695,0,0.03282879,-0.03282879,1.837877,30.63122,0.1429975,0.7099809,0.5172631,0,1.284548
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.017168,62.68068,41.75022,0.7507489,0.7507489,0,-1,0,0.7507489,135.4871,0,0,0.05767819,1.017168,0.790262,0.7507489,0,0,4.387276,0.6051407,0.2269063,0,0.2269063,2.053139,34.21891,0.1429706,0.8258238,0.8137347,0,1.622309
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.790515,61.59488,45.45075,1.046994,1.046994,1.7,0,0.5202,1.046994,75.50327,0,0,0,0.790515,0,0,0.6530056,0.6203554,4.160369,0.8093563,1.41087,0,1.41087,3.391608,56.52669,0.1431238,1.151694,0.632412,1.7,1.599871
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9283143,68.03803,48.19737,1.021853,1.021853,1.7,0,0.5202,1.021853,90.84612,0,0,0,0.9283143,0,0,0.6781465,0.6442392,2.749499,2.07914,1.572554,0,1.572554,4.883463,81.39089,0.1432576,1.124039,0.7426514,1.7,3.007454
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.165981,77.04998,50.41769,0.6223574,0.6223574,0,0,0,0.6223574,187.3492,0,0,0,1.165981,0.655113,0.6223574,0,0,1.176946,3.494438,0.5108683,0,0.5108683,5.368115,89.46841,0.1431971,0.6845931,0.932785,0,4.660419
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.089211,77.57484,52.59689,0.6863282,0.6863282,0,0,0,0.6863282,158.7012,0,0,0,1.089211,0.7224507,0.6863282,0,0,0.6660774,3.954219,0.3667604,0,0.3667604,5.716055,95.2674,0.1431537,0.754961,0.8713689,0,5.04343
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.166484,81.1522,53.65771,0.3025156,0.3025156,0,-1,0,0.3025156,385.5946,0.5487293,0,0,1.166484,0.3184374,0.3025156,0,0,0.299317,4.284304,0.299317,0,0.299317,6.000012,100,0.1431182,0.3327671,0.933187,0,5.450788
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9612144,75.49742,53.79751,0,0,0,-1,0,0,0,0.9612144,0,0,0.9612144,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431182,0,0.7689716,0,5.514904
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6501717,67.85628,53.97842,0.8752858,0.8752858,0,-1,0,0.8752858,74.28107,0,1.110223E-16,0,0.6501717,0.9213535,0.8752858,0,0,0,4.553689,0,0.2711818,-0.2711818,5.714161,95.23583,0.1431182,0.9628144,0.5201374,0,5.203861
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2805131,58.47531,52.86826,0.4800315,0.4800315,0,-1,0,0.4800315,58.4364,0,0,0,0.2805131,0.5052963,0.4800315,0,0,0.3013131,4.282507,0,0.2247832,-0.2247832,5.477219,91.2868,0.1431182,0.5280347,0.2244105,0,4.56302
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5510722,4.057724,0,0,0,5.477219,91.2868,0.1431182,0,0,0,4.057724
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,48.75656,48.75656,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.5510722,4.057724,0,0.1794879,-0.1794879,5.288022,88.13352,0.1431182,0.1875649,0,0,4.057724
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,46.6267,46.6267,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.7505032,3.878236,0,0.2363289,-0.2363289,5.038909,83.98166,0.1431182,0.2469637,0,0,3.878236
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,44.80111,44.80111,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.013091,3.641907,0,0.8845352,-0.8845352,4.106528,68.44199,0.1431182,0.9243393,0,0,3.641907
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.97551,42.97551,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.995908,2.757372,0,0.2311623,-0.2311623,3.862861,64.38089,0.1431182,0.2415646,0,0,2.757372
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,41.79134,41.79134,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.252755,2.52621,0,0.1176079,-0.1176079,3.738892,62.31474,0.1431182,0.1229002,0,0,2.52621
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,40.87032,40.87032,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.38343,2.408602,0,0.1522922,-0.1522922,3.578362,59.63924,0.1431182,0.1591454,0,0,2.408602
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,39.9164,39.9164,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.552644,2.25631,0,0.1132881,-0.1132881,3.458945,57.64898,0.1431182,0.118386,0,0,2.25631
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,39.11051,39.11051,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.678519,2.143021,0,0.02988607,-0.02988607,3.427443,57.12393,0.1431182,0.03123094,0,0,2.143021
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,38.46086,38.46086,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.711726,2.113135,0,0.08050623,-0.08050623,3.342582,55.70958,0.1431182,0.08412901,0,0,2.113135
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,37.7701,37.7701,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.801178,2.032629,0,0.08563748,-0.08563748,3.252312,54.20509,0.1431182,0.08949117,0,0,2.032629
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,37.14511,37.14511,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.89633,1.946992,0,0.08176748,-0.08176748,3.166121,52.76858,0.1431182,0.08544702,0,0,1.946992
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02829646,37.26804,36.77506,0.05247307,0.05247307,0,0,0,0.05247307,53.92567,0,0,0,0.02829646,0.05523481,0.05247307,0,0,2.987183,1.865224,0,0.02693836,-0.02693836,3.137726,52.29533,0.1431182,0.05772038,0.02263716,0,1.893521
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2477334,40.76645,36.35567,0.1214868,0.1214868,0,0,0,0.1214868,203.918,0,0,0,0.2477334,0.1278808,0.1214868,0,0,3.017115,1.838286,0.1198526,0,0.1198526,3.251428,54.19036,0.1431041,0.1336355,0.1981867,0,2.086019
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.634882,49.89326,37.90989,0.9231111,0.9231111,0,0,0,0.9231111,68.77634,0,0,0,0.634882,0.9716959,0.9231111,0,0,2.897262,1.946153,0,0.3368138,-0.3368138,2.896395,48.27316,0.1431041,1.015422,0.5079057,0,2.581035
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9697838,61.54915,41.75022,0.5974646,0.5974646,0,-1,0,0.5974646,162.3165,0,0,0,0.9697838,0.6289101,0.5974646,0,0,3.2715,1.609339,0.3408737,0,0.3408737,3.219776,53.66283,0.1430638,0.6572111,0.7758271,0,2.579123
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.114527,69.57874,45.49187,0.7595764,0.7595764,0,0,0,0.7595764,146.73,0,0,0,1.114527,0.7995542,0.7595764,0,0,2.930626,1.916126,0.3149724,0,0.3149724,3.518585,58.64297,0.1430266,0.8355341,0.8916212,0,3.030652
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.264261,77.19713,48.28783,0.2773331,0.2773331,0,0,0,0.2773331,455.8638,0,0,0,1.264261,0.2919295,0.2773331,0,0,2.615654,2.199601,0.9723316,0,0.9723316,4.44102,74.01685,0.1429118,0.3050664,1.011409,0,3.463862
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.206447,78.34547,50.51637,0.2815336,0.2815336,0,0,0,0.2815336,428.5266,0,0,0,1.206447,0.2963512,0.2815336,0,0,1.643322,3.074699,0.9100953,0,0.9100953,5.304412,88.40669,0.1428046,0.309687,0.9651572,0,4.281146
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9956895,75.0985,52.68735,0,0,0,0,0,0,0,0.2624629,0,0,0.9956895,0,0,0,0,0.7332266,3.893785,0.7332266,0,0.7332266,6.000012,100,0.1427183,0,0.7965516,0,4.889474
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9838712,76.11163,53.79751,0.09762705,0.09762705,0,-1,0,0.09762705,1007.785,0.8811059,0,0,0.9838712,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1427183,0.1073898,0.787097,0,5.53756
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6910359,68.78648,53.93731,0.6822093,0.6822093,0,-1,0,0.6822093,101.2938,0,0,0,0.6910359,0.718115,0.6822093,0,0,0,4.553689,0,0.02707912,-0.02707912,5.971468,99.52427,0.1427183,0.7504302,0.5528287,0,5.244725
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2971736,60.08299,54.0771,0.317565,0.317565,0,-1,0,0.317565,93.57884,0,0,0,0.2971736,0.3342789,0.317565,0,0,0.03008791,4.52661,0,0.0371053,-0.0371053,5.932356,98.8724,0.1427183,0.3493215,0.2377389,0,4.823783
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2098158,57.12244,52.96695,0.3499173,0.3499173,0,-1,0,0.3499173,59.96153,0,0,0,0.2098158,0.368334,0.3499173,0,0,0.07131603,4.489504,0,0.1585182,-0.1585182,5.765263,96.08752,0.1427183,0.3849091,0.1678526,0,4.69932
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,50.88642,50.88642,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2474474,4.330986,0,0.2088237,-0.2088237,5.545143,92.41887,0.1427183,0.2182208,0,0,4.330986
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,48.84702,48.84702,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4794737,4.122163,0,0.113749,-0.113749,5.425241,90.42051,0.1427183,0.1188677,0,0,4.122163
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6058615,4.008414,0,0,0,5.425241,90.42051,0.1427183,0,0,0,4.008414
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,44.82578,44.82578,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.6058615,4.008414,0,0.1755791,-0.1755791,5.240165,87.3359,0.1427183,0.1834802,0,0,4.008414
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.97551,42.97551,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.8009494,3.832834,0,0.10063,-0.10063,5.134091,85.56802,0.1427183,0.1051584,0,0,3.832834
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,41.79134,41.79134,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.9127606,3.732204,0,0.05732196,-0.05732196,5.073668,84.56097,0.1427183,0.05990145,0,0,3.732204
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.87032,40.87032,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9764516,3.674882,0,0.1701143,-0.1701143,4.894352,81.57238,0.1427183,0.1777694,0,0,3.674882
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,39.89996,39.89996,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.165468,3.504768,0,0.06167431,-0.06167431,4.829342,80.48888,0.1427183,0.06444965,0,0,3.504768
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.06117,39.06117,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.233994,3.443094,0,0.09832608,-0.09832608,4.725697,78.76146,0.1427183,0.1027508,0,0,3.443094
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,38.39507,38.39507,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.343246,3.344768,0,0.02513206,-0.02513206,4.699206,78.31994,0.1427183,0.02626301,0,0,3.344768
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,37.69608,37.69608,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.37117,3.319636,0,0.2297512,-0.2297512,4.457026,74.28363,0.1427183,0.24009,0,0,3.319636
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.05466,37.05466,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.626449,3.089885,0,0.097357,-0.097357,4.354403,72.57324,0.1427183,0.1017381,0,0,3.089885
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04306007,37.41078,36.65993,0.07033569,0.07033569,0,0,0,0.07033569,61.2208,0,1.387779E-17,0,0.04306007,0.07403757,0.07033569,0,0,1.734624,2.992527,0,0.0309775,-0.0309775,4.32175,72.02903,0.1427183,0.07736926,0.03444806,0,3.035588
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3371401,42.30133,36.24054,0.379284,0.379284,0,0,0,0.379284,88.88857,0,5.551115E-17,0,0.3371401,0.3992463,0.379284,0,0,1.769043,2.96155,0,0.06210621,-0.06210621,4.256285,70.93793,0.1427183,0.4172124,0.2697121,0,3.29869
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7371399,51.9375,37.83588,0.73866,0.73866,0,0,0,0.73866,99.79421,0,0,0,0.7371399,0.7775368,0.73866,0,0,1.83805,2.899444,0,0.04039693,-0.04039693,4.213702,70.22823,0.1427183,0.812526,0.5897119,0,3.636584
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9668398,61.45094,41.72555,0.7223108,0.7223108,0,-1,0,0.7223108,133.8537,0,0,0,0.9668398,0.7603272,0.7223108,0,0,1.882936,2.859047,0.2065126,0,0.2065126,4.409617,73.49348,0.1426941,0.7945419,0.7734718,0,3.825887
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.022526,67.2472,45.51654,0.6171448,0.6171448,0,0,0,0.6171448,165.6865,0,0,0,1.022526,0.6496261,0.6171448,0,0,1.676423,3.044908,0.3728997,0,0.3728997,4.763381,79.38953,0.1426502,0.6788593,0.8180206,0,4.067434
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.0283,70.80973,48.38651,1.39456,1.39456,1.656021,0,0.5081938,1.39456,73.73658,0,0,0,1.0283,0,0,0.2614618,0.2483887,1.303523,3.380518,1.276689,0,1.276689,5.974555,99.57571,0.1428076,1.534015,0.8226404,1.7,4.408818
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9483165,71.37091,50.60683,0.5442771,0.5442771,0,0,0,0.5442771,174.2341,0.3485589,0,0,0.9483165,0.5729233,0.5442771,0,0,0.02683423,4.529538,0.02683423,0,0.02683423,6.000012,100,0.1428045,0.5987048,0.7586532,0,5.477855
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8000188,70.13794,52.77781,0,0,0,0,0,0,0,0.8000188,0,0,0.8000188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428045,0,0.6400151,0,5.353708
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6939322,68.80093,53.88797,0,0,0,-1,0,0,0,0.6939322,0,0,0.6939322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428045,0,0.5551458,0,5.247621
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6383147,67.63048,54.02776,0,0,0,-1,0,0,0,0.6383147,0,0,0.6383147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428045,0,0.5106517,0,5.192004
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4304432,63.0476,54.16756,1.061968,1.061968,0,-1,0,1.061968,40.5326,0,2.220446E-16,0,0.4304432,1.117861,1.061968,0,0,0,4.553689,0,0.6874177,-0.6874177,5.27541,87.92332,0.1428045,1.168165,0.3443545,0,4.984132
