Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2460699,57.95868,53.0574,0.7083625,0.7083625,0,-1,0,0.7083625,34.73785,0,1.110223E-16,0,0.2460699,0.7456447,0.7083625,0,0,0.7637975,3.866271,0,0.4995748,-0.4995748,4.748812,79.14671,0.1428045,0.7791987,0.1968559,0,4.112341
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,50.92754,50.92754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.318881,3.366696,0,0,0,4.748812,79.14671,0.1428045,0,0,0,3.366696
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,48.89636,48.89636,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.318881,3.366696,0,0.1960741,-0.1960741,4.542132,75.70204,0.1428045,0.2048974,0,0,3.366696
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,46.71716,46.71716,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.536741,3.170622,0,0.8320316,-0.8320316,3.665093,61.08477,0.1428045,0.869473,0,0,3.170622
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,44.84222,44.84222,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.46122,2.338591,0,0.5460498,-0.5460498,3.089506,51.49167,0.1428045,0.5706221,0,0,2.338591
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,42.97551,42.97551,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.067942,1.792541,0,0.04160903,-0.04160903,3.045647,50.76067,0.1428045,0.04348144,0,0,1.792541
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,41.79134,41.79134,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.114175,1.750932,0,0.006950296,-0.006950296,3.03832,50.63857,0.1428045,0.00726306,0,0,1.750932
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,40.84565,40.84565,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.121897,1.743981,0,0.06212309,-0.06212309,2.972837,49.54718,0.1428045,0.06491863,0,0,1.743981
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,39.87529,39.87529,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.190923,1.681858,0,0.1280585,-0.1280585,2.837851,47.29743,0.1428045,0.1338211,0,0,1.681858
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.02005,39.02005,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.33321,1.5538,0,0.1486128,-0.1486128,2.6812,44.68657,0.1428045,0.1553004,0,0,1.5538
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,38.34573,38.34573,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.498335,1.405187,0,0.2466188,-0.2466188,2.421241,40.35393,0.1428045,0.2577167,0,0,1.405187
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,37.63029,37.63029,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.772356,1.158568,0,0.09290702,-0.09290702,2.323308,38.72172,0.1428045,0.09708784,0,0,1.158568
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,36.95598,36.95598,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.875586,1.065661,0,0.2927016,-0.2927016,2.014773,33.57949,0.1428045,0.3058732,0,0,1.065661
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04175932,37.27235,36.54481,0.08556791,0.08556791,0,0,0,0.08556791,48.80255,0,0,0,0.04175932,0.09007148,0.08556791,0,0,4.20081,0.7729596,0,0.04831216,-0.04831216,1.963848,32.73073,0.1428045,0.0941247,0.03340745,0,0.8147189
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4028974,43.41972,36.12542,0.209586,0.209586,0,0,0,0.209586,192.2349,0,0,0,0.4028974,0.2206168,0.209586,0,0,4.25449,0.7246474,0.1822805,0,0.1822805,2.136774,35.61283,0.142783,0.2305446,0.3223179,0,1.127545
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6814319,50.67331,37.74542,0.5941092,0.5941092,0,0,0,0.5941092,114.6981,0,0,0,0.6814319,0.6253781,0.5941092,0,0,4.07221,0.8886999,0.05605387,0,0.05605387,2.189952,36.49912,0.1427765,0.6535201,0.5451456,0,1.570132
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6674284,54.67912,41.67621,0,0,0,-1,0,0,0,0,0,0,0.6674284,0,0,0,0,4.016156,0.9391484,0.6674284,0,0.6674284,2.82313,47.05207,0.1426981,0,0.5339427,0,1.606577
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6347283,58.20513,45.54121,0,0,0,0,0,0,0,0,0,0,0.6347283,0,0,0,0,3.348728,1.539834,0.6347283,0,0.6347283,3.425286,57.08799,0.1426237,0,0.5077826,0,2.174562
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9327881,68.41855,48.42763,0.516938,0.516938,0,0,0,0.516938,180.4449,0,0,0,0.9327881,0.5441453,0.516938,0,0,2.714,2.111089,0.3886428,0,0.3886428,3.793985,63.23296,0.1425782,0.5686318,0.7462305,0,3.043877
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.342907,82.68,50.64795,0.4831437,0.4831437,0,0,0,0.4831437,277.9519,0,0,0,1.342907,0.5085723,0.4831437,0,0,2.325357,2.460868,0.834335,0,0.834335,4.585505,76.42493,0.1424806,0.5314581,1.074326,0,3.803775
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.204614,81.29241,52.86826,0.5572446,0.5572446,0,0,0,0.5572446,216.1733,0,0,0,1.204614,0.5865732,0.5572446,0,0,1.491022,3.211769,0.6180406,0,0.6180406,5.171829,86.19698,0.1424083,0.612969,0.9636911,0,4.416383
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.182115,81.98025,53.93731,0.5583856,0.5583856,0,-1,0,0.5583856,211.7022,0,0,0,1.182115,0.5877743,0.5583856,0,0,0.8729812,3.768006,0.5943404,0,0.5943404,5.73567,95.59431,0.1423389,0.6142241,0.9456918,0,4.95012
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9433561,75.3504,54.0771,0,0,0,-1,0,0,0,0.6647153,0,0,0.9433561,0,0,0,0,0.2786407,4.302912,0.2786407,0,0.2786407,6.000012,100,0.1423064,0,0.7546849,0,5.246268
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.481562,64.22575,54.20868,0.7785548,0.7785548,0,-1,0,0.7785548,61.85332,0,0,0,0.481562,0.8195314,0.7785548,0,0,0,4.553689,0,0.3379694,-0.3379694,5.643761,94.06249,0.1423064,0.8564103,0.3852496,0,5.035251
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2130249,57.28099,53.0574,0.06000447,0.06000447,0,-1,0,0.06000447,355.0151,0,0,0,0.2130249,0.0631626,0.06000447,0,0,0.3755215,4.21572,0.1498623,0,0.1498623,5.785933,96.43202,0.1422889,0.06600492,0.1704199,0,4.428744
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,50.92754,50.92754,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2256592,4.350595,0,1.452632,-1.452632,4.254725,70.91193,0.1422889,1.560757,0,0,4.350595
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,48.84702,48.84702,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.839694,2.897964,0,0.7519147,-0.7519147,3.462137,57.70217,0.1422889,0.7857509,0,0,2.897964
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,46.69249,46.69249,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.675155,2.146049,0,1.405712,-1.405712,1.980387,33.00638,0.1422889,1.468969,0,0,2.146049
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,44.82578,44.82578,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.237057,0.7403375,0,0.2215974,-0.2215974,1.746802,29.11332,0.1422889,0.2315693,0,0,0.7403375
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,42.95084,42.95084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483276,0.5187401,0,0,0,1.746802,29.11332,0.1422889,0,0,0,0.5187401
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,41.75022,41.75022,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.483276,0.5187401,0,0.2258624,-0.2258624,1.508723,25.14533,0.1422889,0.2360262,0,0,0.5187401
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,40.79631,40.79631,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.734235,0.2928777,0,0.05416057,-0.05416057,1.451632,24.19382,0.1422889,0.05659779,0,0,0.2928777
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,39.82595,39.82595,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.794413,0.2387172,0,0.09484698,-0.09484698,1.351655,22.52754,0.1422889,0.0991151,0,0,0.2387172
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,38.97071,38.97071,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.899798,0.1438702,0,0.01074437,-0.01074437,1.340329,22.33878,0.1422889,0.01122786,0,0,0.1438702
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,38.27995,38.27995,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0.008000246,0,0.1286792,0.1222453,0,0,4.911737,0.1331258,0,0.1286792,-0.1286792,1.20469,20.07812,0.1422889,0.1344698,0,0,0.1331258
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,37.56451,37.56451,0.1056168,0.00422428,0,-1,0,0.00422428,0,0,0.1013925,0.1119542,0,0.00444661,0.00422428,0,0,5.054714,0.00444661,0,0.00444661,-0.00444661,1.200002,20,0.1422889,0.1161784,0,0,0.00444661
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,36.86552,36.86552,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1424016,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01743379,36.73241,36.42968,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.67645,2.220446E-16,0,0,0.01743379,0,0,1.452632,1.38,3.679654,1.242,1.397434,0,1.397434,3.834908,63.915,0.1425343,0.1796213,0.01394703,1.7,1.259434
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1441198,38.54094,36.01028,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2726.901,2.220446E-16,0,0,0.1441198,0,0,1.452632,1.38,2.282221,2.499691,1.52412,0,1.52412,5.280815,88.0134,0.1426128,0.005813625,0.1152958,1.7,2.64381
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1076002,39.55632,37.65496,1.186406,1.186406,0,0,0,1.186406,9.069427,0,0,0,0.1076002,1.248848,1.186406,0,0,0.7581008,3.871398,0,1.141248,-1.141248,4.077834,67.96375,0.1426128,1.305046,0.08608016,0,3.978998
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3627715,48.43406,41.65154,0.1049904,0.1049904,0,-1,0,0.1049904,345.5283,0,0,0,0.3627715,0.1105162,0.1049904,0,0,2.026154,2.73015,0.2522553,0,0.2522553,4.317144,71.95226,0.1425834,0.1154894,0.2902172,0,3.092922
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2388373,50.07941,45.56588,0,0,0,0,0,0,0,0,0,0,0.2388373,0,0,0,0,1.773899,2.95718,0.2388373,0,0.2388373,4.543725,75.72859,0.1425556,0,0.1910698,0,3.196017
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3973384,56.30292,48.47697,0.6365929,0.6365929,0,0,0,0.6365929,62.4164,0,0,0,0.3973384,0.6700978,0.6365929,0,0,1.535062,3.172133,0,0.2727594,-0.2727594,4.256211,70.93671,0.1425556,0.7002522,0.3178707,0,3.569472
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1775821,54.19512,50.74662,0,0,0,0,0,0,0,0,0,0,0.1775821,0,0,0,0,1.838128,2.899374,0.1775821,0,0.1775821,4.42468,73.74452,0.1425349,0,0.1420657,0,3.076956
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3264157,59.48753,52.91761,0.1367441,0.1367441,0,0,0,0.1367441,238.7054,0,0,0,0.3264157,0.1439412,0.1367441,0,0,1.660545,3.059198,0.1824745,0,0.1824745,4.597791,76.62969,0.1425137,0.1504185,0.2611325,0,3.385614
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3149311,60.35513,53.97842,0,0,0,-1,0,0,0,0,0,0,0.3149311,0,0,0,0,1.478071,3.223425,0.3149311,0,0.3149311,4.896561,81.60918,0.1424771,0,0.2519449,0,3.538356
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2146735,58.40723,54.11822,0.07531067,0.07531067,0,-1,0,0.07531067,285.0505,0,0,0,0.2146735,0.07927439,0.07531067,0,0,1.16314,3.506863,0.1353991,0,0.1353991,5.025012,83.75002,0.1424613,0.08284174,0.1717388,0,3.721536
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.254035,59.36687,54.25802,0.8474033,0.8474033,0,-1,0,0.8474033,29.97805,0,1.110223E-16,0,0.254035,0.8920035,0.8474033,0,0,1.027741,3.628722,0,0.6379685,-0.6379685,4.352533,72.54208,0.1424613,0.9321437,0.203228,0,3.882757
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1538461,56.12503,53.09852,0.6164393,0.6164393,0,-1,0,0.6164393,24.95722,0,0,0,0.1538461,0.6488835,0.6164393,0,0,1.736595,2.990754,0,0.4950373,-0.4950373,3.830719,63.84518,0.1424613,0.6780832,0.1230769,0,3.1446
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,50.92754,50.92754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.286636,2.495716,0,0,0,3.830719,63.84518,0.1424613,0,0,0,2.495716
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,48.84702,48.84702,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.286636,2.495716,0,0.2780167,-0.2780167,3.537663,58.96093,0.1424613,0.2905275,0,0,2.495716
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,46.67604,46.67604,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.595544,2.2177,0,1.393412,-1.393412,2.068877,34.48122,0.1424613,1.456116,0,0,2.2177
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,44.80111,44.80111,0.8319508,0.7830728,0,-1,0,0.7830728,0,0,0.04887795,0.132073,0,0.8242872,0.7830728,0,0,4.14378,0.8242872,0,0.8242872,-0.8242872,1.200002,20,0.1424613,0.9151458,0,0,0.8242872
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,42.92617,42.92617,0.1029766,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1029766,0.1132743,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1424613,0.1132743,0,0,2.1065E-16
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,41.72555,41.72555,0.1313822,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1313822,0.1445204,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1424613,0.1445204,0,0,2.1065E-16
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,40.77164,40.77164,0.2746554,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2746554,0.3021209,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1424613,0.3021209,0,0,2.1065E-16
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,39.78483,39.78483,0.1534895,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1534895,0.1688385,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1424613,0.1688385,0,0,2.1065E-16
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,38.92137,38.92137,0.1862342,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1862342,0.2048576,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1424613,0.2048576,0,0,2.1065E-16
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,38.23061,38.23061,0.2159834,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2159834,0.2375818,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1424613,0.2375818,0,0,2.1065E-16
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,37.4905,37.4905,0.171948,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.171948,0.1891428,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1424613,0.1891428,0,0,2.1065E-16
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,36.77506,36.77506,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1426064,0.2279257,0,1.7,2.1065E-16
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02366447,36.74194,36.331,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.40617,0,0,0,0.02366447,0,0,1.452632,1.38,3.679654,1.242,1.403664,0,1.403664,3.840818,64.01351,0.1427289,0.1414249,0.01893158,1.7,1.265664
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1844104,39.14547,35.89516,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,33.64191,0,0,0,0.1844104,0,0,1.151843,1.094251,2.27599,2.505298,1.278661,0,1.278661,5.053863,84.23088,0.142895,0.6029725,0.1475284,1.7,2.689708
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2930358,42.86775,37.58096,0.004362209,0.004362209,0,0,0,0.004362209,6717.601,0,0,0,0.2930358,0.004591799,0.004362209,0,0,0.9973285,3.656093,0.288444,0,0.288444,5.327505,88.79157,0.1428615,0.00479843,0.2344287,0,3.949129
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6147966,53.52033,41.63509,0.6271958,0.6271958,0,-1,0,0.6271958,98.02306,0,0,0,0.6147966,0.6602062,0.6271958,0,0,0.7088845,3.915693,0,0.04540962,-0.04540962,5.279639,87.99381,0.1428615,0.6899155,0.4918372,0,4.530489
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.777736,61.43099,45.56588,0.8243536,0.8243536,0,0,0,0.8243536,94.34495,0,0,0,0.777736,0.8677407,0.8243536,0,0,0.7593396,3.870283,0,0.09000469,-0.09000469,5.184766,86.41259,0.1428615,0.906789,0.6221888,0,4.648019
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8254299,65.84447,48.47697,0,0,0,0,0,0,0,0,0,0,0.8254299,0,0,0,0,0.8593448,3.780279,0.8254299,0,0.8254299,5.967837,99.46376,0.1427657,0,0.6603439,0,4.605709
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.197348,78.37131,50.74662,0,0,0,0,0,0,0,1.163434,0,0,1.197348,0,0,0,0,0.03391486,4.523166,0.03391486,0,0.03391486,6.000012,100,0.1427618,0,0.9578787,0,5.720514
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9468977,74.06724,52.91761,1.094718,1.094718,0,0,0,1.094718,86.49696,0,0,0,0.9468977,1.152335,1.094718,0,0,0,4.553689,0,0.205437,-0.205437,5.783463,96.39085,0.1427618,1.20419,0.7575182,0,5.500587
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4451204,63.22179,54.02776,0.3746382,0.3746382,0,-1,0,0.3746382,118.8134,0,0,0,0.4451204,0.394356,0.3746382,0,0,0.2282633,4.348252,0.05076434,0,0.05076434,5.831622,97.1935,0.1427559,0.412102,0.3560963,0,4.793372
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5227925,65.11034,54.16756,0,0,0,-1,0,0,0,0.3452935,0,0,0.5227925,0,0,0,0,0.177499,4.39394,0.177499,0,0.177499,6.000012,100,0.1427353,0,0.418234,0,4.916732
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3521281,61.44165,54.25802,0,0,0,-1,0,0,0,0.3521281,0,0,0.3521281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427353,0,0.2817025,0,4.905817
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2612059,58.36506,53.14786,0.3253857,0.3253857,0,-1,0,0.3253857,80.27579,0,5.551115E-17,0,0.2612059,0.3425113,0.3253857,0,0,0,4.553689,0,0.0813053,-0.0813053,5.914309,98.57162,0.1427353,0.3579243,0.2089648,0,4.814895
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,50.92754,50.92754,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.09033922,4.472383,0,0.4021089,-0.4021089,5.490449,91.50729,0.1427353,0.4202038,0,0,4.472383
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,48.84702,48.84702,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5371268,4.070275,0,1.209326,-1.209326,4.215707,70.26163,0.1427353,1.263746,0,0,4.070275
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,46.67604,46.67604,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.880823,2.860948,0,0.2326413,-0.2326413,3.970481,66.17455,0.1427353,0.2431102,0,0,2.860948
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,44.80111,44.80111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.139313,2.628307,0,0,0,3.970481,66.17455,0.1427353,0,0,0,2.628307
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,42.9015,42.9015,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.139313,2.628307,0,0.1915616,-0.1915616,3.768558,62.80917,0.1427353,0.2001819,0,0,2.628307
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,41.67621,41.67621,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.35216,2.436745,0,0.09898502,-0.09898502,3.664218,61.07018,0.1427353,0.1034393,0,0,2.436745
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,40.70585,40.70585,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.462143,2.33776,0,0.0874713,-0.0874713,3.572015,59.53347,0.1427353,0.09140751,0,0,2.33776
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,39.73549,39.73549,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.559333,2.250289,0,0.1424783,-0.1424783,3.42183,57.03038,0.1427353,0.1488899,0,0,2.250289
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,38.85558,38.85558,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.717643,2.107811,0,0.1159753,-0.1159753,3.299581,54.99291,0.1427353,0.1211942,0,0,2.107811
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,38.16482,38.16482,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.846504,1.991835,0,0.06422693,-0.06422693,3.23188,53.86456,0.1427353,0.06711714,0,0,1.991835
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917867,1.927608,0,0,0,3.23188,53.86456,0.1427353,0,0,0,1.927608
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,36.70105,36.70105,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.917867,1.927608,0,0.1419162,-0.1419162,3.082287,51.37135,0.1427353,0.1483024,0,0,1.927608
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.111332,38.19123,36.24054,0.02913968,0.02913968,0,0,0,0.02913968,382.063,0,0,0,0.111332,0.03067335,0.02913968,0,0,3.075552,1.785692,0.08065861,0,0.08065861,3.158807,52.64668,0.1427259,0.03205365,0.08906557,0,1.897024
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4747845,44.45735,35.8047,0.4305786,0.4305786,0,0,0,0.4305786,110.2666,0,0,0,0.4747845,0.4532407,0.4305786,0,0,2.994893,1.858285,0.0215438,0,0.0215438,3.179245,52.98731,0.1427235,0.4736365,0.3798276,0,2.33307
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8271551,53.47637,37.4905,0.5424997,0.5424997,0,0,0,0.5424997,152.4711,0,0,0,0.8271551,0.5710524,0.5424997,0,0,2.973349,1.877674,0.2561027,0,0.2561027,3.422205,57.03664,0.1426938,0.5967497,0.661724,0,2.704829
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.16737,66.21212,41.58575,0.7397031,0.7397031,0,-1,0,0.7397031,157.816,0,0,0,1.16737,0.7786349,0.7397031,0,0,2.717247,2.108167,0.3887351,0,0.3887351,3.790992,63.18307,0.1426487,0.8136734,0.933896,0,3.275537
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.161244,70.90587,45.56588,0,0,0,0,0,0,0,0,0,0,1.161244,0,0,0,0,2.328512,2.458029,1.161244,0,1.161244,4.892645,81.54392,0.1425144,0,0.9289954,0,3.619273
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.340371,79.78823,48.52631,1.20632,1.20632,0,0,0,1.20632,111.1124,0,0,0,1.340371,1.269811,1.20632,0,0,1.167267,3.503148,0.0705601,0,0.0705601,4.959584,82.65957,0.1425062,1.326952,1.072297,0,4.843519
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.35686,83.31403,50.78774,0.2181197,0.2181197,0,0,0,0.2181197,622.0715,0.0305534,0,0,1.35686,0.2295997,0.2181197,0,0,1.096707,3.566652,1.096707,0,1.096707,6.000012,100,0.1423796,0.2399316,1.085488,0,4.923513
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.265348,83.29498,52.96695,0.761292,0.761292,0,0,0,0.761292,166.2106,0.4639881,0,0,1.265348,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1423796,0.8374212,1.012278,0,5.819037
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9996476,76.82137,54.02776,0.9887942,0.9887942,0,-1,0,0.9887942,101.0976,0,0,0,0.9996476,1.040836,0.9887942,0,0,0,4.553689,0,0.04118836,-0.04118836,5.956595,99.2764,0.1423796,1.087674,0.7997181,0,5.553337
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8683488,73.47811,54.16756,0.4847929,0.4847929,0,-1,0,0.4847929,179.1175,0.3122757,0,0,0.8683488,0.5103083,0.4847929,0,0,0.04576484,4.512501,0.04576484,0,0.04576484,6.000012,100,0.1423743,0.5332721,0.6946791,0,5.380849
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6269604,67.6721,54.30736,0.4592071,0.4592071,0,-1,0,0.4592071,136.5311,0.1435845,0,0,0.6269604,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1423743,0.5051278,0.5015683,0,5.180649
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2432283,57.9937,53.14786,1.591476,1.38,0,-1,0,1.38,17.62524,0,0.211476,0.3706236,0.2432283,1.452632,1.38,0,0,0,4.553689,0,1.209403,-1.209403,4.725189,78.75299,0.1423743,1.750624,0.1945826,0,4.796917
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,50.92754,50.92754,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.343781,3.344286,0,0.6588249,-0.6588249,4.030726,67.17864,0.1423743,0.688472,0,0,3.344286
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,48.84702,48.84702,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.075809,2.685461,0,0.3297215,-0.3297215,3.68317,61.38604,0.1423743,0.3445589,0,0,2.685461
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,46.65137,46.65137,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.442166,2.355739,0,1.452632,-1.452632,2.151962,35.86596,0.1423743,1.532048,0,0,2.355739
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,44.77644,44.77644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.056201,0.9031078,0,0,0,2.151962,35.86596,0.1423743,0,0,0,0.9031078
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,42.86038,42.86038,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.056201,0.9031078,0,0.07075157,-0.07075157,2.077383,34.62298,0.1423743,0.07393539,0,0,0.9031078
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,41.61042,41.61042,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.134814,0.8323562,0,0.1806682,-0.1806682,1.886942,31.44897,0.1423743,0.1887983,0,0,0.8323562
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,40.65651,40.65651,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.335557,0.651688,0,0.1136314,-0.1136314,1.767164,29.45267,0.1423743,0.1187448,0,0,0.651688
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,39.66148,39.66148,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.461814,0.5380566,0,0.05863627,-0.05863627,1.705356,28.42254,0.1423743,0.0612749,0,0,0.5380566
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,38.78979,38.78979,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.526965,0.4794203,0,0.1433076,-0.1433076,1.554296,25.90489,0.1423743,0.1497565,0,0,0.4794203
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.06614,38.06614,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.686196,0.3361127,0,0.1877422,-0.1877422,1.356399,22.6066,0.1423743,0.1961906,0,0,0.3361127
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,37.32603,37.32603,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.894798,0.1483705,0,0.1226809,-0.1226809,1.227082,20.45132,0.1423743,0.1282016,0,0,0.1483705
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,36.58593,36.58593,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.03111,0.02568954,1.38,0,1.38,2.536264,42.27099,0.1425041,0.1638524,0,1.7,0.02568954
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08565725,37.62097,36.12542,0.143328,0.143328,1.59596,0,0.491797,0.143328,59.76309,2.220446E-16,0,0,0.08565725,0,0,1.452632,1.38,3.65111,1.26769,1.465657,0,1.465657,3.926709,65.44502,0.1426224,0.1576608,0.0685258,1.7,1.353347
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3493101,41.95547,35.68957,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3493101,0,0,1.452632,1.38,2.185453,2.586781,1.72931,0,1.72931,5.567276,92.78776,0.142675,0,0.2794481,1.7,2.936091
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.433364,45.31659,37.37537,0.1326485,0.1326485,0,0,0,0.1326485,326.7009,0,0,0,0.433364,0.13963,0.1326485,0,0,0.4561431,4.14316,0.293734,0,0.293734,5.845937,97.43209,0.1426412,0.1459134,0.3466912,0,4.576524
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5173665,51.37223,41.51175,0,0,0,-1,0,0,0,0.3549573,0,0,0.5173665,0,0,0,0,0.1624091,4.407521,0.1624091,0,0.1624091,6.000012,100,0.1426225,0,0.4138932,0,4.924887
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7200027,60.06612,45.51654,0.6085704,0.6085704,0,0,0,0.6085704,118.3105,0.07940219,0,0,0.7200027,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1426225,0.6694275,0.5760021,0,5.273692
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5003318,58.47805,48.47697,0.8155633,0.8155633,0,0,0,0.8155633,61.34799,0,0,0,0.5003318,0.8584877,0.8155633,0,0,0,4.553689,0,0.358156,-0.358156,5.622482,93.70786,0.1426225,0.8971197,0.4002654,0,5.054021
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4962412,60.82729,50.74662,0,0,0,0,0,0,0,0.09829016,0,0,0.4962412,0,0,0,0,0.3979511,4.195533,0.3979511,0,0.3979511,6.000012,100,0.1425767,0,0.396993,0,4.691774
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5108697,63.54279,52.96695,0.3742025,0.3742025,0,0,0,0.3742025,136.5223,0.1169724,0,0,0.5108697,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1425767,0.4116227,0.4086958,0,5.064559
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6442907,67.77174,54.02776,0.6230152,0.6230152,0,-1,0,0.6230152,103.4149,0,0,0,0.6442907,0.6558054,0.6230152,0,0,0,4.553689,0,0.01151472,-0.01151472,5.987875,99.79771,0.1425767,0.6853167,0.5154325,0,5.197979
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5978686,66.83617,54.16756,0.2280873,0.2280873,0,-1,0,0.2280873,262.1227,0.3449825,0,0,0.5978686,0.2400919,0.2280873,0,0,0.01279414,4.542174,0.01279414,0,0.01279414,6.000012,100,0.1425752,0.2508961,0.4782949,0,5.140043
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2479459,59.29117,54.30736,0,0,0,-1,0,0,0,0.2479459,0,0,0.2479459,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425752,0,0.1983567,0,4.801635
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.0750925,54.56032,53.09852,0,0,0,-1,0,0,0,0.0750925,0,0,0.0750925,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425752,0,0.060074,0,4.628781
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,50.88642,50.88642,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1425752,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,48.79768,48.79768,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1425752,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,46.6267,46.6267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1425752,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,44.7271,44.7271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1425752,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,42.83571,42.83571,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1425752,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,41.58575,41.58575,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1425752,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,40.61539,40.61539,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1425752,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,39.62036,39.62036,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1425752,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,38.71579,38.71579,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1425752,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,38.00035,38.00035,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1425752,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,37.26024,37.26024,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1425752,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,36.49547,36.49547,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1425752,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03986094,36.70232,36.01028,0.1428221,0.1428221,0,0,0,0.1428221,27.90951,0,2.775558E-17,0,0.03986094,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1104781,-0.1104781,2.919971,48.66609,0.1425752,0.1571043,0.03188875,0,1.782045
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2017187,39.10424,35.54977,0.199762,0.199762,0,0,0,0.199762,100.9795,0,0,0,0.2017187,0.2102758,0.199762,0,0,3.246648,1.631706,0,0.008557028,-0.008557028,2.910951,48.51576,0.1425752,0.2197382,0.161375,0,1.833424
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3827001,44.22438,37.26024,0.6620812,0.6620812,0,0,0,0.6620812,57.80258,0,0,0,0.3827001,0.6969277,0.6620812,0,0,3.256156,1.623149,0,0.3142276,-0.3142276,2.579726,42.99535,0.1425752,0.7282894,0.30616,0,2.005849
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6457164,53.91224,41.39662,0.2018133,0.2018133,0,-1,0,0.2018133,319.9573,0,0,0,0.6457164,0.212435,0.2018133,0,0,3.605298,1.308921,0.4332814,0,0.4332814,2.990773,49.84612,0.1425254,0.2219946,0.5165731,0,1.954637
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7203172,60.01835,45.4672,0.7957497,0.7957497,0,0,0,0.7957497,90.52058,1.110223E-16,0,0,0.7203172,0.8376313,0.7957497,0,0,3.172016,1.698874,0,0.117314,-0.117314,2.867113,47.78513,0.1425254,0.8753247,0.5762538,0,2.419192
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8795129,67.09921,48.42763,0.7465613,0.7465613,0,0,0,0.7465613,117.8085,0,0,0,0.8795129,0.785854,0.7465613,0,0,3.302365,1.58156,0.09365895,0,0.09365895,2.955966,49.266,0.1425146,0.8212174,0.7036103,0,2.461073
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6728133,64.79856,50.74662,0,0,0,0,0,0,0,0,0,0,0.6728133,0,0,0,0,3.208706,1.665853,0.6728133,0,0.6728133,3.594253,59.90409,0.1424373,0,0.5382506,0,2.338667
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8372519,71.2311,52.91761,0.8918169,0.8918169,0,0,0,0.8918169,93.88159,0,0,0,0.8372519,0.9387547,0.8918169,0,0,2.535893,2.271385,0,0.1015027,-0.1015027,3.487259,58.12087,0.1424373,0.9809986,0.6698015,0,3.108637
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7271881,69.76479,54.02776,0.7339385,0.7339385,0,-1,0,0.7339385,99.08025,0,0,0,0.7271881,0.7725668,0.7339385,0,0,2.648674,2.169883,0,0.04537873,-0.04537873,3.439426,57.32365,0.1424373,0.8073323,0.5817505,0,2.897071
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8266805,72.34953,54.11822,0.6690198,0.6690198,0,-1,0,0.6690198,123.5659,0,0,0,0.8266805,0.7042314,0.6690198,0,0,2.699095,2.124504,0.1224491,0,0.1224491,3.555591,59.25974,0.1424233,0.7359218,0.6613444,0,2.951184
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6410426,67.95025,54.25802,0,0,0,-1,0,0,0,0,0,0,0.6410426,0,0,0,0,2.576645,2.234708,0.6410426,0,0.6410426,4.163738,69.39549,0.1423497,0,0.5128341,0,2.875751
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1532975,56.11401,53.09852,0,0,0,-1,0,0,0,0,0,0,0.1532975,0,0,0,0,1.935603,2.811646,0.1532975,0,0.1532975,4.309169,71.81934,0.1423322,0,0.122638,0,2.964944
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,50.83708,50.83708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.782305,2.949614,0,0,0,4.309169,71.81934,0.1423322,0,0,0,2.949614
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,48.75656,48.75656,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.782305,2.949614,0,0.4744672,-0.4744672,3.809036,63.48381,0.1423322,0.4958182,0,0,2.949614
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,46.57736,46.57736,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.309491,2.475147,0,0.343008,-0.343008,3.447474,57.45779,0.1423322,0.3584433,0,0,2.475147
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,44.68598,44.68598,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.690611,2.132139,0,0.4777577,-0.4777577,2.943873,49.06446,0.1423322,0.4992568,0,0,2.132139
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,42.7617,42.7617,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.221453,1.654381,0,0.15598,-0.15598,2.779456,46.32418,0.1423322,0.1629991,0,0,1.654381
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,41.4953,41.4953,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.394764,1.498401,0,0.1424016,-0.1424016,2.629352,43.82244,0.1423322,0.1488097,0,0,1.498401
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,40.51671,40.51671,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.552988,1.356,0,0.2519999,-0.2519999,2.36372,39.39526,0.1423322,0.2633399,0,0,1.356
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,39.5299,39.5299,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.832988,1.104,0,0.01929886,-0.01929886,2.343378,39.05622,0.1423322,0.0201673,0,0,1.104
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,38.62533,38.62533,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.854431,1.084701,0,0.1282237,-0.1282237,2.208218,36.80356,0.1423322,0.1339938,0,0,1.084701
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,37.90989,37.90989,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.996902,0.9564773,0,0.2859513,-0.2859513,1.906799,31.77992,0.1423322,0.2988191,0,0,0.9564773
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.14511,37.14511,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.314625,0.670526,0,0.1109934,-0.1109934,1.789802,29.82997,0.1423322,0.1159881,0,0,0.670526
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,36.38034,36.38034,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.437952,0.5595327,0,0.09062781,-0.09062781,1.694272,28.2378,0.1423322,0.09470607,0,0,0.5595327
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1039538,37.68623,35.87049,0.1139138,0.1139138,0,0,0,0.1139138,91.25658,1.387779E-17,0,0,0.1039538,0.1199093,0.1139138,0,0,4.538649,0.4689049,0,0.01595543,-0.01595543,1.677453,27.95749,0.1423322,0.1253052,0.08316307,0,0.5728587
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4392069,43.35857,35.40998,0.4244273,0.4244273,0,0,0,0.4244273,103.4822,0,0,0,0.4392069,0.4467655,0.4244273,0,0,4.556377,0.4529494,0,0.007558698,-0.007558698,1.669485,27.8247,0.1423322,0.46687,0.3513655,0,0.8921563
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8005411,52.51858,37.14511,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,116.9637,0,0,0,0.8005411,0,0,1.015564,0.9647861,4.564776,0.4453907,1.765327,0,1.765327,3.344222,55.73692,0.1424411,0.7528793,0.6404329,1.7,1.245932
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.098278,64.16685,41.33083,0.7402553,0.7402553,0,-1,0,0.7402553,148.3647,0,0,0,1.098278,0.7792161,0.7402553,0,0,2.799448,2.034185,0.3190614,0,0.3190614,3.64691,60.78172,0.1424046,0.8142809,0.8786221,0,3.132463
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.190593,71.52429,45.42608,0.7757341,0.7757341,0,0,0,0.7757341,153.4795,0,0,0,1.190593,0.8165622,0.7757341,0,0,2.480387,2.321341,0.3740305,0,0.3740305,4.001747,66.69564,0.1423618,0.8533074,0.9524741,0,3.511933
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.350514,79.97031,48.42763,0.3012734,0.3012734,0,0,0,0.3012734,448.2686,0,0,0,1.350514,0.3171299,0.3012734,0,0,2.106357,2.657968,1.033384,0,1.033384,4.982101,83.03485,0.1422436,0.3314008,1.080411,0,4.008482
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.322473,82.09895,50.69728,0.5182968,0.5182968,0,0,0,0.5182968,255.1574,0,0,0,1.322473,0.5455756,0.5182968,0,0,1.072972,3.588014,0.776897,0,0.776897,5.71913,95.31865,0.1421549,0.5701265,1.057978,0,4.910486
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.073126,77.51561,52.91761,0,0,0,0,0,0,0,0.7770502,0,0,1.073126,0,0,0,0,0.2960753,4.287221,0.2960753,0,0.2960753,6.000012,100,0.1421212,0,0.8585004,0,5.360347
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.881009,73.58622,53.97842,0.9415698,0.9415698,0,-1,0,0.9415698,93.56811,0,0,0,0.881009,0.9911261,0.9415698,0,0,0,4.553689,0,0.1101171,-0.1101171,5.883938,98.06544,0.1421212,1.035727,0.7048072,0,5.434698
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8517109,72.99055,54.11822,0.1517907,0.1517907,0,-1,0,0.1517907,561.1086,0.5695789,0,0,0.8517109,0.1597797,0.1517907,0,0,0.1223523,4.443572,0.1223523,0,0.1223523,6.000012,100,0.1421072,0.1669698,0.6813686,0,5.295283
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5991519,66.91129,54.20868,0.4912795,0.4912795,0,-1,0,0.4912795,121.9574,0.08201561,0,0,0.5991519,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1421072,0.5404074,0.4793215,0,5.152841
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2651446,58.35283,53.0574,0.9877363,0.9877363,0,-1,0,0.9877363,26.84367,0,1.110223E-16,0,0.2651446,1.039722,0.9877363,0,0,0,4.553689,0,0.7745778,-0.7745778,5.183535,86.39208,0.1421072,1.08651,0.2121157,0,4.818834
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,50.78774,50.78774,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.860642,3.779111,0,0.9497516,-0.9497516,4.182409,69.70668,0.1421072,0.9924904,0,0,3.779111
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,48.6661,48.6661,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.915922,2.82936,0,1.159532,-1.159532,2.960155,49.33583,0.1421072,1.211711,0,0,2.82936
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,46.51157,46.51157,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.20429,1.669828,0,0.3832345,-0.3832345,2.556191,42.6031,0.1421072,0.40048,0,0,1.669828
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630106,1.286593,0,0,0,2.556191,42.6031,0.1421072,0,0,0,1.286593
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,42.69591,42.69591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630106,1.286593,0,0,0,2.556191,42.6031,0.1421072,0,0,0,1.286593
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,41.42129,41.42129,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.630106,1.286593,0,0.1155304,-0.1155304,2.434411,40.57344,0.1421072,0.1207293,0,0,1.286593
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,40.45092,40.45092,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.758473,1.171063,0,0.09131531,-0.09131531,2.338156,38.96919,0.1421072,0.0954245,0,0,1.171063
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,39.43122,39.43122,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.859935,1.079748,0,0.106652,-0.106652,2.225735,37.09551,0.1421072,0.1114514,0,0,1.079748
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,38.53487,38.53487,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.978437,0.9730956,0,0.08179606,-0.08179606,2.139515,35.6585,0.1421072,0.08547688,0,0,0.9730956
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.81121,37.81121,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.069322,0.8912995,0,0.09334873,-0.09334873,2.041116,34.01854,0.1421072,0.09754942,0,0,0.8912995
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.02999,37.02999,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.173042,0.7979508,0,0.2277256,-0.2277256,1.801073,30.01782,0.1421072,0.2379732,0,0,0.7979508
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.24054,36.24054,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.426071,0.5702252,0,0.09650724,-0.09650724,1.699345,28.32236,0.1421072,0.1008501,0,0,0.5702252
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03263294,36.27932,35.71424,0.1403814,0.1403814,0,0,0,0.1403814,23.24592,0,2.775558E-17,0,0.03263294,0.1477699,0.1403814,0,0,4.533301,0.473718,0,0.1151369,-0.1151369,1.57798,26.29961,0.1421072,0.1544195,0.02610635,0,0.5063509
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1424672,37.70965,35.22084,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,21.00687,0,0,0,0.1424672,0,0,1.021807,0.9707166,4.661231,0.3585811,1.113184,0,1.113184,2.634039,43.90056,0.1422618,0.7460124,0.1139737,1.7,0.5010482
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.107639,38.87464,36.98065,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.08929,0,0,0,0.107639,0,0,1.136129,1.079322,3.548047,1.360446,1.186961,0,1.186961,3.760089,62.66803,0.1424274,0.6202583,0.0861112,1.7,1.468085
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.430328,49.3071,41.2157,0.8829154,0.8829154,0,-1,0,0.8829154,48.73944,0,0,0,0.430328,0.9293846,0.8829154,0,0,2.361086,2.428712,0,0.4990566,-0.4990566,3.234037,53.90052,0.1424274,0.9712069,0.3442624,0,2.85904
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2996929,51.0519,45.35207,0.2532415,0.2532415,0,0,0,0.2532415,118.3427,0,0,0,0.2996929,0.26657,0.2532415,0,0,2.915593,1.929655,0.03312283,0,0.03312283,3.26546,54.42423,0.1424236,0.2785657,0.2397543,0,2.229348
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2252158,52.71721,48.38651,0,0,0,0,0,0,0,0,0,0,0.2252158,0,0,0,0,2.88247,1.959466,0.2252158,0,0.2252158,3.479119,57.9852,0.1423979,0,0.1801727,0,2.184681
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7652506,66.92267,50.69728,0.9113947,0.9113947,0,0,0,0.9113947,83.96478,0,0,0,0.7652506,0.9593629,0.9113947,0,0,2.657254,2.16216,0,0.1941123,-0.1941123,3.274507,54.575,0.1423979,1.002534,0.6122005,0,2.92741
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.984688,75.07767,52.91761,0.1967181,0.1967181,0,0,0,0.1967181,500.558,0,0,0,0.984688,0.2070716,0.1967181,0,0,2.872935,1.968047,0.7776163,0,0.7776163,4.012218,66.87017,0.1423093,0.2163899,0.7877504,0,2.952735
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6468901,67.77853,53.97842,0.8731421,0.8731421,0,-1,0,0.8731421,74.08762,0,0,0,0.6468901,0.9190969,0.8731421,0,0,2.095319,2.667902,0,0.2722068,-0.2722068,3.725287,62.08799,0.1423093,0.9604563,0.5175121,0,3.314792
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6581919,68.20223,54.11822,1.714229,1.38,0,-1,0,1.38,47.69506,2.220446E-16,0.3342285,0.5056513,0.6581919,1.452632,1.38,0,0,2.39777,2.395695,0,0.7944397,-0.7944397,2.887874,48.13114,0.1423093,1.885651,0.5265535,0,3.053887
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4792794,64.17468,54.20868,0.7463521,0.7463521,0,-1,0,0.7463521,64.21626,0,0,0,0.4792794,0.7856338,0.7463521,0,0,3.280481,1.601256,0,0.3063544,-0.3063544,2.564948,42.74905,0.1423093,0.8209873,0.3834235,0,2.080535
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2289696,57.60719,53.0574,0.9794223,0.9794223,0,-1,0,0.9794223,23.37803,0,2.220446E-16,0,0.2289696,1.030971,0.9794223,0,0,3.620875,1.294901,0,0.8020012,-0.8020012,1.719565,28.65936,0.1423093,1.077365,0.1831757,0,1.523871
