Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,50.74662,50.74662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.511988,0.4929002,0,0,0,1.719565,28.65936,0.1423093,0,0,0,0.4929002
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,48.61676,48.61676,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,4.511988,0.4929002,0,0.4155855,-0.4155855,1.281499,21.35828,0.1423093,0.4342868,0,0,0.4929002
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,46.46223,46.46223,0.9080642,0.07344898,0,-1,0,0.07344898,0,0,0.8346152,0.9254216,0,0.07731472,0.07344898,0,0,4.973749,0.07731472,0,0.07731472,-0.07731472,1.200002,20,0.1423093,0.9988706,0,0,0.07731472
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,44.54618,44.54618,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423093,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,42.6219,42.6219,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423093,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,41.3555,41.3555,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423093,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,40.36047,40.36047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423093,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,39.34076,39.34076,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423093,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,38.41974,38.41974,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423093,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,37.65496,37.65496,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423093,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,36.86552,36.86552,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423093,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,36.05963,36.05963,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1424181,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1177779,37.58097,35.5251,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,187.2311,2.220446E-16,0,0,0.1177779,0,0,1.452632,1.38,3.679654,1.242,1.497778,0,1.497778,3.930102,65.50157,0.1425118,0.06919556,0.09422228,1.7,1.359778
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2997451,40.33778,35.01525,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,59.16317,0,0,0,0.2997451,0,0,1.193359,1.133691,2.181876,2.59,1.433436,0,1.433436,5.289979,88.16614,0.1426574,0.5573056,0.2397961,1.7,2.889745
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3185754,42.53524,36.79973,0.8080693,0.8080693,0,0,0,0.8080693,39.42427,0,0,0,0.3185754,0.8505993,0.8080693,0,0,0.7484407,3.880092,0,0.5320238,-0.5320238,4.729177,78.81945,0.1426574,0.8888763,0.2548603,0,4.198668
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6310034,53.27961,41.10057,0.7122833,0.7122833,0,-1,0,0.7122833,88.58881,0,0,0,0.6310034,0.7497719,0.7122833,0,0,1.339578,3.348068,0,0.1187686,-0.1187686,4.603983,76.7329,0.1426574,0.7835116,0.5048027,0,3.979072
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9049374,64.12085,45.31096,0.2629354,0.2629354,0,0,0,0.2629354,344.1672,0,0,0,0.9049374,0.2767741,0.2629354,0,0,1.471543,3.2293,0.6281633,0,0.6281633,5.199911,86.66502,0.1425859,0.289229,0.7239499,0,4.134237
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.152218,74.13509,48.38651,0.4709083,0.4709083,0,0,0,0.4709083,244.6798,0,0,0,1.152218,0.4956929,0.4709083,0,0,0.8433802,3.794647,0.6565247,0,0.6565247,5.822745,97.04556,0.1425114,0.5179991,0.9217741,0,4.946865
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.12879,76.34276,50.69728,0.08751899,0.08751899,0,0,0,0.08751899,1289.766,0.8498096,0,0,1.12879,0.09212525,0.08751899,0,0,0.1868554,4.385519,0.1868554,0,0.1868554,6.000012,100,0.1424901,0.09627089,0.9030322,0,5.514309
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8865185,72.48859,52.91761,0.2371726,0.2371726,0,0,0,0.2371726,373.7862,0.6368632,0,0,0.8865185,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1424901,0.2608899,0.7092149,0,5.440207
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9469627,75.32975,53.97842,0.1135318,0.1135318,0,-1,0,0.1135318,834.0945,0.8274555,0,0,0.9469627,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1424901,0.124885,0.7575701,0,5.500652
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6435275,67.85403,54.11822,0.2890326,0.2890326,0,-1,0,0.2890326,222.6487,0.3392826,0,0,0.6435275,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1424901,0.3179359,0.514822,0,5.197217
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.513512,64.94463,54.20868,0.1048633,0.1048633,0,-1,0,0.1048633,489.6966,0.4031296,0,0,0.513512,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1424901,0.1153496,0.4108096,0,5.067201
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1814193,56.63874,53.0574,0.3674696,0.3674696,0,-1,0,0.3674696,49.36988,0,5.551115E-17,0,0.1814193,0.3868102,0.3674696,0,0,0,4.553689,0,0.2053908,-0.2053908,5.783511,96.39165,0.1424901,0.4042166,0.1451355,0,4.735108
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,50.69728,50.69728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.228212,4.348298,0,0,0,5.783511,96.39165,0.1424901,0,0,0,4.348298
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,48.56742,48.56742,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.228212,4.348298,0,0.6537027,-0.6537027,5.094448,84.9073,0.1424901,0.6831193,0,0,4.348298
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,46.39645,46.39645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9545484,3.694595,0,0,0,5.094448,84.9073,0.1424901,0,0,0,3.694595
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,44.47217,44.47217,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9545484,3.694595,0,1.452632,-1.452632,3.56324,59.38721,0.1424901,1.701895,0,0,3.694595
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,42.55611,42.55611,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.568583,2.241964,0,0.03088932,-0.03088932,3.53068,58.84454,0.1424901,0.03227934,0,0,2.241964
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,41.26504,41.26504,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.602905,2.211075,0,0.18187,-0.18187,3.338972,55.64942,0.1424901,0.1900541,0,0,2.211075
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,40.24534,40.24534,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.804983,2.029205,0,0.2269429,-0.2269429,3.099753,51.66245,0.1424901,0.2371553,0,0,2.029205
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,39.22564,39.22564,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.057142,1.802262,0,0.1184672,-0.1184672,2.974878,49.5812,0.1424901,0.1237982,0,0,1.802262
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,38.27995,38.27995,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.188771,1.683794,0,0.3013768,-0.3013768,2.657199,44.28656,0.1424901,0.3149387,0,0,1.683794
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,37.51517,37.51517,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.523635,1.382418,0,0.1564466,-0.1564466,2.49229,41.53807,0.1424901,0.1634867,0,0,1.382418
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,36.72572,36.72572,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.697464,1.225971,0,0.2717498,-0.2717498,2.20584,36.76393,0.1424901,0.2839785,0,0,1.225971
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,35.89516,35.89516,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.999408,0.9542214,0,0.00637808,-0.00637808,2.199117,36.65187,0.1424901,0.006665093,0,0,0.9542214
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08510938,36.81459,35.33597,0.1418891,0.1418891,0,0,0,0.1418891,59.98304,0,2.775558E-17,0,0.08510938,0.1493569,0.1418891,0,0,4.006495,0.9478433,0,0.06424755,-0.06424755,2.131394,35.52316,0.1424901,0.156078,0.0680875,0,1.032953
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4864249,43.65397,34.83434,0,0,0,0,0,0,0,0,0,0,0.4864249,0,0,0,0,4.077881,0.8835958,0.4864249,0,0.4864249,2.592857,43.2142,0.142435,0,0.3891399,0,1.370021
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8218732,52.4067,36.63527,0.7589447,0.7589447,0,0,0,0.7589447,108.2916,0,0,0,0.8218732,0.7988892,0.7589447,0,0,3.591456,1.321378,0.02298408,0,0.02298408,2.614662,43.57761,0.1424324,0.8348392,0.6574986,0,2.143251
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.055402,62.70657,40.98544,0.743963,0.743963,0,-1,0,0.743963,141.8621,0,0,0,1.055402,0.7831189,0.743963,0,0,3.568472,1.342064,0.2722829,0,0.2722829,2.872972,47.88277,0.1424015,0.8183593,0.8443215,0,2.397466
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.121712,69.45787,45.23695,1.226633,1.226633,0,0,0,1.226633,91.44642,0,2.220446E-16,0,1.121712,1.291192,1.226633,0,0,3.29619,1.587119,0,0.1694806,-0.1694806,2.694324,44.90531,0.1424015,1.349296,0.8973693,0,2.70883
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.247708,76.84038,48.38651,1.113381,1.113381,0,0,0,1.113381,112.0647,0,0,0,1.247708,1.17198,1.113381,0,0,3.484501,1.417638,0.07572746,0,0.07572746,2.766165,46.10266,0.1423929,1.224719,0.9981661,0,2.665345
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.116781,76.00561,50.69728,0,0,0,0,0,0,0,0,0,0,1.116781,0,0,0,0,3.408774,1.485793,1.116781,0,1.116781,3.825637,63.76049,0.1422665,0,0.8934252,0,2.602574
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9813581,74.98792,52.91761,0.2221845,0.2221845,0,0,0,0.2221845,441.6861,0,0,0,0.9813581,0.2338784,0.2221845,0,0,2.291992,2.490896,0.7474796,0,0.7474796,4.534759,75.57916,0.1421819,0.244403,0.7850865,0,3.472254
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8710712,73.32799,53.97842,1.137351,1.137351,0,-1,0,1.137351,76.58772,0,0,0,0.8710712,1.197212,1.137351,0,0,1.544513,3.163628,0,0.3261405,-0.3261405,4.190977,69.84947,0.1421819,1.251086,0.696857,0,4.034699
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7409764,70.15842,54.0771,0.01548503,0.01548503,0,-1,0,0.01548503,4785.113,0,0,0,0.7409764,0.01630004,0.01548503,0,0,1.906891,2.837487,0.7246764,0,0.7246764,4.878465,81.30759,0.1421001,0.01703354,0.5927811,0,3.578464
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3944494,62.30405,54.20868,0,0,0,-1,0,0,0,0,0,0,0.3944494,0,0,0,0,1.182214,3.489696,0.3944494,0,0.3944494,5.252672,87.54436,0.1420556,0,0.3155595,0,3.884145
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1440777,55.83691,53.00806,0.9379562,0.9379562,0,-1,0,0.9379562,15.36081,0,1.110223E-16,0,0.1440777,0.9873223,0.9379562,0,0,0.7877651,3.8447,0,0.8432446,-0.8432446,4.363814,72.73009,0.1420556,1.031752,0.1152622,0,3.988778
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,50.64795,50.64795,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.724704,3.001456,0,0.831719,-0.831719,3.487106,58.11831,0.1420556,0.8691463,0,0,3.001456
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,48.47697,48.47697,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.648836,2.169737,0,0.7980893,-0.7980893,2.645846,44.09734,0.1420556,0.8340033,0,0,2.169737
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,46.32244,46.32244,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.535602,1.371647,0,0.2919882,-0.2919882,2.338063,38.96764,0.1420556,0.3051276,0,0,1.371647
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,44.40638,44.40638,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.860033,1.079659,0,0.4461318,-0.4461318,1.867799,31.12992,0.1420556,0.4662077,0,0,1.079659
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,42.46566,42.46566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.355735,0.6335275,0,0,0,1.867799,31.12992,0.1420556,0,0,0,0.6335275
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,41.16636,41.16636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.355735,0.6335275,0,0,0,1.867799,31.12992,0.1420556,0,0,0,0.6335275
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.14666,40.14666,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.355735,0.6335275,0,0.1385697,-0.1385697,1.721734,28.69551,0.1420556,0.1448053,0,0,0.6335275
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.11051,39.11051,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.509701,0.4949578,0,0.09947381,-0.09947381,1.616879,26.94793,0.1420556,0.1039501,0,0,0.4949578
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,38.16482,38.16482,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.620228,0.395484,0,0.07607049,-0.07607049,1.536694,25.61151,0.1420556,0.07949366,0,0,0.395484
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,37.40004,37.40004,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.704751,0.3194135,0,0.05800797,-0.05800797,1.475548,24.59242,0.1420556,0.06061833,0,0,0.3194135
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,36.58593,36.58593,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.769204,0.2614055,0,0.05552709,-0.05552709,1.417017,23.61691,0.1420556,0.05802581,0,0,0.2614055
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,35.73069,35.73069,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.830901,0.2058784,0,0.02862359,-0.02862359,1.386845,23.11404,0.1420556,0.02991165,0,0,0.2058784
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07749701,36.52369,35.17972,0.04734546,0.04734546,0,0,0,0.04734546,163.6841,0,0,0,0.07749701,0.04983733,0.04734546,0,0,4.862705,0.1772548,0.02765968,0,0.02765968,1.413086,23.55138,0.1420525,0.05208001,0.0619976,0,0.2547518
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4151183,42.09827,34.6452,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,46.46093,0,0,0,0.4151183,0,0,0.8065216,0.7661955,4.835045,0.2021485,1.181314,0,1.181314,2.533778,42.22956,0.1422083,0.9828262,0.3320947,1.7,0.6172669
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.791023,51.59358,36.49547,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.791023,0,0,1.452632,1.38,3.653731,1.265331,2.171023,0,2.171023,4.593391,76.55637,0.1422107,0,0.6328183,1.7,2.056354
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.115661,64.01901,40.84565,0.2466274,0.2466274,0,-1,0,0.2466274,452.367,0,0,0,1.115661,0.2596078,0.2466274,0,0,1.482708,3.219252,0.8560532,0,0.8560532,5.405515,90.09174,0.1421143,0.2712902,0.8925288,0,4.334913
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.234756,72.38432,45.14649,0.9473004,0.9473004,0,0,0,0.9473004,130.3447,0,0,0,1.234756,0.9971583,0.9473004,0,0,0.6266549,3.9897,0.2375979,0,0.2375979,5.63092,93.84848,0.1420876,1.04203,0.987805,0,5.224456
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.233197,76.29535,48.28783,0.7576774,0.7576774,0,0,0,0.7576774,162.7601,0.04658463,0,0,1.233197,0.7975551,0.7576774,0,0,0.3890569,4.203538,0.3890569,0,0.3890569,6.000012,100,0.1420439,0.8334451,0.9865574,0,5.436734
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.226961,79.11787,50.64795,0.2124236,0.2124236,0,0,0,0.2124236,577.6011,1.003357,0,0,1.226961,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1420439,0.233666,0.9815689,0,5.78065
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.134768,79.21951,52.86826,1.592114,1.592114,0.514084,0,0.1964449,1.592114,71.27432,0,0,0,1.134768,1.134768,1.07803,0,0,0,4.553689,0,0,0,6.000012,100,0.1420439,1.751325,0.9078148,1.7,5.688457
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.039133,77.80935,53.93731,0.6687267,0.6687267,0,-1,0,0.6687267,155.3898,0.3352104,0,0,1.039133,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1420439,0.7355995,0.8313066,0,5.592822
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9197164,74.71973,54.0771,0.5797752,0.5797752,0,-1,0,0.5797752,158.6333,0.3094267,0,0,0.9197164,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1420439,0.6377527,0.7357731,0,5.473405
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6496918,68.05498,54.16756,1.055886,1.055886,0,-1,0,1.055886,61.5305,0,2.220446E-16,0,0.6496918,1.111459,1.055886,0,0,0,4.553689,0,0.461767,-0.461767,5.513267,91.8876,0.1420439,1.161474,0.5197535,0,5.203381
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3119397,59.23463,52.96695,0,0,0,-1,0,0,0,0,0,0,0.3119397,0,0,0,0,0.5130744,4.091922,0.3119397,0,0.3119397,5.809199,96.81979,0.1420088,0,0.2495518,0,4.403862
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,50.55749,50.55749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2011347,4.372668,0,0,0,5.809199,96.81979,0.1420088,0,0,0,4.372668
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,48.38651,48.38651,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2011347,4.372668,0,0.2444523,-0.2444523,5.551524,92.52521,0.1420088,0.2554527,0,0,4.372668
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,46.23198,46.23198,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4727484,4.128215,0,0.2591516,-0.2591516,5.278354,87.97239,0.1420088,0.2708135,0,0,4.128215
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,44.31592,44.31592,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7606946,3.869064,0,0.4138732,-0.4138732,4.842093,80.70139,0.1420088,0.4324975,0,0,3.869064
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,42.36698,42.36698,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.220554,3.455191,0,0.06309278,-0.06309278,4.775588,79.59296,0.1420088,0.06593196,0,0,3.455191
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,41.0759,41.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290657,3.392098,0,0,0,4.775588,79.59296,0.1420088,0,0,0,3.392098
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,40.03153,40.03153,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.290657,3.392098,0,0.004885345,-0.004885345,4.770438,79.50714,0.1420088,0.005105186,0,0,3.392098
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,38.99538,38.99538,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.296085,3.387213,0,0.110878,-0.110878,4.653562,77.55921,0.1420088,0.1158675,0,0,3.387213
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,38.04969,38.04969,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.419283,3.276335,0,0.07922945,-0.07922945,4.570047,76.1673,0.1420088,0.08279478,0,0,3.276335
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,37.26024,37.26024,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.507316,3.197105,0,0.211506,-0.211506,4.3471,72.45152,0.1420088,0.2210238,0,0,3.197105
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,36.44613,36.44613,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.742322,2.985599,0,0.007842022,-0.007842022,4.338834,72.31375,0.1420088,0.008194913,0,0,2.985599
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,35.57444,35.57444,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.751035,2.977757,0,0.003721837,-0.003721837,4.334911,72.24837,0.1420088,0.00388932,0,0,2.977757
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08872056,36.55415,35.01525,0.16901,0.16901,0,0,0,0.16901,52.49427,0,0,0,0.08872056,0.1779053,0.16901,0,0,1.755171,2.974035,0,0.0891847,-0.0891847,4.240902,70.68156,0.1420088,0.185911,0.07097645,0,3.062756
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4210657,42.03769,34.48073,0.6285862,0.6285862,0,0,0,0.6285862,66.98615,0,0,0,0.4210657,0.6616697,0.6285862,0,0,1.854265,2.884851,0,0.240604,-0.240604,3.987283,66.45458,0.1420088,0.6914449,0.3368526,0,3.305916
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6624005,48.76698,36.35567,0,0,0,0,0,0,0,0,0,0,0.6624005,0,0,0,0,2.121603,2.644247,0.6624005,0,0.6624005,4.615691,76.92803,0.1419345,0,0.5299204,0,3.306647
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8820608,58.34607,40.73052,0.5285142,0.5285142,0,-1,0,0.5285142,166.8944,0,0,0,0.8820608,0.5563307,0.5285142,0,0,1.459202,3.240407,0.32573,0,0.32573,4.924706,82.07826,0.141898,0.5813656,0.7056486,0,4.122468
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.051952,67.44349,45.05603,0.6383246,0.6383246,0,0,0,0.6383246,164.7989,0,0,0,1.051952,0.6719206,0.6383246,0,0,1.133472,3.533564,0.3800315,0,0.3800315,5.285235,88.08708,0.1418554,0.702157,0.8415617,0,4.585516
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.171778,74.50457,48.24671,0.2900019,0.2900019,0,0,0,0.2900019,404.0588,0.1130724,0,0,1.171778,0.3052652,0.2900019,0,0,0.7534407,3.875592,0.7534407,0,0.7534407,6.000012,100,0.141771,0.3190021,0.9374226,0,5.04737
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.90767,70.33057,50.60683,0.4665435,0.4665435,0,0,0,0.4665435,194.5521,0.4165716,0,0,0.90767,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.141771,0.5131978,0.726136,0,5.461359
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8055962,70.33315,52.82715,0.001508081,0.001508081,0,0,0,0.001508081,53418.63,0.8040088,0,0,0.8055962,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.141771,0.001658889,0.644477,0,5.359285
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8649406,73.06383,53.88797,1.00914,1.00914,0,-1,0,1.00914,85.71062,0,2.220446E-16,0,0.8649406,1.062253,1.00914,0,0,0,4.553689,0,0.1973126,-0.1973126,5.792026,96.53358,0.141771,1.110055,0.6919525,0,5.41863
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7248533,69.70777,54.02776,0.2421165,0.2421165,0,-1,0,0.2421165,299.382,0.2507576,0,0,0.7248533,0.2548595,0.2421165,0,0,0.2192363,4.356376,0.2192363,0,0.2192363,6.000012,100,0.1417464,0.2663282,0.5798827,0,5.08123
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4208736,62.78492,54.11822,0.6568324,0.6568324,0,-1,0,0.6568324,64.07626,0,0,0,0.4208736,0.6914026,0.6568324,0,0,0,4.553689,0,0.2705289,-0.2705289,5.714849,95.2473,0.1417464,0.7225156,0.3366989,0,4.974563
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1635211,56.13465,52.91761,0.4932317,0.4932317,0,-1,0,0.4932317,33.15299,0,0,0,0.1635211,0.5191913,0.4932317,0,0,0.3005877,4.28316,0,0.3556702,-0.3556702,5.33994,88.99883,0.1417464,0.5425549,0.1308168,0,4.446681
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,50.51637,50.51637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6957768,3.92749,0,0,0,5.33994,88.99883,0.1417464,0,0,0,3.92749
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,48.33717,48.33717,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6957768,3.92749,0,0.3093736,-0.3093736,5.013832,83.5637,0.1417464,0.3232954,0,0,3.92749
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,46.16619,46.16619,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.039525,3.618116,0,0.8315284,-0.8315284,4.137324,68.95526,0.1417464,0.8689471,0,0,3.618116
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,44.21724,44.21724,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.963446,2.786588,0,0.3917301,-0.3917301,3.724404,62.07328,0.1417464,0.4093579,0,0,2.786588
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,42.30119,42.30119,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.398701,2.394858,0,0.1909417,-0.1909417,3.523134,58.71878,0.1417464,0.199534,0,0,2.394858
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,40.96077,40.96077,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.610859,2.203916,0,0.2181634,-0.2181634,3.293169,54.88605,0.1417464,0.2279808,0,0,2.203916
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,39.94107,39.94107,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.853262,1.985753,0,0.0454456,-0.0454456,3.245266,54.08765,0.1417464,0.04749065,0,0,1.985753
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,38.88025,38.88025,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.903758,1.940307,0,0.1573701,-0.1573701,3.079383,51.32295,0.1417464,0.1644517,0,0,1.940307
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,37.90989,37.90989,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.078613,1.782937,0,0.2952342,-0.2952342,2.768179,46.13622,0.1417464,0.3085198,0,0,1.782937
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.12045,37.12045,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.406651,1.487703,0,0.1613211,-0.1613211,2.598131,43.3021,0.1417464,0.1685806,0,0,1.487703
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,36.31455,36.31455,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.585897,1.326382,0,0.2404648,-0.2404648,2.344659,39.07758,0.1417464,0.2512857,0,0,1.326382
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,35.43465,35.43465,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.85308,1.085917,0,0.1349292,-0.1349292,2.202431,36.70712,0.1417464,0.141001,0,0,1.085917
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1092332,36.74774,34.85079,0.04052624,0.04052624,0,0,0,0.04052624,269.537,0,0,0,0.1092332,0.0426592,0.04052624,0,0,4.003001,0.9509878,0.06657401,0,0.06657401,2.265589,37.75974,0.141739,0.04457887,0.08738657,0,1.060221
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3149092,39.90106,34.32449,0,0,0,0,0,0,0,0,0,0,0.3149092,0,0,0,0,3.936427,1.010904,0.3149092,0,0.3149092,2.564338,42.73888,0.1417038,0,0.2519274,0,1.325814
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.549525,46.33522,36.19942,1.213517,1.213517,1.7,0,0.5202,1.213517,45.28365,0,0,0,0.549525,0,0,0.4864827,0.4621585,3.621518,1.294323,1.011683,0,1.011683,3.524106,58.73497,0.1418319,1.334869,0.43962,1.7,1.843848
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9158415,58.95747,40.59072,1.087159,1.087159,0,-1,0,1.087159,84.24172,0,0,0,0.9158415,1.144378,1.087159,0,0,2.609835,2.204838,0,0.2285364,-0.2285364,3.283207,54.72001,0.1418319,1.195875,0.7326732,0,3.120679
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.183628,70.73765,44.9409,0.9311416,0.9311416,0,0,0,0.9311416,127.1158,0,0,0,1.183628,0.980149,0.9311416,0,0,2.863764,1.976301,0.2034795,0,0.2034795,3.476245,57.93729,0.1418092,1.024256,0.9469028,0,3.15993
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.207698,75.40094,48.15625,0.6319991,0.6319991,0,0,0,0.6319991,191.0917,0,0,0,1.207698,0.6652622,0.6319991,0,0,2.660285,2.159433,0.5424355,0,0.5424355,3.990844,66.51393,0.1417486,0.695199,0.9661581,0,3.367131
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8822582,69.63199,50.55749,0.09184735,0.09184735,0,0,0,0.09184735,960.5701,0,0,0,0.8822582,0.09668142,0.09184735,0,0,2.117849,2.647625,0.7855768,0,0.7855768,4.736108,78.93497,0.1416609,0.1010321,0.7058066,0,3.529883
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.186321,80.62618,52.77781,0.1071092,0.1071092,0,0,0,0.1071092,1107.581,0,0,0,1.186321,0.1127465,0.1071092,0,0,1.332272,3.354644,1.073575,0,1.073575,5.75459,95.90964,0.1415412,0.1178201,0.9490569,0,4.540965
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.049226,77.97244,53.83863,0,0,0,-1,0,0,0,0.7905282,0,0,1.049226,0,0,0,0,0.2586976,4.320861,0.2586976,0,0.2586976,6.000012,100,0.1415124,0,0.8393807,0,5.370087
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9368436,75.05879,53.97842,0.9683219,0.9683219,0,-1,0,0.9683219,96.7492,0,0,0,0.9368436,1.019286,0.9683219,0,0,0,4.553689,0,0.08244251,-0.08244251,5.91311,98.55164,0.1415124,1.065154,0.7494749,0,5.490532
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.610659,67.03513,54.0771,1.340241,1.340241,0,-1,0,1.340241,45.56339,0,0,0.09426466,0.610659,1.41078,1.340241,0,0,0.09160279,4.471246,0,0.8001205,-0.8001205,5.069709,84.49498,0.1415124,1.474265,0.4885272,0,5.081905
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2350551,57.53674,52.86826,0,0,0,-1,0,0,0,0,0,0,0.2350551,0,0,0,0,0.9806256,3.671126,0.2350551,0,0.2350551,5.292702,88.21152,0.1414863,0,0.1880441,0,3.906181
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,50.41769,50.41769,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.7455705,3.882675,0,0.8919854,-0.8919854,4.352467,72.54096,0.1414863,0.9321247,0,0,3.882675
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,48.19737,48.19737,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.736665,2.99069,0,0.07532043,-0.07532043,4.273072,71.21772,0.1414863,0.07870985,0,0,2.99069
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.05106,46.05106,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.820355,2.91537,0,0.5017411,-0.5017411,3.74419,62.40305,0.1414863,0.5243194,0,0,2.91537
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,44.12679,44.12679,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.377845,2.413629,0,0.5550467,-0.5550467,3.15912,52.65189,0.1414863,0.5800238,0,0,2.413629
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,42.18606,42.18606,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.994563,1.858582,0,0.02265283,-0.02265283,3.135242,52.25392,0.1414863,0.0236722,0,0,1.858582
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.84565,40.84565,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.019733,1.835929,0,0.102768,-0.102768,3.026915,50.44847,0.1414863,0.1073926,0,0,1.835929
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,39.80128,39.80128,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.13392,1.733161,0,0.07822267,-0.07822267,2.944461,49.07425,0.1414863,0.08174269,0,0,1.733161
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,38.74046,38.74046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.220834,1.654938,0,0,0,2.944461,49.07425,0.1414863,0,0,0,1.654938
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,37.7701,37.7701,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.220834,1.654938,0,0.1177763,-0.1177763,2.820314,47.00513,0.1414863,0.1230762,0,0,1.654938
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,36.98065,36.98065,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.351696,1.537162,0,0.005019821,-0.005019821,2.815022,46.91694,0.1414863,0.005245713,0,0,1.537162
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,36.15009,36.15009,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.357274,1.532142,0,0.1475995,-0.1475995,2.659439,44.32389,0.1414863,0.1542415,0,0,1.532142
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,35.27018,35.27018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.521274,1.384543,0,0,0,2.659439,44.32389,0.1414863,0,0,0,1.384543
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07924152,36.0649,34.69454,0.1391842,0.1391842,0,0,0,0.1391842,56.93285,0,2.775558E-17,0,0.07924152,0.1465097,0.1391842,0,0,3.521274,1.384543,0,0.06726813,-0.06726813,2.588532,43.14211,0.1414863,0.1531026,0.06339322,0,1.463784
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3583093,40.50443,34.13535,0.4728982,0.4728982,0,0,0,0.4728982,75.76879,0,5.551115E-17,0,0.3583093,0.4977876,0.4728982,0,0,3.596016,1.317275,0,0.1394783,-0.1394783,2.441509,40.69173,0.1414863,0.5201881,0.2866474,0,1.675584
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7422636,50.06047,36.03496,0.722057,0.722057,0,0,0,0.722057,102.7985,0,0,0,0.7422636,0.7600601,0.722057,0,0,3.750992,1.177796,0,0.01779652,-0.01779652,2.42275,40.37908,0.1414863,0.7942628,0.5938108,0,1.92006
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.127566,63.84255,40.45092,0,0,0,-1,0,0,0,0,0,0,1.127566,0,0,0,0,3.770766,1.16,1.127566,0,1.127566,3.492453,58.20742,0.1413609,0,0.9020528,0,2.287566
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.183403,70.61008,44.84222,0,0,0,0,0,0,0,0,0,0,1.183403,0,0,0,0,2.6432,2.174809,1.183403,0,1.183403,4.615128,76.91863,0.1412295,0,0.9467226,0,3.358212
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.351911,79.52487,48.05758,0,0,0,0,0,0,0,0,0,0,1.351911,0,0,0,0,1.459797,3.239872,1.351911,0,1.351911,5.897663,98.29417,0.1410798,0,1.081529,0,4.591783
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.23692,79.18217,50.46703,0.8756453,0.8756453,0,0,0,0.8756453,141.2581,0.2073019,0,0,1.23692,0.9217319,0.8756453,0,0,0.1078859,4.456592,0.1078859,0,0.1078859,6.000012,100,0.1410679,0.9632099,0.9895358,0,5.693511
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.21113,81.25752,52.68735,0.9415647,0.9415647,0,0,0,0.9415647,128.6296,0.2200098,0,0,1.21113,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1410679,1.035721,0.9689044,0,5.76482
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8874922,73.54331,53.79751,0.6335895,0.6335895,0,-1,0,0.6335895,140.0737,0.2205559,0,0,0.8874922,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1410679,0.6969485,0.7099938,0,5.441181
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6928641,68.83049,53.93731,0.6179001,0.6179001,0,-1,0,0.6179001,112.1321,0.04244301,0,0,0.6928641,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1410679,0.6796901,0.5542913,0,5.246553
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3896022,62.00715,54.02776,0,0,0,-1,0,0,0,0.3896022,0,0,0.3896022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410679,0,0.3116817,0,4.943291
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2126515,57.03634,52.82715,0.3381032,0.3381032,0,-1,0,0.3381032,62.89545,0,0,0,0.2126515,0.3558981,0.3381032,0,0,0,4.553689,0,0.1432466,-0.1432466,5.849017,97.48342,0.1410679,0.3719135,0.1701212,0,4.76634
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,50.32723,50.32723,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1591628,4.410442,0,0.7156267,-0.7156267,5.09468,84.91116,0.1410679,0.7478299,0,0,4.410442
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,48.10691,48.10691,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9543036,3.694816,0,0.08171953,-0.08171953,5.00854,83.4755,0.1410679,0.0853969,0,0,3.694816
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,45.93593,45.93593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.045103,3.613096,0,0,0,5.00854,83.4755,0.1410679,0,0,0,3.613096
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.01166,44.01166,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.045103,3.613096,0,0.3858309,-0.3858309,4.601839,76.69716,0.1410679,0.4031933,0,0,3.613096
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,42.07093,42.07093,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.473804,3.227265,0,0.1997951,-0.1997951,4.391236,73.18713,0.1410679,0.2087859,0,0,3.227265
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.695799,3.02747,0,0,0,4.391236,73.18713,0.1410679,0,0,0,3.02747
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,39.66148,39.66148,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.695799,3.02747,0,0.2731644,-0.2731644,4.103296,68.38812,0.1410679,0.2854568,0,0,3.02747
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,38.60066,38.60066,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.999315,2.754306,0,0.09406736,-0.09406736,4.00414,66.73553,0.1410679,0.09830039,0,0,2.754306
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,37.63029,37.63029,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.103834,2.660239,0,0.1468516,-0.1468516,3.849345,64.15562,0.1410679,0.1534599,0,0,2.660239
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,36.81618,36.81618,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.267002,2.513387,0,0.1090904,-0.1090904,3.734353,62.2391,0.1410679,0.1139995,0,0,2.513387
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,35.98561,35.98561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.388214,2.404296,0,0,0,3.734353,62.2391,0.1410679,0,0,0,2.404296
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.06459,35.06459,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.388214,2.404296,0,0.1885139,-0.1885139,3.535642,58.92725,0.1410679,0.196997,0,0,2.404296
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.11688,36.50749,34.48073,0.1614519,0.1614519,0,0,0,0.1614519,72.39304,0,0,0,0.11688,0.1699494,0.1614519,0,0,2.597674,2.215783,0,0.05306942,-0.05306942,3.479702,57.99492,0.1410679,0.1775971,0.09350396,0,2.332663
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4034885,41.13007,33.92976,0.3016053,0.3016053,0,0,0,0.3016053,133.7803,0,0,0,0.4034885,0.3174792,0.3016053,0,0,2.65664,2.162713,0.08600923,0,0.08600923,3.561298,59.35484,0.1410583,0.3317658,0.3227908,0,2.566201
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8708635,52.57612,35.84582,0.4827957,0.4827957,0,0,0,0.4827957,180.3793,0,0,0,0.8708635,0.508206,0.4827957,0,0,2.570631,2.240121,0.3626575,0,0.3626575,3.905345,65.08895,0.1410182,0.5310752,0.6966908,0,3.110985
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.146395,64.14376,40.31113,0.5757295,0.5757295,0,-1,0,0.5757295,199.1204,0,0,0,1.146395,0.6060311,0.5757295,0,0,2.207973,2.566513,0.5403639,0,0.5403639,4.417979,73.63284,0.1409585,0.6333025,0.917116,0,3.712908
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.086222,67.90388,44.71065,0.2410668,0.2410668,0,0,0,0.2410668,450.5897,0,0,0,1.086222,0.2537546,0.2410668,0,0,1.667609,3.052841,0.8324677,0,0.8324677,5.207727,86.79528,0.1408666,0.2651735,0.8689778,0,4.139063
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9500428,68.31226,47.96712,0.2862688,0.2862688,0,0,0,0.2862688,331.8709,0,0,0,0.9500428,0.3013356,0.2862688,0,0,0.8351415,3.802062,0.6487072,0,0.6487072,5.823145,97.05222,0.1407951,0.3148957,0.7600342,0,4.752104
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9163053,70.28074,50.37657,0.9882362,0.9882362,0,0,0,0.9882362,92.72128,0,1.110223E-16,0,0.9163053,1.040249,0.9882362,0,0,0.1864343,4.385898,0,0.1239433,-0.1239433,5.692497,94.87476,0.1407951,1.08706,0.7330443,0,5.302203
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.020215,75.70595,52.63801,0.4398274,0.4398274,0,0,0,0.4398274,231.958,0.2330895,0,0,1.020215,0.4629762,0.4398274,0,0,0.3241491,4.261955,0.3241491,0,0.3241491,6.000012,100,0.1407594,0.4838101,0.8161718,0,5.282169
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.006471,76.62166,53.70705,0.9077765,0.9077765,0,-1,0,0.9077765,110.8722,0.0509172,0,0,1.006471,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1407594,0.9985541,0.8051771,0,5.56016
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8395687,72.35489,53.83863,0.9110507,0.9110507,0,-1,0,0.9110507,92.15389,0,0,0,0.8395687,0.9590007,0.9110507,0,0,0,4.553689,0,0.1194321,-0.1194321,5.87412,97.90179,0.1407594,1.002156,0.6716549,0,5.393258
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4937977,64.20757,53.93731,0.4160213,0.4160213,0,-1,0,0.4160213,118.6953,0,0,0,0.4937977,0.4379172,0.4160213,0,0,0.1327023,4.434257,0.05588049,0,0.05588049,5.927133,98.78535,0.1407532,0.4576235,0.3950381,0,4.928054
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1814032,56.30976,52.73669,0,0,0,-1,0,0,0,0.1045814,0,0,0.1814032,0,0,0,0,0.0768218,4.48455,0.0768218,0,0.0768218,6.000012,100,0.1407448,0,0.1451226,0,4.665953
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,50.23677,50.23677,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1407448,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,48.01646,48.01646,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1407448,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,45.8208,45.8208,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1407448,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,43.87186,43.87186,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1407448,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,41.93114,41.93114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1407448,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,40.59072,40.59072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1407448,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1407448,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,38.46086,38.46086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1407448,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,37.46583,37.46583,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1407448,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,36.6846,36.6846,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1407448,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,35.82937,35.82937,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1407448,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,34.90013,34.90013,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1407448,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05975717,35.32858,34.29982,0,0,0,0,0,0,0,0,0,0,0.05975717,0,0,0,0,2.253685,2.525373,0.05975717,0,0.05975717,3.918669,65.31103,0.1407382,0,0.04780574,0,2.58513
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3253989,39.48815,33.74063,0,0,0,0,0,0,0,0,0,0,0.3253989,0,0,0,0,2.193928,2.579154,0.3253989,0,0.3253989,4.22737,70.45602,0.1407024,0,0.2603191,0,2.904553
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6145248,47.05202,35.6649,0.452731,0.452731,0,0,0,0.452731,135.7373,0,0,0,0.6145248,0.4765589,0.452731,0,0,1.868529,2.872013,0.1379659,0,0.1379659,4.358256,72.63745,0.1406872,0.498004,0.4916198,0,3.486538
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.103564,62.86821,40.13021,0.479654,0.479654,0,-1,0,0.479654,230.0751,0,0,0,1.103564,0.5048989,0.479654,0,0,1.730563,2.996182,0.5986652,0,0.5986652,4.926199,82.10316,0.1406213,0.5276194,0.8828514,0,4.099747
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.278156,72.86647,44.57085,0,0,0,0,0,0,0,0.1462583,0,0,1.278156,0,0,0,0,1.131898,3.534981,1.131898,0,1.131898,6.000012,100,0.140497,0,1.022525,0,4.813137
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9694163,68.69382,47.87666,0.7286042,0.7286042,0,0,0,0.7286042,133.0511,0.2024645,0,0,0.9694163,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.140497,0.8014646,0.775533,0,5.523105
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9590615,71.26025,50.27789,0.6606457,0.6606457,0,0,0,0.6606457,145.1703,0.263645,0,0,0.9590615,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.140497,0.7267103,0.7672492,0,5.512751
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.050392,76.36686,52.49821,0.26857,0.26857,0,0,0,0.26857,391.1055,0.7676868,0,0,1.050392,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.140497,0.295427,0.8403137,0,5.604081
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8229298,71.66603,53.60837,0.2944621,0.2944621,0,-1,0,0.2944621,279.4688,0.5129697,0,0,0.8229298,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.140497,0.3239083,0.6583439,0,5.376619
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8161919,71.65676,53.74817,0.1318816,0.1318816,0,-1,0,0.1318816,618.8823,0.6773691,0,0,0.8161919,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.140497,0.1450698,0.6529535,0,5.369881
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5611302,65.62691,53.83863,0,0,0,-1,0,0,0,0.5611302,0,0,0.5611302,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140497,0,0.4489042,0,5.114819
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2187863,56.96659,52.63801,0.6982806,0.6982806,0,-1,0,0.6982806,31.33215,0,0,0,0.2187863,0.7350322,0.6982806,0,0,0,4.553689,0,0.5162459,-0.5162459,5.455841,90.9305,0.140497,0.7681087,0.1750291,0,4.772475
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,50.09698,50.09698,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5736066,4.037443,0,0.3224405,-0.3224405,5.115959,85.26581,0.140497,0.3369504,0,0,4.037443
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,47.87666,47.87666,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9318738,3.715003,0,0.7689588,-0.7689588,4.305405,71.75661,0.140497,0.803562,0,0,3.715003
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,45.68101,45.68101,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.786273,2.946044,0,0.5582723,-0.5582723,3.716934,61.94878,0.140497,0.5833946,0,0,2.946044
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,43.73206,43.73206,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.406575,2.387771,0,0.1636886,-0.1636886,3.544391,59.07307,0.140497,0.1710546,0,0,2.387771
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,41.79134,41.79134,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.588451,2.224083,0,0.01693263,-0.01693263,3.526543,58.7756,0.140497,0.01769459,0,0,2.224083
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,40.42625,40.42625,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.607265,2.20715,0,0.05655798,-0.05655798,3.466926,57.78198,0.140497,0.05910309,0,0,2.20715
