Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,39.36543,39.36543,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.670108,2.150592,0,0.1326007,-0.1326007,3.327152,55.45242,0.140497,0.1385677,0,0,2.150592
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,38.27995,38.27995,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.817442,2.017992,0,0.0792794,-0.0792794,3.243584,54.05963,0.140497,0.08284698,0,0,2.017992
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,37.30958,37.30958,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.90553,1.938712,0,0.01887008,-0.01887008,3.223694,53.72812,0.140497,0.01971923,0,0,1.938712
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,36.49547,36.49547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.926497,1.919842,0,0,0,3.223694,53.72812,0.140497,0,0,0,1.919842
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,35.6649,35.6649,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.926497,1.919842,0,0.1756832,-0.1756832,3.038507,50.64169,0.140497,0.1835889,0,0,1.919842
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,34.71921,34.71921,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.1217,1.744159,0,0.1460402,-0.1460402,2.884567,48.07603,0.140497,0.152612,0,0,1.744159
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1382533,36.50807,34.11068,0,0,0,0,0,0,0,0,0,0,0.1382533,0,0,0,0,3.283967,1.598119,0.1382533,0,0.1382533,3.015726,50.262,0.1404819,0,0.1106026,0,1.736372
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5097826,42.72391,33.53504,0.5920835,0.5920835,0,0,0,0.5920835,86.09979,0,0,0,0.5097826,0.6232457,0.5920835,0,0,3.145714,1.722547,0,0.1134631,-0.1134631,2.896125,48.26866,0.1404819,0.6512918,0.4078261,0,2.232329
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8689717,52.11934,35.47577,0.7397327,0.7397327,0,0,0,0.7397327,117.471,0,0,0,0.8689717,0.778666,0.7397327,0,0,3.271784,1.609083,0.09030574,0,0.09030574,2.981797,49.69651,0.140472,0.813706,0.6951774,0,2.478055
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.040494,61.14954,39.96574,0.5492185,0.5492185,0,-1,0,0.5492185,189.45,0,0,0,1.040494,0.5781248,0.5492185,0,0,3.181478,1.690359,0.4623696,0,0.4623696,3.420439,57.0072,0.1404213,0.6041403,0.8323954,0,2.730853
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.242365,71.66819,44.40638,0.107894,0.107894,0,0,0,0.107894,1151.467,0,0,0,1.242365,0.1135727,0.107894,0,0,2.719109,2.106491,1.128792,0,1.128792,4.491305,74.85493,0.1402976,0.1186834,0.9938917,0,3.348856
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.362238,79.35352,47.68752,1.182361,1.182361,0,0,0,1.182361,115.2134,0,0,0,1.362238,1.24459,1.182361,0,0,1.590317,3.122404,0.1176479,0,0.1176479,4.602916,76.71511,0.1402847,1.300597,1.089791,0,4.484642
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.326228,81.47669,50.1381,0.3881058,0.3881058,0,0,0,0.3881058,341.7181,0,0,0,1.326228,0.4085325,0.3881058,0,0,1.472669,3.228287,0.9176956,0,0.9176956,5.473518,91.22512,0.1401844,0.4269164,1.060982,0,4.554515
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.224409,81.30089,52.40775,0.3775638,0.3775638,0,0,0,0.3775638,324.2919,0.2720001,0,0,1.224409,0.3974356,0.3775638,0,0,0.5549732,4.054213,0.5549732,0,0.5549732,6.000012,100,0.1401238,0.4153202,0.9795271,0,5.278622
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9958798,76.10291,53.51791,0.6233032,0.6233032,0,-1,0,0.6233032,159.7746,0.3397712,0,0,0.9958798,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1401238,0.6856335,0.7967038,0,5.549569
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8730013,73.00368,53.65771,0.4797816,0.4797816,0,-1,0,0.4797816,181.9581,0.3679681,0,0,0.8730013,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1401238,0.5277597,0.698401,0,5.42669
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5956621,66.32403,53.74817,0.8004059,0.8004059,0,-1,0,0.8004059,74.42001,0,0,0,0.5956621,0.8425325,0.8004059,0,0,0,4.553689,0,0.2468704,-0.2468704,5.739788,95.66294,0.1401238,0.8804465,0.4765297,0,5.149351
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2720824,57.91605,52.49821,0.075897,0.075897,0,-1,0,0.075897,358.4891,0,0,0,0.2720824,0.07989158,0.075897,0,0,0.2743005,4.306818,0.1921909,0,0.1921909,5.922116,98.70174,0.1401028,0.0834867,0.217666,0,4.578901
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,49.95718,49.95718,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.08210959,4.47979,0,1.171092,-1.171092,4.687676,78.12778,0.1401028,1.223791,0,0,4.47979
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,47.68752,47.68752,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.383323,3.308698,0,0.6041667,-0.6041667,4.050828,67.51367,0.1401028,0.6313543,0,0,3.308698
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,45.51654,45.51654,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.05462,2.704531,0,0.5261559,-0.5261559,3.496212,58.27008,0.1401028,0.5498329,0,0,2.704531
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,43.57582,43.57582,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.639237,2.178375,0,0.5539101,-0.5539101,2.912339,48.53889,0.1401028,0.5788361,0,0,2.178375
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,41.63509,41.63509,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.254693,1.624465,0,0.1223621,-0.1223621,2.783358,46.38921,0.1401028,0.1278684,0,0,1.624465
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,40.24534,40.24534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.390651,1.502103,0,0,0,2.783358,46.38921,0.1401028,0,0,0,1.502103
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,39.1763,39.1763,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.390651,1.502103,0,0.1461117,-0.1461117,2.629343,43.82229,0.1401028,0.1526867,0,0,1.502103
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,38.09081,38.09081,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.552997,1.355991,0,0.04633622,-0.04633622,2.5805,43.00825,0.1401028,0.04842135,0,0,1.355991
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,37.12045,37.12045,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.604482,1.309655,0,0.2185174,-0.2185174,2.350163,39.1693,0.1401028,0.2283507,0,0,1.309655
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,36.31455,36.31455,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.847279,1.091138,0,0.1136681,-0.1136681,2.230346,37.17236,0.1401028,0.1187832,0,0,1.091138
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,35.45932,35.45932,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.973577,0.9774697,0,0.1402372,-0.1402372,2.082523,34.70864,0.1401028,0.1465479,0,0,0.9774697
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,34.53008,34.53008,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.129396,0.8372325,0,0.1648513,-0.1648513,1.908754,31.81251,0.1401028,0.1722696,0,0,0.8372325
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01811594,34.21486,33.90509,0.183504,0.183504,0,0,0,0.183504,9.872231,0,2.775558E-17,0,0.01811594,0.1931621,0.183504,0,0,4.312564,0.6723812,0,0.1750461,-0.1750461,1.72424,28.73727,0.1401028,0.2018544,0.01449275,0,0.6904972
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2125382,37.02676,33.32946,0,0,0,0,0,0,0,0,0,0,0.2125382,0,0,0,0,4.50706,0.497335,0.2125382,0,0.2125382,1.925871,32.09779,0.1400797,0,0.1700305,0,0.7098732
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5069696,44.51264,35.27018,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,51.12931,0,0,0,0.5069696,0,0,0.7084559,0.6730331,4.294522,0.6886194,1.180003,0,1.180003,3.04532,50.75523,0.1402319,1.090698,0.4055757,1.7,1.195589
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8515581,56.58957,39.78483,0.8323114,0.8323114,0,-1,0,0.8323114,102.3124,0,0,0,0.8515581,0.8761172,0.8323114,0,0,3.114519,1.750622,0,0.02455915,-0.02455915,3.019432,50.32377,0.1402319,0.9155425,0.6812465,0,2.60218
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.184014,69.85767,44.21724,0,0,0,0,0,0,0,0,0,0,1.184014,0,0,0,0,3.141807,1.726063,1.184014,0,1.184014,4.142686,69.04463,0.1401028,0,0.947211,0,2.910076
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.265984,76.30115,47.54772,0.0284722,0.0284722,0,0,0,0.0284722,4446.387,0,0,0,1.265984,0.02997074,0.0284722,0,0,1.957793,2.791675,1.236013,0,1.236013,5.315271,88.58768,0.1399684,0.03131942,1.012787,0,4.057659
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.995651,71.8902,50.00652,0.9680715,0.9680715,0,0,0,0.9680715,102.8489,0,0,0,0.995651,1.019023,0.9680715,0,0,0.7217798,3.904087,0,0.02337164,-0.02337164,5.290636,88.17709,0.1399684,1.064879,0.7965208,0,4.899738
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.301123,83.50502,52.26796,0.13187,0.13187,0,0,0,0.13187,986.6707,0.4145639,0,0,1.301123,0.1388105,0.13187,0,0,0.7477483,3.880716,0.7477483,0,0.7477483,6.000012,100,0.1398872,0.145057,1.040898,0,5.181838
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9700645,75.23476,53.37812,0.133348,0.133348,0,-1,0,0.133348,727.4683,0.8296981,0,0,0.9700645,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1398872,0.1466828,0.7760516,0,5.523754
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4914991,63.70429,53.51791,0.7342557,0.7342557,0,-1,0,0.7342557,66.93842,0,0,0,0.4914991,0.7729007,0.7342557,0,0,0,4.553689,0,0.2814016,-0.2814016,5.703389,95.05629,0.1398872,0.8076812,0.3931993,0,5.045188
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1716718,57.00571,53.60837,0.8041627,0.8041627,0,-1,0,0.8041627,21.3479,0,0,0,0.1716718,0.8464871,0.8041627,0,0,0.3126684,4.272287,0,0.6748153,-0.6748153,4.992071,83.20102,0.1398872,0.884579,0.1373375,0,4.443959
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1144345,54.63654,52.40775,0,0,0,-1,0,0,0,0,0,0,0.1144345,0,0,0,0,1.062463,3.597472,0.1144345,0,0.1144345,5.100633,85.01038,0.1398747,0,0.09154762,0,3.711907
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,49.81738,49.81738,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9480287,3.700463,0,0.4730013,-0.4730013,4.602046,76.70061,0.1398747,0.4942864,0,0,3.700463
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,47.54772,47.54772,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.473586,3.227462,0,0.02491672,-0.02491672,4.575781,76.26287,0.1398747,0.02603797,0,0,3.227462
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,45.35207,45.35207,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.501271,3.202545,0,0.3992281,-0.3992281,4.154958,69.24916,0.1398747,0.4171933,0,0,3.202545
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,43.41135,43.41135,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.944858,2.803317,0,0.4504811,-0.4504811,3.680109,61.33503,0.1398747,0.4707527,0,0,2.803317
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,41.47063,41.47063,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.445392,2.352836,0,0.1839046,-0.1839046,3.486257,58.10416,0.1398747,0.1921803,0,0,2.352836
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,40.0562,40.0562,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.649731,2.168931,0,0.1891156,-0.1891156,3.286911,54.78175,0.1398747,0.1976258,0,0,2.168931
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,38.99538,38.99538,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.859859,1.979816,0,0.1198705,-0.1198705,3.160557,52.67584,0.1398747,0.1252647,0,0,1.979816
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,37.90989,37.90989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.993048,1.859945,0,0,0,3.160557,52.67584,0.1398747,0,0,0,1.859945
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,36.91486,36.91486,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.993048,1.859945,0,0.002715627,-0.002715627,3.157694,52.62814,0.1398747,0.00283783,0,0,1.859945
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,36.10074,36.10074,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.996066,1.85723,0,0.09281085,-0.09281085,3.059863,50.99762,0.1398747,0.09698734,0,0,1.85723
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,35.24551,35.24551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.099189,1.764419,0,0,0,3.059863,50.99762,0.1398747,0,0,0,1.764419
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,34.32449,34.32449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099189,1.764419,0,0,0,3.059863,50.99762,0.1398747,0,0,0,1.764419
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1653076,36.56707,33.69951,0.0303566,0.0303566,0,0,0,0.0303566,544.5524,0,0,0,0.1653076,0.03195432,0.0303566,0,0,3.099189,1.764419,0.1333533,0,0.1333533,3.186373,53.10611,0.1398603,0.03339227,0.1322461,0,1.929726
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3651236,39.5509,33.0992,0,0,0,0,0,0,0,0,0,0,0.3651236,0,0,0,0,2.965836,1.884437,0.3651236,0,0.3651236,3.53276,58.87922,0.1398206,0,0.2920989,0,2.24956
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6100831,46.31597,35.06459,0.4007253,0.4007253,0,0,0,0.4007253,152.2447,0,0,0,0.6100831,0.4218161,0.4007253,0,0,2.600712,2.213048,0.188267,0,0.188267,3.711366,61.85597,0.1398002,0.4407979,0.4880665,0,2.823131
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8647833,56.6429,39.57102,0.1316445,0.1316445,0,-1,0,0.1316445,656.9081,0,0,0,0.8647833,0.1385731,0.1316445,0,0,2.412445,2.382488,0.7262102,0,0.7262102,4.400309,73.33834,0.1397215,0.1448089,0.6918266,0,3.247272
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.007844,65.16469,44.061,0.1343613,0.1343613,0,0,0,0.1343613,750.1001,0,0,0,1.007844,0.1414329,0.1343613,0,0,1.686235,3.036077,0.866411,0,0.866411,5.222259,87.03747,0.1396277,0.1477974,0.8062752,0,4.043921
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.12505,72.20034,47.41615,0.1410109,0.1410109,0,0,0,0.1410109,797.8459,0.1567932,0,0,1.12505,0.1484325,0.1410109,0,0,0.8198239,3.815847,0.8198239,0,0.8198239,6.000012,100,0.1395391,0.155112,0.9000397,0,4.940897
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.018899,72.33467,49.86672,0.4625797,0.4625797,0,0,0,0.4625797,220.2645,0.5319727,0,0,1.018899,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1395391,0.5088376,0.815119,0,5.572587
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8622197,70.94892,52.12816,0,0,0,0,0,0,0,0.8622197,0,0,0.8622197,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395391,0,0.6897758,0,5.415909
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7565202,69.58929,53.23832,0.8058951,0.8058951,0,-1,0,0.8058951,93.87328,0,0,0,0.7565202,0.8483107,0.8058951,0,0,0,4.553689,0,0.09179049,-0.09179049,5.903256,98.38741,0.1395391,0.8864847,0.6052162,0,5.310209
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6446412,67.05963,53.37812,0,0,0,-1,0,0,0,0.5426518,0,0,0.6446412,0,0,0,0,0.1019894,4.461898,0.1019894,0,0.1019894,6.000012,100,0.1395281,0,0.515713,0,5.10654
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3509529,60.59462,53.4768,0.5013177,0.5013177,0,-1,0,0.5013177,70.00609,0,0,0,0.3509529,0.5277028,0.5013177,0,0,0,4.553689,0,0.1767499,-0.1767499,5.813701,96.89483,0.1395281,0.5514494,0.2807623,0,4.904642
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1985111,56.17443,52.26796,0.4532859,0.4532859,0,-1,0,0.4532859,43.7938,0,0,0,0.1985111,0.477143,0.4532859,0,0,0.1963888,4.376939,0,0.2786319,-0.2786319,5.519998,91.99977,0.1395281,0.4986145,0.1588089,0,4.57545
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,49.67759,49.67759,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5059798,4.098307,0,0.2973658,-0.2973658,5.206546,86.7756,0.1395281,0.3107472,0,0,4.098307
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,47.37503,47.37503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8363862,3.800941,0,0,0,5.206546,86.7756,0.1395281,0,0,0,3.800941
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,45.17116,45.17116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8363862,3.800941,0,0,0,5.206546,86.7756,0.1395281,0,0,0,3.800941
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,43.23043,43.23043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8363862,3.800941,0,0,0,5.206546,86.7756,0.1395281,0,0,0,3.800941
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,41.28149,41.28149,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8363862,3.800941,0,0.0431774,-0.0431774,5.161034,86.01705,0.1395281,0.04512038,0,0,3.800941
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,39.87529,39.87529,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8843611,3.757764,0,0.1426181,-0.1426181,5.010701,83.51151,0.1395281,0.1490359,0,0,3.757764
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,38.80624,38.80624,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.042826,3.615146,0,0.2388515,-0.2388515,4.758929,79.31533,0.1395281,0.2495998,0,0,3.615146
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,37.69608,37.69608,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.308216,3.376294,0,0.03800293,-0.03800293,4.718871,78.64768,0.1395281,0.03971306,0,0,3.376294
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,36.70105,36.70105,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.350442,3.338291,0,0.3496496,-0.3496496,4.350307,72.50498,0.1395281,0.3653839,0,0,3.338291
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,35.89516,35.89516,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.738941,2.988642,0,0.1375275,-0.1375275,4.205341,70.08887,0.1395281,0.1437162,0,0,2.988642
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,35.01525,35.01525,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.89175,2.851114,0,0.162116,-0.162116,4.034455,67.24079,0.1395281,0.1694112,0,0,2.851114
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,34.09423,34.09423,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.071878,2.688998,0,0.1709395,-0.1709395,3.85427,64.23769,0.1395281,0.1786318,0,0,2.688998
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001874325,33.47244,33.46925,0.2312445,0.2312445,0,0,0,0.2312445,0.08105382,0,2.775558E-17,0,0.0001874325,0.2434152,0.2312445,0,0,2.261811,2.518059,0,0.2432278,-0.2432278,3.597885,59.96463,0.1395281,0.2543689,0.000149946,0,2.518246
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05992772,33.89165,32.86895,0.5577899,0.5577899,0,0,0,0.5577899,10.74378,0,0,0,0.05992772,0.5871473,0.5577899,0,0,2.532064,2.274831,0,0.5272196,-0.5272196,3.042147,50.70234,0.1395281,0.6135689,0.04794218,0,2.334759
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1190474,36.90371,34.83434,0.2302114,0.2302114,0,0,0,0.2302114,51.71221,0,0,0,0.1190474,0.2423278,0.2302114,0,0,3.117864,1.747611,0,0.1232804,-0.1232804,2.912198,48.53653,0.1395281,0.2532325,0.09523791,0,1.866659
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.444258,47.6282,39.36543,0.3067582,0.3067582,0,-1,0,0.3067582,144.8235,0,0,0,0.444258,0.3229033,0.3067582,0,0,3.254842,1.624331,0.1213547,0,0.1213547,3.027325,50.45531,0.139515,0.337434,0.3554064,0,2.068589
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7640088,59.24897,43.89653,0.5239122,0.5239122,0,0,0,0.5239122,145.8277,0,0,0,0.7640088,0.5514865,0.5239122,0,0,3.133487,1.73355,0.2125223,0,0.2125223,3.228941,53.81558,0.139492,0.5763034,0.611207,0,2.497559
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6117827,59.59946,47.27635,0,0,0,0,0,0,0,0,0,0,0.6117827,0,0,0,0,2.920965,1.92482,0.6117827,0,0.6117827,3.809329,63.48869,0.139426,0,0.4894262,0,2.536603
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5736837,61.47417,49.76804,0.217459,0.217459,0,0,0,0.217459,263.8124,0,0,0,0.5736837,0.2289042,0.217459,0,0,2.309182,2.475425,0.3447796,0,0.3447796,4.136416,68.94012,0.1393889,0.2392049,0.458947,0,3.049109
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3848404,59.7481,51.98836,0.6033713,0.6033713,0,0,0,0.6033713,63.78169,0,1.110223E-16,0,0.3848404,0.6351277,0.6033713,0,0,1.964403,2.785726,0,0.2502873,-0.2502873,3.87259,64.54304,0.1393889,0.6637084,0.3078723,0,3.170567
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5711896,65.10304,53.14786,0.2845388,0.2845388,0,-1,0,0.2845388,200.7422,0,0,0,0.5711896,0.2995146,0.2845388,0,0,2.2425,2.535439,0.271675,0,0.271675,4.130323,68.83858,0.1393596,0.3129927,0.4569516,0,3.106629
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.313263,59.59762,53.28766,0.732802,0.732802,0,-1,0,0.732802,42.74866,0,1.110223E-16,0,0.313263,0.7713705,0.732802,0,0,1.970825,2.779947,0,0.4581075,-0.4581075,3.647436,60.79047,0.1393596,0.8060822,0.2506104,0,3.09321
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05622928,54.47206,53.37812,0.04646,0.04646,0,-1,0,0.04646,121.0273,0,0,0,0.05622928,0.04890526,0.04646,0,0,2.479833,2.321839,0.007324019,0,0.007324019,3.654384,60.90628,0.1393588,0.051106,0.04498342,0,2.378068
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05569555,53.20259,52.12816,0.4127086,0.4127086,0,-1,0,0.4127086,13.49513,0,1.110223E-16,0,0.05569555,0.4344301,0.4127086,0,0,2.472509,2.328431,0,0.3787346,-0.3787346,3.255163,54.2526,0.1393588,0.4539795,0.04455644,0,2.384126
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,49.53778,49.53778,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.893325,1.949696,0,0.4676052,-0.4676052,2.762264,46.03763,0.1393588,0.4886475,0,0,1.949696
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,47.20234,47.20234,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.412887,1.482091,0,0.2735367,-0.2735367,2.47393,41.23209,0.1393588,0.2858458,0,0,1.482091
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,44.98202,44.98202,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.716816,1.208554,0,0.7398108,-0.7398108,1.694101,28.23497,0.1393588,0.7731023,0,0,1.208554
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,43.06597,43.06597,1.238127,0.4453063,0,-1,0,0.4453063,0,0,0.792821,0.9166338,0,0.4687434,0.4453063,0,0,4.538828,0.4687434,0,0.4687434,-0.4687434,1.200002,20,0.1393588,1.36194,0,0,0.4687434
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,41.12524,41.12524,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393588,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,39.71082,39.71082,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393588,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,38.62533,38.62533,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393588,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,37.51517,37.51517,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393588,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,36.52014,36.52014,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393588,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,35.71424,35.71424,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393588,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,34.83434,34.83434,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393588,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,33.92976,33.92976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393588,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01964111,33.61474,33.28012,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.367911,2.220446E-16,0,0,0.01964111,0,0,1.452632,1.38,5.059654,0,1.399641,0,1.399641,2.527818,42.13023,0.139498,0.2306301,0.01571289,1.7,0.01964111
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1776317,35.74568,32.67981,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.59677,0,0,0,0.1776317,0,0,0.7448246,0.7075834,3.660013,1.259677,0.8852151,0,0.8852151,3.367607,56.12668,0.1396166,1.050693,0.1421054,1.7,1.437309
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4991739,43.69855,34.6452,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,124.9906,0,0,0,0.4991739,0,0,1.300631,1.235599,2.774798,2.05637,1.734773,0,1.734773,5.013358,83.55579,0.139728,0.4393062,0.3993391,1.7,2.555544
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9034722,57.06271,39.1763,0.04728004,0.04728004,0,-1,0,0.04728004,1910.896,0,0,0,0.9034722,0.04976846,0.04728004,0,0,1.040025,3.617666,0.8537038,0,0.8537038,5.823252,97.05401,0.1396361,0.05200804,0.7227778,0,4.521139
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8446979,60.88124,43.71561,0.8085497,0.8085497,0,0,0,0.8085497,104.4707,0,1.110223E-16,0,0.8446979,0.851105,0.8085497,0,0,0.1863213,4.386,0,0.006407063,-0.006407063,5.816498,96.94144,0.1396361,0.8894047,0.6757583,0,5.230698
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9727113,67.87747,47.11188,0.3730626,0.3730626,0,0,0,0.3730626,260.7368,0.3865736,0,0,0.9727113,0.3926974,0.3730626,0,0,0.1934403,4.379593,0.1934403,0,0.1934403,6.000012,100,0.1396153,0.4103688,0.778169,0,5.352304
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9661585,70.68553,49.63647,0.3700166,0.3700166,0,0,0,0.3700166,261.1122,0.5766674,0,0,0.9661585,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1396153,0.4070182,0.7729268,0,5.519847
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6769408,66.12879,51.85678,0.8100536,0.8100536,0,0,0,0.8100536,83.56741,0,0,0,0.6769408,0.8526881,0.8100536,0,0,0,4.553689,0,0.1757472,-0.1757472,5.814758,96.91245,0.1396153,0.891059,0.5415527,0,5.23063
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4480356,62.1963,53.00806,0.6097588,0.6097588,0,-1,0,0.6097588,73.47751,0,0,0,0.4480356,0.6418514,0.6097588,0,0,0.1952747,4.377942,0,0.1938158,-0.1938158,5.610458,93.50745,0.1396153,0.6707346,0.3584284,0,4.825977
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5549309,64.73237,53.14786,0.5545233,0.5545233,0,-1,0,0.5545233,100.0735,0,0,0,0.5549309,0.5837088,0.5545233,0,0,0.4106255,4.184126,0,0.02877784,-0.02877784,5.580124,93.00188,0.1396153,0.6099756,0.4439447,0,4.739057
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1981918,57.16471,53.23832,0.2342388,0.2342388,0,-1,0,0.2342388,84.61099,0,2.775558E-17,0,0.1981918,0.2465672,0.2342388,0,0,0.4426009,4.155348,0,0.04837538,-0.04837538,5.529132,92.15202,0.1396153,0.2576627,0.1585534,0,4.35354
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.055624,53.0604,51.98836,0.1170277,0.1170277,0,-1,0,0.1170277,47.53062,0,0,0,0.055624,0.1231871,0.1170277,0,0,0.4963513,4.106973,0,0.06756308,-0.06756308,5.457914,90.96505,0.1396153,0.1287305,0.0444992,0,4.162597
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,49.39799,49.39799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5714214,4.03941,0,0,0,5.457914,90.96505,0.1396153,0,0,0,4.03941
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,47.04609,47.04609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5714214,4.03941,0,0,0,5.457914,90.96505,0.1396153,0,0,0,4.03941
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,44.82578,44.82578,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.5714214,4.03941,0,0.2820472,-0.2820472,5.16061,86.00999,0.1396153,0.2947393,0,0,4.03941
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,42.9015,42.9015,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.8848072,3.757362,0,0.881113,-0.881113,4.231835,70.53045,0.1396153,0.9207631,0,0,3.757362
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,40.96077,40.96077,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.863822,2.87625,0,0.2050551,-0.2050551,4.015688,66.92801,0.1396153,0.2142826,0,0,2.87625
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,39.54635,39.54635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.091661,2.671194,0,0,0,4.015688,66.92801,0.1396153,0,0,0,2.671194
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,38.46086,38.46086,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.091661,2.671194,0,0.1897409,-0.1897409,3.815684,63.5946,0.1396153,0.1982793,0,0,2.671194
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,37.3507,37.3507,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.302484,2.481453,0,0.1351302,-0.1351302,3.673244,61.22062,0.1396153,0.1412111,0,0,2.481453
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,36.35567,36.35567,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.452629,2.346323,0,0.08197358,-0.08197358,3.586837,59.78049,0.1396153,0.08566239,0,0,2.346323
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,35.5251,35.5251,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.54371,2.26435,0,0.0274005,-0.0274005,3.557954,59.29911,0.1396153,0.02863352,0,0,2.26435
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,34.66987,34.66987,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.574155,2.236949,0,0.08623544,-0.08623544,3.467054,57.78411,0.1396153,0.09011604,0,0,2.236949
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,33.74063,33.74063,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.669972,2.150714,0,0.0764159,-0.0764159,3.386504,56.44162,0.1396153,0.07985462,0,0,2.150714
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01563543,33.36518,33.0992,0.0988938,0.0988938,0,0,0,0.0988938,15.81033,0,1.387779E-17,0,0.01563543,0.1040987,0.0988938,0,0,2.754879,2.074298,0,0.08846331,-0.08846331,3.293256,54.88749,0.1396153,0.1087832,0.01250835,0,2.089933
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06016698,33.5234,32.49889,0.6978088,0.6978088,0,0,0,0.6978088,8.622272,0,0,0,0.06016698,0.7345356,0.6978088,0,0,2.853172,1.985834,0,0.6743686,-0.6743686,2.582409,43.04006,0.1396153,0.7675897,0.04813358,0,2.046001
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4673507,42.87151,34.43962,0,0,0,0,0,0,0,0,0,0,0.4673507,0,0,0,0,3.60247,1.311466,0.4673507,0,0.4673507,3.025777,50.42951,0.1395651,0,0.3738806,0,1.778817
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3945038,46.26876,38.99538,0.3986616,0.3986616,0,-1,0,0.3986616,98.95705,0,0,0,0.3945038,0.4196438,0.3986616,0,0,3.135119,1.732082,0,0.02514005,-0.02514005,2.999277,49.98785,0.1395651,0.4385278,0.315603,0,2.126585
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4273341,51.68801,43.52648,0.6849216,0.6849216,0,0,0,0.6849216,62.39167,0,1.110223E-16,0,0.4273341,0.7209702,0.6849216,0,0,3.163053,1.706941,0,0.2936361,-0.2936361,2.689757,44.82919,0.1395651,0.7534138,0.3418672,0,2.134275
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1806035,50.36688,46.94741,0,0,0,0,0,0,0,0,0,0,0.1806035,0,0,0,0,3.489315,1.413305,0.1806035,0,0.1806035,2.861093,47.68478,0.1395457,0,0.1444828,0,1.593909
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4591624,58.63534,49.44733,0.4200161,0.4200161,0,0,0,0.4200161,109.3202,0,0,0,0.4591624,0.4421222,0.4200161,0,0,3.308712,1.575848,0.01704024,0,0.01704024,2.877258,47.95421,0.1395438,0.4620177,0.3673299,0,2.035011
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5146381,62.27703,51.71699,1.445662,1.445662,1.7,0,0.5202,1.445662,35.59879,0,0,0,0.5146381,0,0,0.2543382,0.2416213,3.291671,1.591185,0.7562594,0,0.7562594,3.594709,59.9117,0.1396361,1.590228,0.4117105,1.7,2.105823
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2452655,57.74648,52.86826,0.8104516,0.8104516,0,-1,0,0.8104516,30.26282,0,0,0,0.2452655,0.853107,0.8104516,0,0,2.535412,2.271818,0,0.6078414,-0.6078414,2.953988,49.23303,0.1396361,0.8914968,0.1962124,0,2.517084
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1591434,56.13908,53.00806,0.787378,0.787378,0,-1,0,0.787378,20.21182,0,1.110223E-16,0,0.1591434,0.8288189,0.787378,0,0,3.210791,1.663977,0,0.6696755,-0.6696755,2.248088,37.46806,0.1396361,0.8661157,0.1273147,0,1.82312
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2149842,57.36334,53.09852,0.9129844,0.9129844,0,-1,0,0.9129844,23.54741,0,1.110223E-16,0.01884978,0.2149842,0.9610363,0.9129844,0,0,3.954875,0.9943012,0,0.7460521,-0.7460521,1.46168,24.36128,0.1396361,1.004283,0.1719874,0,1.209285
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06040086,53.02058,51.85678,0.6303394,0.2932175,0,-1,0,0.2932175,20.59934,0,0.3371219,0.4460605,0.06040086,0.30865,0.2932175,0,0,4.783822,0.2482491,0,0.2482491,-0.2482491,1.200002,20,0.1396361,0.6933733,0.04832068,0,0.30865
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,49.21707,49.21707,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396361,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,46.85696,46.85696,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396361,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,44.63664,44.63664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396361,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,42.72058,42.72058,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396361,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,40.79631,40.79631,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396361,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,39.36543,39.36543,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396361,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,38.27995,38.27995,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396361,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,37.16978,37.16978,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396361,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,36.17476,36.17476,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396361,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,35.33597,35.33597,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396361,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,34.46429,34.46429,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396361,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,33.53504,33.53504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396361,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2504376,37.24793,32.8854,0.03138423,0.03138423,0,0,0,0.03138423,797.973,0,0,0,0.2504376,0.03303603,0.03138423,0,0,5.059654,0,0.2174016,0,0.2174016,1.406248,23.43741,0.1396127,0.03452265,0.2003501,0,0.2504376
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5095923,41.36773,32.26041,1.301081,1.301081,1.7,0,0.5202,1.301081,39.16683,0,0,0,0.5095923,0,0,0.3989185,0.3789726,4.842253,0.1956615,0.8885649,0,0.8885649,2.249214,37.48683,0.1397233,1.43119,0.4076739,1.7,0.7052538
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8437758,50.1638,34.20936,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,123.1731,0,0,0,0.8437758,0,0,1.014968,0.9642193,3.953688,0.9953699,1.807995,0,1.807995,3.964429,66.07368,0.1398263,0.7535355,0.6750206,1.7,1.839146
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.244415,64.74541,38.76513,0.7739592,0.7739592,0,-1,0,0.7739592,160.7856,0,0,0,1.244415,0.8146939,0.7739592,0,0,2.145693,2.622566,0.429721,0,0.429721,4.372098,72.86816,0.1397801,0.8513551,0.9955319,0,3.86698
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.338302,72.97088,43.32089,1.071184,1.071184,0,0,0,1.071184,124.9368,0,0,0,1.338302,1.127562,1.071184,0,0,1.715972,3.009315,0.2107404,0,0.2107404,4.572024,76.20026,0.1397575,1.178302,1.070642,0,4.347617
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.098457,70.70047,46.7665,0,0,0,0,0,0,0,0,0,0,1.098457,0,0,0,0,1.505231,3.198981,1.098457,0,1.098457,5.614112,93.56834,0.1396399,0,0.8787655,0,4.297438
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.182849,76.08871,49.26641,0.5004525,0.5004525,0,0,0,0.5004525,236.3559,0.2492826,0,0,1.182849,0.526792,0.5004525,0,0,0.4067743,4.187592,0.4067743,0,0.4067743,6.000012,100,0.1395963,0.5504977,0.9462792,0,5.370441
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.096346,76.45783,51.52785,0.03406894,0.03406894,0,0,0,0.03406894,3218.023,1.060484,0,0,1.096346,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1395963,0.03747583,0.877077,0,5.650035
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.044429,76.43217,52.68735,0.3307936,0.3307936,0,-1,0,0.3307936,315.7343,0.696225,0,0,1.044429,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1395963,0.3638729,0.835543,0,5.598118
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8466541,71.36437,52.82715,0,0,0,-1,0,0,0,0.8466541,0,0,0.8466541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395963,0,0.6773233,0,5.400343
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5405055,64.15519,52.91761,0.1174846,0.1174846,0,-1,0,0.1174846,460.0649,0.4168375,0,0,0.5405055,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1395963,0.1292331,0.4324044,0,5.094194
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2761278,57.18826,51.71699,0.495341,0.495341,0,-1,0,0.495341,55.74501,1.110223E-16,0,0,0.2761278,0.5214115,0.495341,0,0,0,4.553689,0,0.2452837,-0.2452837,5.74146,95.69081,0.1395963,0.544875,0.2209023,0,4.829817
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,49.03616,49.03616,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2725374,4.308405,0,1.238879,-1.238879,4.435567,73.92598,0.1395963,1.294628,0,0,4.308405
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,46.67604,46.67604,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.649069,3.069527,0,1.317002,-1.317002,3.047326,50.78866,0.1395963,1.376267,0,0,3.069527
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,44.47217,44.47217,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.112405,1.752525,0,0.6269317,-0.6269317,2.386482,39.77462,0.1395963,0.6551436,0,0,1.752525
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,42.55611,42.55611,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.808995,1.125593,0,0.9533769,-0.9533769,1.381534,23.02552,0.1395963,0.9962788,0,0,1.125593
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,40.64006,40.64006,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.868303,0.1722163,0,0.08470932,-0.08470932,1.292243,21.53734,0.1395963,0.08852125,0,0,0.1722163
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,39.1763,39.1763,0.2281108,0.08313157,0,-1,0,0.08313157,0,0,0.1449792,0.1677903,0,0.08750692,0.08313157,0,0,4.962424,0.08750692,0,0.08750692,-0.08750692,1.200002,20,0.1395963,0.2509219,0,0,0.08750692
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,38.09081,38.09081,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395963,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,36.98065,36.98065,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395963,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,36.01028,36.01028,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395963,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,35.15505,35.15505,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395963,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,34.27515,34.27515,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395963,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,33.37057,33.37057,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397197,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07173256,33.95378,32.72915,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,90.85755,2.220446E-16,0,0,0.07173256,0,0,1.452632,1.38,3.679654,1.242,1.451733,0,1.451733,3.88642,64.77354,0.1398213,0.08684564,0.05738605,1.7,1.313733
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3979387,39.11675,32.10417,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,78.39456,0,0,0,0.3979387,0,0,1.19239,1.13277,2.227922,2.548559,1.530709,0,1.530709,5.338578,88.97612,0.1399532,0.5583711,0.318351,1.7,2.946498
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8029297,49.1243,34.04489,0,0,0,0,0,0,0,0.105717,0,0,0.8029297,0,0,0,0,0.6972127,3.926198,0.6972127,0,0.6972127,6.000012,100,0.1398787,0,0.6423438,0,4.729127
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.080968,60.48261,38.57599,0.1440679,0.1440679,0,-1,0,0.1440679,750.3181,0.9293174,0,0,1.080968,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1398787,0.1584747,0.8647743,0,5.634657
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.332447,72.56336,43.13176,0.5182149,0.5182149,0,0,0,0.5182149,257.1225,0.7869575,0,0,1.332447,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1398787,0.5700364,1.065957,0,5.886136
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.169239,72.36655,46.57736,0.06525469,0.06525469,0,0,0,0.06525469,1791.808,1.10055,0,0,1.169239,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1398787,0.07178016,0.9353912,0,5.722928
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.029037,71.65591,49.07727,0.0576078,0.0576078,0,0,0,0.0576078,1786.281,0.9683976,0,0,1.029037,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1398787,0.06336858,0.8232299,0,5.582726
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.133615,77.28634,51.34694,0.5553495,0.5553495,0,0,0,0.5553495,204.1265,0.5490369,0,0,1.133615,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1398787,0.6108845,0.9068923,0,5.687304
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.249677,82.1932,52.49821,1.070602,1.070602,0,-1,0,1.070602,116.7265,0.122727,0,0,1.249677,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1398787,1.177662,0.9997413,0,5.803366
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.031845,76.02491,52.63801,0.8202401,0.8202401,0,-1,0,0.8202401,125.7979,0.1684344,0,0,1.031845,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1398787,0.9022641,0.825476,0,5.585534
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6233739,65.89902,52.77781,0.6617945,0.6617945,0,-1,0,0.6617945,94.19448,1.110223E-16,0,0,0.6233739,0.6966258,0.6617945,0,0,0,4.553689,0,0.0732519,-0.0732519,5.922798,98.7131,0.1398787,0.727974,0.4986991,0,5.177063
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2845668,57.21676,51.57719,0.6718979,0.6718979,0,-1,0,0.6718979,42.35269,0,1.110223E-16,0,0.2845668,0.707261,0.6718979,0,0,0.08139101,4.480437,0,0.4226942,-0.4226942,5.477239,91.28713,0.1398787,0.7390878,0.2276535,0,4.765004
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,48.89636,48.89636,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5510512,4.057743,0,0.2592562,-0.2592562,5.203959,86.73248,0.1398787,0.2709227,0,0,4.057743
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,46.4869,46.4869,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8391136,3.798487,0,0.7446099,-0.7446099,4.419071,73.65104,0.1398787,0.7781174,0,0,3.798487
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,44.31592,44.31592,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.666458,3.053877,0,0.7174303,-0.7174303,3.662833,61.0471,0.1398787,0.7497146,0,0,3.053877
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,42.39165,42.39165,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.463603,2.336447,0,1.296211,-1.296211,2.296507,38.27504,0.1398787,1.354541,0,0,2.336447
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,40.47559,40.47559,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.903837,1.040235,0,0.04925244,-0.04925244,2.24459,37.40976,0.1398787,0.0514688,0,0,1.040235
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,39.02005,39.02005,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.958562,0.9909829,0,0.05845874,-0.05845874,2.182969,36.38275,0.1398787,0.06108938,0,0,0.9909829
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,37.93456,37.93456,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.023517,0.9325241,0,0.0537447,-0.0537447,2.126317,35.43855,0.1398787,0.05616321,0,0,0.9325241
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,36.81618,36.81618,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.083233,0.8787794,0,0.2993802,-0.2993802,1.810743,30.17899,0.1398787,0.3128523,0,0,0.8787794
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,35.8047,35.8047,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.415877,0.5793993,0,0.06810224,-0.06810224,1.738957,28.98256,0.1398787,0.07116684,0,0,0.5793993
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,34.94947,34.94947,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.491547,0.511297,0,0.02402286,-0.02402286,1.713634,28.56052,0.1398787,0.02510389,0,0,0.511297
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,34.06956,34.06956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.518239,0.4872742,0,0,0,1.713634,28.56052,0.1398787,0,0,0,0.4872742
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,33.16499,33.16499,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.518239,0.4872742,0,0.0462872,-0.0462872,1.664843,27.74734,0.1398787,0.04837012,0,0,0.4872742
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2598183,37.01844,32.49889,0.06832983,0.06832983,0,0,0,0.06832983,380.2414,0,0,0,0.2598183,0.07192614,0.06832983,0,0,4.569669,0.440987,0.1878921,0,0.1878921,1.843094,30.71817,0.1398586,0.07516281,0.2078546,0,0.7008052
