Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4719195,40.24908,31.87391,0,0,0,0,0,0,0,0,0,0,0.4719195,0,0,0,0,4.381777,0.6100899,0.4719195,0,0.4719195,2.290796,38.17985,0.1398083,0,0.3775356,0,1.082009
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9383503,51.74234,33.81464,0,0,0,0,0,0,0,0,0,0,0.9383503,0,0,0,0,3.909857,1.034817,0.9383503,0,0.9383503,3.180993,53.01645,0.1397083,0,0.7506803,0,1.973168
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.20197,63.19213,38.3704,0.1509048,0.1509048,0,-1,0,0.1509048,796.5091,0,0,0,1.20197,0.1588472,0.1509048,0,0,2.971507,1.879333,1.043123,0,1.043123,4.170587,69.50964,0.1395972,0.1659953,0.9615763,0,3.081303
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.421703,74.90436,42.95084,0.2126056,0.2126056,0,0,0,0.2126056,668.7045,0,0,0,1.421703,0.2237954,0.2126056,0,0,1.928384,2.818144,1.197908,0,1.197908,5.307022,88.45019,0.13947,0.2338662,1.137363,0,4.239847
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.420028,79.45659,46.42112,1.25203,1.25203,0,0,0,1.25203,113.4181,0,0,0,1.420028,1.317926,1.25203,0,0,0.7304757,3.896261,0.1021018,0,0.1021018,5.403884,90.06455,0.1394591,1.377232,1.136022,0,5.316288
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.435854,83.37347,48.93748,0,0,0,0,0,0,0,0.8074799,0,0,1.435854,0,0,0,0,0.628374,3.988152,0.628374,0,0.628374,6.000012,100,0.1393925,0,1.148683,0,5.424006
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.417335,85.88165,51.20714,0.05607587,0.05607587,0,0,0,0.05607587,2527.53,1.358307,0,0,1.417335,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1393925,0.06168346,1.133868,0,5.971024
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.191981,80.27127,52.36663,1.171609,1.171609,0,-1,0,1.171609,101.7388,2.220446E-16,0,0,1.191981,1.233272,1.171609,0,0,0,4.553689,0,0.04129126,-0.04129126,5.956487,99.27459,0.1393925,1.28877,0.9535848,0,5.74567
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.014436,75.37936,52.49821,0.06344184,0.06344184,0,-1,0,0.06344184,1599.001,0.9017755,0,0,1.014436,0.06678089,0.06344184,0,0,0.04587918,4.512398,0.04587918,0,0.04587918,6.000012,100,0.1393876,0.06978603,0.8115484,0,5.526833
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7138883,67.8783,52.63801,0.665012,0.665012,0,-1,0,0.665012,107.3497,0.0138757,0,0,0.7138883,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1393876,0.7315132,0.5711107,0,5.267577
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3024016,57.43948,51.43739,0.1802348,0.1802348,0,-1,0,0.1802348,167.782,0.1126807,0,0,0.3024016,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1393876,0.1982583,0.2419213,0,4.856091
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,48.75656,48.75656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393876,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,46.30599,46.30599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393876,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,44.12679,44.12679,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1393876,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,42.2354,42.2354,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1393876,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,40.31113,40.31113,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1393876,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,38.85558,38.85558,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1393876,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1393876,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,36.6106,36.6106,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1393876,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,35.59089,35.59089,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1393876,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,34.76033,34.76033,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1393876,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,33.86398,33.86398,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1393876,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,32.98407,32.98407,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1393876,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2263834,36.20337,32.28508,0.1504989,0.1504989,0,0,0,0.1504989,150.422,0,0,0,0.2263834,0.1584199,0.1504989,0,0,2.926115,1.920186,0.0679635,0,0.0679635,3.288532,54.80876,0.1393804,0.1655488,0.1811067,0,2.146569
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4023903,38.73432,31.66011,0.666287,0.666287,0,0,0,0.666287,60.39293,0,1.110223E-16,0,0.4023903,0.7013547,0.666287,0,0,2.858151,1.981353,0,0.2989645,-0.2989645,2.973396,49.5565,0.1393804,0.7329157,0.3219122,0,2.383743
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6652603,45.84065,33.60905,0,0,0,0,0,0,0,0,0,0,0.6652603,0,0,0,0,3.190334,1.682389,0.6652603,0,0.6652603,3.604517,60.07516,0.1393099,0,0.5322082,0,2.347649
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.065075,59.62188,38.16482,0.5317743,0.5317743,0,-1,0,0.5317743,200.2871,0,0,0,1.065075,0.5597624,0.5317743,0,0,2.525074,2.281123,0.5053129,0,0.5053129,4.083899,68.06485,0.1392564,0.5849517,0.8520603,0,3.346198
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.262881,70.17271,42.7617,0.05451822,0.05451822,0,0,0,0.05451822,2316.439,0,0,0,1.262881,0.0573876,0.05451822,0,0,2.019761,2.735904,1.205494,0,1.205494,5.22753,87.12534,0.1391289,0.05997004,1.010305,0,3.998786
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.020826,68.05207,46.23198,0.02707043,0.02707043,0,0,0,0.02707043,3771,0.1780638,0,0,1.020826,0.02849519,0.02707043,0,0,0.814267,3.820849,0.814267,0,0.814267,6.000012,100,0.139043,0.02977747,0.8166608,0,4.841675
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.414562,82.43248,48.75656,0.02954424,0.02954424,0,0,0,0.02954424,4787.944,1.383463,0,0,1.414562,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.139043,0.03249867,1.131649,0,5.968251
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.18296,78.35709,51.06734,0,0,0,0,0,0,0,1.18296,0,0,1.18296,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139043,0,0.9463676,0,5.736649
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.19804,80.2739,52.22684,0.8809924,0.8809924,0,-1,0,0.8809924,135.9876,0.27068,0,0,1.19804,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.139043,0.9690916,0.9584323,0,5.751729
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9528931,73.57206,52.36663,0.9510739,0.9510739,0,-1,0,0.9510739,100.1913,0,0,0,0.9528931,1.00113,0.9510739,0,0,0,4.553689,0,0.04823743,-0.04823743,5.949165,99.15256,0.139043,1.046181,0.7623144,0,5.506582
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.637485,65.91828,52.49821,0.2295993,0.2295993,0,-1,0,0.2295993,277.651,0.3422043,0,0,0.637485,0.2416835,0.2295993,0,0,0.05359715,4.505452,0.05359715,0,0.05359715,6.000012,100,0.1390373,0.2525593,0.509988,0,5.142936
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1540703,54.29144,51.2976,0.9016052,0.9016052,0,-1,0,0.9016052,17.08844,0,1.110223E-16,0,0.1540703,0.9490581,0.9016052,0,0,0,4.553689,0,0.7949879,-0.7949879,5.162021,86.03352,0.1390373,0.9917657,0.1232562,0,4.707759
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,48.56742,48.56742,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8833198,3.758701,0,0.6509938,-0.6509938,4.475813,74.59674,0.1390373,0.6802885,0,0,3.758701
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,46.14152,46.14152,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.606646,3.107707,0,0.8427429,-0.8427429,3.587485,59.79129,0.1390373,0.8806664,0,0,3.107707
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,43.97054,43.97054,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.543027,2.264964,0,0.6011226,-0.6011226,2.953846,49.23066,0.1390373,0.6281731,0,0,2.264964
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,42.04626,42.04626,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.210941,1.663842,0,1.305721,-1.305721,1.577495,26.29152,0.1390373,1.364479,0,0,1.663842
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,40.13021,40.13021,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.661743,0.3581204,0,0.07822984,-0.07822984,1.495033,24.91717,0.1390373,0.08175018,0,0,0.3581204
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,38.66645,38.66645,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.748665,0.2798906,0,0.008100507,-0.008100507,1.486494,24.77486,0.1390373,0.00846503,0,0,0.2798906
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,37.56451,37.56451,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.757665,0.2717901,0,0.1887697,-0.1887697,1.287514,21.45852,0.1390373,0.1972643,0,0,0.2717901
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,36.42968,36.42968,0.1138007,0.07886939,0,-1,0,0.07886939,0,0,0.03493135,0.04631142,0,0.08302041,0.07886939,0,0,4.96741,0.08302041,0,0.08302041,-0.08302041,1.200002,20,0.1390373,0.1251808,0,0,0.08302041
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,35.43465,35.43465,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390373,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,34.57941,34.57941,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390373,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,33.67484,33.67484,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390373,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,32.77026,32.77026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390373,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2489924,36.39415,32.0795,0.02603843,0.02603843,0,0,0,0.02603843,956.2496,0,0,0,0.2489924,0.02740888,0.02603843,0,0,5.059654,0,0.2215836,0,0.2215836,1.410215,23.50354,0.1390139,0.02864228,0.199194,0,0.2489924
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3789236,38.0639,31.42985,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,88.23399,0,0,0,0.3789236,0,0,1.270547,1.20702,4.838071,0.1994252,1.585943,0,1.585943,2.914773,48.57945,0.1391399,0.4723984,0.3031389,1.7,0.5783488
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3719116,39.98468,33.39524,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,47.08702,0,0,0,0.3719116,0,0,0.9101611,0.8646531,3.252128,1.626774,1.236565,0,1.236565,4.087881,68.13122,0.1392998,0.8688228,0.2975293,1.7,1.998686
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6171707,49.57596,37.95101,0.1431053,0.1431053,0,-1,0,0.1431053,431.2703,0,0,0,0.6171707,0.1506372,0.1431053,0,0,2.015563,2.739682,0.4665335,0,0.4665335,4.530474,75.50774,0.1392506,0.1574159,0.4937366,0,3.356853
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9583814,62.24126,42.58078,0.03016169,0.03016169,0,0,0,0.03016169,3177.479,0,0,0,0.9583814,0.03174914,0.03016169,0,0,1.549029,3.159562,0.9266322,0,0.9266322,5.409554,90.15906,0.139153,0.03317785,0.7667051,0,4.117944
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6502357,59.12239,46.06751,0.4403492,0.4403492,0,0,0,0.4403492,147.6637,0,0,0,0.6502357,0.4635255,0.4403492,0,0,0.6223972,3.993531,0.1867102,0,0.1867102,5.586683,93.1112,0.1391334,0.4843841,0.5201885,0,4.643767
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9909296,70.11619,48.61676,0.3217895,0.3217895,0,0,0,0.3217895,307.9434,0.2165168,0,0,0.9909296,0.3387258,0.3217895,0,0,0.435687,4.161571,0.435687,0,0.435687,6.000012,100,0.1390876,0.3539685,0.7927437,0,5.1525
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9612867,72.0377,50.88642,0.8284095,0.8284095,0,0,0,0.8284095,116.04,0.08927676,0,0,0.9612867,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1390876,0.9112505,0.7690294,0,5.514976
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.162148,78.97404,52.0377,0.05761217,0.05761217,0,-1,0,0.05761217,2017.192,1.101504,0,0,1.162148,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1390876,0.06337339,0.9297186,0,5.715837
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6860319,66.75519,52.22684,0.5949938,0.5949938,0,-1,0,0.5949938,115.3007,0.05972258,0,0,0.6860319,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1390876,0.6544932,0.5488255,0,5.239721
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4353111,61.23451,52.36663,0.1089457,0.1089457,0,-1,0,0.1089457,399.5671,0.3206315,0,0,0.4353111,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1390876,0.1198403,0.3482489,0,4.989
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3027446,57.11225,51.11668,0,0,0,-1,0,0,0,0.3027446,0,0,0.3027446,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390876,0,0.2421957,0,4.856433
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,48.42763,48.42763,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1390876,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,45.95238,45.95238,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1390876,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,43.7814,43.7814,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1390876,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,41.86535,41.86535,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1390876,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,39.94107,39.94107,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1390876,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,38.48553,38.48553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1390876,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,37.37537,37.37537,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1390876,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,36.24054,36.24054,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1390876,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,35.22084,35.22084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1390876,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,34.34916,34.34916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1390876,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,33.44458,33.44458,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1390876,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,32.54001,32.54001,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1390876,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2118189,35.49968,31.84924,0.16648,0.16648,0,0,0,0.16648,127.2339,0,0,0,0.2118189,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03657681,0,0.03657681,1.877308,31.28841,0.1390837,0.183128,0.1694551,0,0.8214483
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3259204,36.88916,31.22426,0.5006545,0.5006545,0,0,0,0.5006545,65.09886,0,1.110223E-16,0,0.3259204,0.5270048,0.5006545,0,0,4.345712,0.6425486,0,0.2010843,-0.2010843,1.665347,27.75572,0.1390837,0.55072,0.2607363,0,0.968469
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5637236,43.36762,33.16499,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,83.62138,0,0,0,0.5637236,0,0,1.025862,0.9745688,4.569139,0.4414642,1.538292,0,1.538292,3.124699,52.07821,0.1392142,0.7415519,0.4509788,1.7,1.005188
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7066275,51.19757,37.74542,0.5716298,0.5716298,0,-1,0,0.5716298,123.6163,0,0,0,0.7066275,0.6017156,0.5716298,0,0,3.030846,1.825927,0.104912,0,0.104912,3.224227,53.73701,0.1392032,0.6287928,0.565302,0,2.532555
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.233573,68.89513,42.36698,1.363248,1.363248,1.7,0,0.5202,1.363248,90.48778,0,0,0,1.233573,0,0,0.3367523,0.3199147,2.925934,1.920348,1.553487,0,1.553487,4.697995,78.29975,0.1393317,1.499573,0.9868581,1.7,3.153921
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.356561,76.81752,45.88659,1.103563,1.103563,1.118654,0,0.3614926,1.103563,122.9256,0,0,0,1.356561,0,0,0.01509125,0.01433668,1.372447,3.318487,1.370898,0,1.370898,5.998543,99.97551,0.1393464,1.213919,1.085249,1.7,4.675048
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.423758,82.28285,48.42763,1.066089,1.066089,0,0,0,1.066089,133.5496,0.3000095,0,0,1.423758,1.122199,1.066089,0,0,0.001548838,4.552295,0.001548838,0,0.001548838,6.000012,100,0.1393462,1.172698,1.139006,0,5.976053
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.365206,83.46165,50.69728,0.4528453,0.4528453,0,0,0,0.4528453,301.4728,0.8885263,0,0,1.365206,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1393462,0.4981298,1.092165,0,5.918895
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8499096,70.37209,51.8979,0.09864416,0.09864416,0,-1,0,0.09864416,861.5914,0.7460737,0,0,0.8499096,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1393462,0.1085086,0.6799277,0,5.403599
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7933322,69.12702,52.0377,0.895849,0.895849,0,-1,0,0.895849,88.55645,0,0,0,0.7933322,0.942999,0.895849,0,0,0,4.553689,0,0.1496668,-0.1496668,5.842249,97.37063,0.1393462,0.9854339,0.6346657,0,5.347021
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.576878,64.17278,52.1775,0.3415879,0.3415879,0,-1,0,0.3415879,168.8813,0.05101525,0,0,0.576878,0.3595662,0.3415879,0,0,0.1662965,4.404022,0.1662965,0,0.1662965,6.000012,100,0.1393287,0.3757467,0.4615024,0,4.9809
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2114321,55.10788,50.97688,0.7258678,0.7258678,0,-1,0,0.7258678,29.12818,0,1.110223E-16,0,0.2114321,0.7640714,0.7258678,0,0,0,4.553689,0,0.5526393,-0.5526393,5.417479,90.29114,0.1393287,0.7984546,0.1691457,0,4.765121
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,48.24671,48.24671,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6140437,4.00105,0,1.173977,-1.173977,4.179999,69.66651,0.1393287,1.226806,0,0,4.00105
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,45.77147,45.77147,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.918462,2.827073,0,0.2579286,-0.2579286,3.908118,65.13518,0.1393287,0.2695354,0,0,2.827073
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,43.60049,43.60049,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.20505,2.569144,0,0.7948957,-0.7948957,3.070225,51.17031,0.1393287,0.830666,0,0,2.569144
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,41.67621,41.67621,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.088267,1.774249,0,0.3800014,-0.3800014,2.669668,44.49438,0.1393287,0.3971014,0,0,1.774249
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,39.78483,39.78483,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.510491,1.394247,0,0.1939247,-0.1939247,2.465254,41.08748,0.1393287,0.2026513,0,0,1.394247
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,38.29639,38.29639,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.725962,1.200323,0,0.06826219,-0.06826219,2.393299,39.88824,0.1393287,0.07133399,0,0,1.200323
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,37.18623,37.18623,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.801809,1.132061,0,0.1342227,-0.1342227,2.251816,37.53019,0.1393287,0.1402627,0,0,1.132061
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.03496,36.03496,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.950946,0.9978378,0,0.0990956,-0.0990956,2.14736,35.78926,0.1393287,0.1035549,0,0,0.9978378
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,35.01525,35.01525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.061052,0.8987423,0,0,0,2.14736,35.78926,0.1393287,0,0,0,0.8987423
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,34.13535,34.13535,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.061052,0.8987423,0,0.09429615,-0.09429615,2.047963,34.13265,0.1393287,0.09853947,0,0,0.8987423
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,33.239,33.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.165825,0.8044461,0,0,0,2.047963,34.13265,0.1393287,0,0,0,0.8044461
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,32.30975,32.30975,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.165825,0.8044461,0,0.07398194,-0.07398194,1.969979,32.83292,0.1393287,0.07731113,0,0,0.8044461
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03505043,32.2111,31.61899,0.08453096,0.08453096,0,0,0,0.08453096,41.4646,0,1.387779E-17,0,0.03505043,0.08897997,0.08453096,0,0,4.248027,0.7304642,0,0.05392953,-0.05392953,1.913133,31.88548,0.1393287,0.09298407,0.02804034,0,0.7655146
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2279697,34.88335,30.96934,0.227529,0.227529,0,0,0,0.227529,100.1937,0,0,0,0.2279697,0.2395043,0.227529,0,0,4.307949,0.6765346,0,0.01153459,-0.01153459,1.900974,31.68284,0.1393287,0.250282,0.1823757,0,0.9045043
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4235162,40.48672,32.9594,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,57.7034,-1.110223E-16,0,0,0.4235162,0,0,0.9660463,0.917744,4.320765,0.665,1.34126,0,1.34126,3.173405,52.88998,0.1394791,0.807349,0.338813,1.7,1.088516
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7701757,52.30974,37.53984,0.4409741,0.4409741,0,-1,0,0.4409741,174.6533,0,0,0,0.7701757,0.4641833,0.4409741,0,0,2.979505,1.872134,0.3059924,0,0.3059924,3.463695,57.72813,0.139447,0.4850715,0.6161406,0,2.64231
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.237604,68.7785,42.18606,0.4409958,0.4409958,0,0,0,0.4409958,280.6384,0,0,0,1.237604,0.4642061,0.4409958,0,0,2.673513,2.147527,0.7733974,0,0.7733974,4.197404,69.9566,0.1393659,0.4850954,0.9900828,0,3.385131
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.426481,78.68835,45.69746,0.1981658,0.1981658,0,0,0,0.1981658,719.8422,0,0,0,1.426481,0.2085956,0.1981658,0,0,1.900115,2.843585,1.217886,0,1.217886,5.352792,89.21302,0.1392384,0.2179824,1.141185,0,4.270066
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.022802,70.49968,48.24671,0.1427971,0.1427971,0,0,0,0.1427971,716.2629,0.1902601,0,0,1.022802,0.1503127,0.1427971,0,0,0.6822297,3.939682,0.6822297,0,0.6822297,6.000012,100,0.1391671,0.1570768,0.818242,0,4.962485
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7815653,67.15649,50.55749,0.3954725,0.3954725,0,0,0,0.3954725,197.6283,0.3652785,0,0,0.7815653,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1391671,0.4350197,0.6252522,0,5.335254
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9058909,71.6311,51.75811,0,0,0,-1,0,0,0,0.9058909,0,0,0.9058909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391671,0,0.7247127,0,5.45958
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7630653,68.22916,51.8979,0.776927,0.776927,0,-1,0,0.776927,98.21583,0,0,0,0.7630653,0.8178179,0.776927,0,0,0,4.553689,0,0.05475261,-0.05475261,5.942297,99.03809,0.1391671,0.8546197,0.6104522,0,5.316754
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4558971,61.38389,52.08704,0.9295157,0.9295157,0,-1,0,0.9295157,49.04674,0,0,0,0.4558971,0.9784376,0.9295157,0,0,0.06083623,4.498936,0,0.5225405,-0.5225405,5.391492,89.85802,0.1391671,1.022467,0.3647177,0,4.954834
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1231482,53.21292,50.83708,0.2213286,0.2213286,0,-1,0,0.2213286,55.64045,0,0,0,0.1231482,0.2329775,0.2213286,0,0,0.6414368,3.976396,0,0.1098292,-0.1098292,5.275722,87.92851,0.1391671,0.2434615,0.0985186,0,4.099544
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,48.10691,48.10691,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7634693,3.866567,0,0.5449845,-0.5449845,4.701257,78.35413,0.1391671,0.5695088,0,0,3.866567
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,45.607,45.607,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.369008,3.321582,0,0.6571141,-0.6571141,4.008598,66.80984,0.1391671,0.6866843,0,0,3.321582
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,43.43602,43.43602,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.099134,2.664468,0,1.349094,-1.349094,2.586529,43.10872,0.1391671,1.409803,0,0,2.664468
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,41.51175,41.51175,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.598128,1.315374,0,0.7521687,-0.7521687,1.793673,29.89449,0.1391671,0.7860162,0,0,1.315374
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,39.62036,39.62036,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.43387,0.5632055,0,0.2075702,-0.2075702,1.574875,26.24786,0.1391671,0.2169109,0,0,0.5632055
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,38.11548,38.11548,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.664504,0.3556352,0,0.05274338,-0.05274338,1.519278,25.32126,0.1391671,0.05511684,0,0,0.3556352
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,37.00532,37.00532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.723108,0.3028918,0,0,0,1.519278,25.32126,0.1391671,0,0,0,0.3028918
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,35.84582,35.84582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.723108,0.3028918,0,0,0,1.519278,25.32126,0.1391671,0,0,0,0.3028918
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.80967,34.80967,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.723108,0.3028918,0,0.08786663,-0.08786663,1.426659,23.7776,0.1391671,0.09182062,0,0,0.3028918
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.95443,33.95443,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.820737,0.2150252,0,0.08462186,-0.08462186,1.33746,22.29095,0.1391671,0.08842985,0,0,0.2150252
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.02519,33.02519,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.914762,0.1304033,0,0.08710452,-0.08710452,1.245643,20.76068,0.1391671,0.09102422,0,0,0.1304033
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.10417,32.10417,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.011545,0.04329882,1.38,0,1.38,2.554826,42.58035,0.1392865,0.143367,0,1.7,0.04329882
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04800297,32.21613,31.40518,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04800297,0,0,1.452632,1.38,3.631545,1.285299,1.428003,0,1.428003,3.909549,65.15902,0.139371,0,0.03840238,1.7,1.333302
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2089498,34.33935,30.76375,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,90.97546,2.220446E-16,0,0,0.2089498,0,0,1.452632,1.38,2.203542,2.570502,1.58895,0,1.58895,5.416959,90.28247,0.1394907,0.2526449,0.1671599,1.7,2.779451
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5219009,42.09946,32.72915,0.2012849,0.2012849,0,0,0,0.2012849,259.2847,0,0,0,0.5219009,0.2118788,0.2012849,0,0,0.6145918,4.000556,0.3100221,0,0.3100221,5.711072,95.18434,0.1394584,0.2214134,0.4175207,0,4.522457
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3076714,42.8772,37.32603,0.503997,0.503997,0,-1,0,0.503997,61.04627,1.110223E-16,0,0,0.3076714,0.5305231,0.503997,0,0,0.3045697,4.279576,0,0.2228518,-0.2228518,5.476165,91.26924,0.1394584,0.5543967,0.2461371,0,4.587247
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2273153,46.18565,41.99693,0.1697191,0.1697191,0,0,0,0.1697191,133.9362,0,0,0,0.2273153,0.1786517,0.1697191,0,0,0.5521828,4.056725,0.0486636,0,0.0486636,5.522332,92.03868,0.1394533,0.1866911,0.1818523,0,4.28404
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1993233,49.28861,45.54121,1.278717,1.278717,1.567703,0,0.4840829,1.278717,15.58776,0,0,0,0.1993233,0,0,0.2889861,0.2745368,0.5035192,4.100522,0.4738601,0,0.4738601,5.971875,99.53105,0.1395124,1.406588,0.1594586,1.7,4.299845
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3560337,55.00922,48.05758,0.2367316,0.2367316,0,0,0,0.2367316,150.3955,0.07718343,0,0,0.3560337,0.2491911,0.2367316,0,0,0.0296591,4.526996,0.0296591,0,0.0296591,6.000012,100,0.1395093,0.2604047,0.2848269,0,4.883029
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6556582,63.99271,50.37657,0.5753846,0.5753846,0,0,0,0.5753846,113.9513,0.04999018,0,0,0.6556582,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1395093,0.6329231,0.5245265,0,5.209347
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2635792,56.78559,51.57719,0.1244146,0.1244146,0,-1,0,0.1244146,211.8555,0.1326164,0,0,0.2635792,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1395093,0.1368561,0.2108633,0,4.817268
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04344912,52.59291,51.75811,0.09616156,0.09616156,0,-1,0,0.09616156,45.18346,0,1.387779E-17,0,0.04344912,0.1012227,0.09616156,0,0,0,4.553689,0,0.05777357,-0.05777357,5.939113,98.98502,0.1395093,0.1057777,0.0347593,0,4.597138
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01762865,52.23581,51.8979,0.7655631,0.7655631,0,-1,0,0.7655631,2.302703,0,1.110223E-16,0,0.01762865,0.8058559,0.7655631,0,0,0.06419285,4.495915,0,0.7882273,-0.7882273,5.108249,85.13731,0.1395093,0.8421195,0.01410292,0,4.513544
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05828448,51.81135,50.69728,0,0,0,-1,0,0,0,0,0,0,0.05828448,0,0,0,0,0.940001,3.707688,0.05828448,0,0.05828448,5.163542,86.05887,0.1395032,0,0.04662759,0,3.765973
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,47.91777,47.91777,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,0.8817164,3.760144,0,1.452632,-1.452632,3.632334,60.53878,0.1395032,2.273173,0,0,3.760144
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,45.42608,45.42608,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.495752,2.307513,0,0.08240356,-0.08240356,3.545473,59.0911,0.1395032,0.08611172,0,0,2.307513
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,43.24688,43.24688,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.587311,2.225109,0,0.01620418,-0.01620418,3.528393,58.80642,0.1395032,0.01693337,0,0,2.225109
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,41.3555,41.3555,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.605316,2.208905,0,0.3872736,-0.3872736,3.12017,52.00274,0.1395032,0.4047009,0,0,2.208905
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,39.45589,39.45589,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.03562,1.821631,0,0.2658983,-0.2658983,2.839889,47.33139,0.1395032,0.2778637,0,0,1.821631
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,37.97568,37.97568,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.331062,1.555733,0,0.3515207,-0.3515207,2.469353,41.15581,0.1395032,0.3673392,0,0,1.555733
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,36.84085,36.84085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.721641,1.204212,0,0,0,2.469353,41.15581,0.1395032,0,0,0,1.204212
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,35.68957,35.68957,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,3.721641,1.204212,0,0.1482407,-0.1482407,2.313094,38.55149,0.1395032,0.1549116,0,0,1.204212
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,34.6452,34.6452,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,3.886353,1.055972,0,0.06250583,-0.06250583,2.247207,37.45338,0.1395032,0.06531859,0,0,1.055972
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,33.7653,33.7653,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,3.955804,0.9934657,0,0.00154599,-0.00154599,2.245578,37.42622,0.1395032,0.00161556,0,0,0.9934657
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.84428,32.84428,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,3.957521,0.9919197,0,0.1115832,-0.1115832,2.127959,35.4659,0.1395032,0.1166044,0,0,0.9919197
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,31.91503,31.91503,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.081503,0.8803365,0,0.06772159,-0.06772159,2.056574,34.27616,0.1395032,0.07076906,0,0,0.8803365
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08586122,32.67883,31.22426,0.2005356,0.2005356,0,0,0,0.2005356,42.81596,0,2.775558E-17,0,0.08586122,0.2110901,0.2005356,0,0,4.156749,0.8126149,0,0.1252289,-0.1252289,1.924571,32.07612,0.1395032,0.2205891,0.06868897,0,0.8984761
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2783132,35.36711,30.57462,0.5781862,0.5781862,0,0,0,0.5781862,48.13557,0,0,0,0.2783132,0.6086171,0.5781862,0,0,4.295892,0.6873861,0,0.3303039,-0.3303039,1.5764,26.27328,0.1395032,0.6360049,0.2226506,0,0.9656993
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6523442,44.42622,32.54001,0,0,0,0,0,0,0,0,0,0,0.6523442,0,0,0,0,4.662896,0.3570822,0.6523442,0,0.6523442,2.195268,36.58773,0.1394352,0,0.5218754,0,1.009426
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6656943,49.66682,37.12045,0.8615725,0.8615725,0,-1,0,0.8615725,77.26504,1.110223E-16,0,0,0.6656943,0.9069184,0.8615725,0,0,4.010552,0.9441921,0,0.2412241,-0.2412241,1.940996,32.34986,0.1394352,0.9477298,0.5325555,0,1.609886
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8898693,59.7323,41.79134,0.1843183,0.1843183,0,0,0,0.1843183,482.7894,0,0,0,0.8898693,0.1940193,0.1843183,0,0,4.278579,0.7029679,0.6958501,0,0.6958501,2.601137,43.3522,0.1393627,0.2027502,0.7118955,0,1.592837
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.002597,66.53464,45.33562,1.147462,1.147462,0,0,0,1.147462,87.37518,0,0,0,1.002597,1.207855,1.147462,0,0,3.582729,1.329233,0,0.2052579,-0.2052579,2.384776,39.74619,0.1393627,1.262209,0.8020779,0,2.33183
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8139444,64.88676,47.87666,0.8765135,0.8765135,0,0,0,0.8765135,92.8616,0,1.110223E-16,0,0.8139444,0.9226457,0.8765135,0,0,3.810793,1.123975,0,0.1087013,-0.1087013,2.270195,37.83651,0.1393627,0.9641649,0.6511555,0,1.937919
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6396717,63.41813,50.18744,0.2571534,0.2571534,0,0,0,0.2571534,248.751,0,0,0,0.6396717,0.2706878,0.2571534,0,0,3.931572,1.015274,0.3689839,0,0.3689839,2.620244,43.67064,0.1393243,0.2828688,0.5117373,0,1.654945
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3111158,57.56851,51.38805,0.4331483,0.4331483,0,-1,0,0.4331483,71.82661,0,0,0,0.3111158,0.4559456,0.4331483,0,0,3.562588,1.347359,0,0.1448298,-0.1448298,2.46758,41.12625,0.1393243,0.4764632,0.2488926,0,1.658475
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2779492,57.08053,51.57719,1.082977,1.082977,0,-1,0,1.082977,25.66529,0,2.220446E-16,0,0.2779492,1.139976,1.082977,0,0,3.723511,1.202529,0,0.862027,-0.862027,1.558923,25.98201,0.1393243,1.191275,0.2223594,0,1.480479
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3175317,58.08837,51.75811,0.3093186,0.3093186,0,-1,0,0.3093186,102.6552,0,0,0,0.3175317,0.3255986,0.3093186,0,0,4.681318,0.3405024,0,0.00806686,-0.00806686,1.55042,25.84029,0.1393243,0.3402505,0.2540254,0,0.6580341
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1415834,53.29039,50.55749,0.8346673,0.450318,0,-1,0,0.450318,31.44076,0,0.3843493,0.5754194,0.1415834,0.474019,0.450318,0,0,4.690281,0.3324356,0,0.3324356,-0.3324356,1.200002,20,0.1393243,0.918134,0.1132667,0,0.474019
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,47.7862,47.7862,0.369461,0,0,-1,0,0,0,0,0.369461,0.4064071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393243,0.4064071,0,0,0
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,45.21228,45.21228,0.8210309,0,0,-1,0,0,0,0,0.8210309,0.903134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393243,0.903134,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,43.06597,43.06597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393243,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,41.16636,41.16636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393243,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,39.27497,39.27497,0.01056411,0,0,-1,0,0,0,0,0.01056411,0.01162053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393243,0.01162053,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.79477,37.79477,0.126256,0,0,-1,0,0,0,0,0.126256,0.1388816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393243,0.1388816,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,36.65993,36.65993,0.07356857,0,0,-1,0,0,0,0,0.07356857,0.08092543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393243,0.08092543,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,35.47577,35.47577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393243,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,34.46429,34.46429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393243,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,33.58438,33.58438,0.1665985,0,0,-1,0,0,0,0,0.1665985,0.1832583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393243,0.1832583,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,32.65514,32.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393243,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,31.73412,31.73412,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1394203,0.03332394,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1676164,33.89569,31.03513,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,99.53639,2.220446E-16,0,0,0.1676164,0,0,1.452632,1.38,3.679654,1.242,1.547616,0,1.547616,3.977383,66.28959,0.1395298,0.1852368,0.1340931,1.7,1.409616
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4192139,37.6916,30.36903,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,85.19294,0,0,0,0.4192139,0,0,1.207924,1.147528,2.132038,2.634855,1.566742,0,1.566742,5.463725,91.0619,0.139655,0.5412835,0.3353711,1.7,3.054069
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8232006,47.64701,32.33442,0.1434062,0.1434062,0,0,0,0.1434062,574.0344,0.1069506,0,0,0.8232006,0.1509538,0.1434062,0,0,0.5652962,4.044922,0.5652962,0,0.5652962,6.000012,100,0.1395962,0.1577468,0.6585605,0,4.868123
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.061175,58.06725,36.91486,0.7502996,0.7502996,0,-1,0,0.7502996,141.4336,0.2713864,0,0,1.061175,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1395962,0.8253295,0.8489403,0,5.614864
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.305335,69.88339,41.61042,0.181277,0.181277,0,0,0,0.181277,720.0773,1.114517,0,0,1.305335,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1395962,0.1994047,1.044268,0,5.859024
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.518713,80.82893,45.12182,0.4402549,0.4402549,0,0,0,0.4402549,344.9622,1.055287,0,0,1.518713,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1395962,0.4842804,1.214971,0,6.072402
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.524283,84.60007,47.68752,0.7326405,0.7326405,0,0,0,0.7326405,208.0533,0.7530822,0,0,1.524283,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1395962,0.8059046,1.219426,0,6.077971
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.363068,82.51985,50.04764,0.6875926,0.6875926,0,0,0,0.6875926,198.2378,0.6392867,0,0,1.363068,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1395962,0.7563518,1.090455,0,5.916757
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.235351,80.13863,51.24825,0,0,0,-1,0,0,0,1.235351,0,0,1.235351,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395962,0,0.9882811,0,5.78904
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.001608,73.75761,51.43739,0.5232553,0.5232553,0,-1,0,0.5232553,191.4186,0.4508128,0,0,1.001608,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1395962,0.5755809,0.8012863,0,5.555297
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6152894,64.43603,51.61831,0.9067061,0.9067061,0,-1,0,0.9067061,67.85986,0,0,0,0.6152894,0.9544275,0.9067061,0,0,0,4.553689,0,0.3391381,-0.3391381,5.642529,94.04196,0.1395962,0.9973767,0.4922315,0,5.168978
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3132843,56.55762,50.37657,0.5918859,0.5918859,0,-1,0,0.5918859,52.92985,0,0,0,0.3132843,0.6230378,0.5918859,0,0,0.3768201,4.214551,0,0.3097534,-0.3097534,5.31602,88.60016,0.1395962,0.6510745,0.2506275,0,4.527835
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,47.59706,47.59706,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7209905,3.904797,0,1.452632,-1.452632,3.784812,63.08008,0.1395962,2.407657,0,0,3.904797
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.05603,45.05603,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.335026,2.452166,0,0.7321318,-0.7321318,3.013077,50.21786,0.1395962,0.7650777,0,0,2.452166
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,42.9015,42.9015,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.148505,1.720034,0,1.452632,-1.452632,1.481869,24.69777,0.1395962,1.786261,0,0,1.720034
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,40.98544,40.98544,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.76254,0.2674025,0,0.2304216,-0.2304216,1.238984,20.64969,0.1395962,0.2407906,0,0,0.2674025
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.08584,39.08584,0.1490488,0.03513182,0,-1,0,0.03513182,0,0,0.113917,0.1288218,0,0.03698087,0.03513182,0,0,5.018565,0.03698087,0,0.03698087,-0.03698087,1.200002,20,0.1395962,0.1639537,0,0,0.03698087
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,37.60563,37.60563,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395962,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,36.44613,36.44613,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395962,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,35.29485,35.29485,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395962,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.25048,34.25048,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395962,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,33.37057,33.37057,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395962,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,32.42488,32.42488,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395962,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,31.52031,31.52031,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1396951,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,30.82954,30.82954,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.139821,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4984393,38.93729,30.16344,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4984393,0,0,1.452632,1.38,2.299654,2.484,1.878439,0,1.878439,5.600412,93.34002,0.1398574,0,0.3987515,1.7,2.982439
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9611509,50.29342,32.10417,0.7862725,0.7862725,0,0,0,0.7862725,122.2414,0,0,0,0.9611509,0.8276553,0.7862725,0,0,0.421215,4.174595,0.1334956,0,0.1334956,5.727057,95.45077,0.1398435,0.8648998,0.7689207,0,5.135746
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.118722,59.16899,36.70105,0.8608732,0.8608732,0,-1,0,0.8608732,129.9521,0,0,0,1.118722,0.9061822,0.8608732,0,0,0.2877194,4.294742,0.2125402,0,0.2125402,5.928691,98.81132,0.1398215,0.9469604,0.8949779,0,5.413464
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.266596,68.5714,41.39662,0.7452824,0.7452824,0,0,0,0.7452824,169.9484,0.4069086,0,0,1.266596,0.7845078,0.7452824,0,0,0.07517923,4.486028,0.07517923,0,0.07517923,6.000012,100,0.1398137,0.8198106,1.013276,0,5.752623
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.453704,78.51756,44.9409,0.1393577,0.1393577,0,0,0,0.1393577,1043.146,1.307012,0,0,1.453704,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1398137,0.1532935,1.162963,0,6.007393
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.255276,75.93927,47.5066,0.5292082,0.5292082,0,0,0,0.5292082,237.1988,0.6982143,0,0,1.255276,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1398137,0.5821291,1.00422,0,5.808964
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.120424,75.08237,49.86672,0,0,0,0,0,0,0,1.120424,0,0,1.120424,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398137,0,0.8963395,0,5.674113
