Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.11469,76.40419,51.06734,0.2867626,0.2867626,0,-1,0,0.2867626,388.7153,0.8128347,0,0,1.11469,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1398137,0.3154388,0.8917521,0,5.668379
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9784502,72.91714,51.24825,0.4277562,0.4277562,0,-1,0,0.4277562,228.7401,0.5281805,0,0,0.9784502,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1398137,0.4705319,0.7827601,0,5.532139
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5711426,63.23557,51.43739,0.6349689,0.6349689,0,-1,0,0.6349689,89.94813,0,0,0,0.5711426,0.6683883,0.6349689,0,0,0,4.553689,0,0.09724565,-0.09724565,5.897506,98.29157,0.1398137,0.6984658,0.4569141,0,5.124832
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2376806,54.87332,50.23677,0.5739167,0.5739167,0,-1,0,0.5739167,41.41378,0,1.110223E-16,0,0.2376806,0.6041229,0.5739167,0,0,0.1080507,4.456443,0,0.3664423,-0.3664423,5.511242,91.85385,0.1398137,0.6313084,0.1901445,0,4.694124
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,47.41615,47.41615,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5152088,4.090001,0,0.2571557,-0.2571557,5.240176,87.33609,0.1398137,0.2687277,0,0,4.090001
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,44.86689,44.86689,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8009374,3.832845,0,0.06799121,-0.06799121,5.168507,86.14161,0.1398137,0.07105082,0,0,3.832845
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,42.69591,42.69591,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8764832,3.764854,0,0.7855051,-0.7855051,4.340512,72.34172,0.1398137,0.8208528,0,0,3.764854
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,40.77164,40.77164,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.749267,2.979349,0,0.8965982,-0.8965982,3.395415,56.59013,0.1398137,0.9369451,0,0,2.979349
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,38.88025,38.88025,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.745487,2.082751,0,0.1398242,-0.1398242,3.248027,54.13367,0.1398137,0.1461163,0,0,2.082751
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,37.37537,37.37537,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.900847,1.942927,0,0.0978857,-0.0978857,3.144846,52.414,0.1398137,0.1022906,0,0,1.942927
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,36.24054,36.24054,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.009609,1.845041,0,0.108129,-0.108129,3.030868,50.51437,0.1398137,0.1129948,0,0,1.845041
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,35.06459,35.06459,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.129752,1.736912,0,0.1270852,-0.1270852,2.896909,48.28172,0.1398137,0.132804,0,0,1.736912
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,34.02022,34.02022,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.270958,1.609827,0,0.05601042,-0.05601042,2.837868,47.29771,0.1398137,0.05853089,0,0,1.609827
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,33.14032,33.14032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.333192,1.553816,0,0,0,2.837868,47.29771,0.1398137,0,0,0,1.553816
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,32.19463,32.19463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.333192,1.553816,0,0,0,2.837868,47.29771,0.1398137,0,0,0,1.553816
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,31.29005,31.29005,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.333192,1.553816,0,0.09494992,-0.09494992,2.737782,45.62962,0.1398137,0.09922267,0,0,1.553816
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,30.57462,30.57462,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.438692,1.458866,0,0.07035906,-0.07035906,2.663618,44.39354,0.1398137,0.07352521,0,0,1.458866
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2394598,33.99771,29.90852,0,0,0,0,0,0,0,0,0,0,0.2394598,0,0,0,0,3.516869,1.388507,0.2394598,0,0.2394598,2.890789,48.17972,0.1397889,0,0.1915678,0,1.627967
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5030652,40.83457,31.87391,0.2244317,0.2244317,0,0,0,0.2244317,224.1507,0,0,0,0.5030652,0.2362439,0.2244317,0,0,3.277409,1.604021,0.2668213,0,0.2668213,3.143918,52.39853,0.1397613,0.2468749,0.4024521,0,2.107086
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4011151,43.74797,36.4708,1.073142,1.073142,0,-1,0,1.073142,37.37762,0,0,0,0.4011151,1.129624,1.073142,0,0,3.010587,1.84416,0,0.7285085,-0.7285085,2.376003,39.59996,0.1397613,1.180457,0.320892,0,2.245275
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4597351,49.84087,41.16636,1.206704,1.206704,1.7,0,0.5202,1.206704,38.0984,0,0,0,0.4597351,0,0,0.4932956,0.4686309,3.820041,1.115652,0.9283659,0,0.9283659,3.256728,54.27869,0.1398741,1.327375,0.3677881,1.7,1.575387
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8707283,62.63903,44.7271,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7516.985,2.220446E-16,0,0,0.8707283,0,0,1.452632,1.38,2.891675,1.951181,2.250728,0,2.250728,5.391956,89.86575,0.1398744,0.01274183,0.6965826,1.7,2.821909
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.249941,75.52491,47.30102,1.513069,1.513069,0.9345242,0,0.3112251,1.513069,82.6097,0,0,0,1.249941,0.6089944,0.5785446,0,0,0.6409472,3.976836,0.6409472,0,0.6409472,6.000012,100,0.1399223,1.664376,0.9999532,1.7,5.226778
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.227677,77.84827,49.63647,0.564974,0.564974,0,0,0,0.564974,217.2979,0.6329673,0,0,1.227677,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1399223,0.6214714,0.9821414,0,5.781366
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9289269,71.20063,50.88642,0.390064,0.390064,0,-1,0,0.390064,238.1473,0.5183333,0,0,0.9289269,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1399223,0.4290704,0.7431415,0,5.482616
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7479117,66.9254,51.06734,0.3051327,0.3051327,0,-1,0,0.3051327,245.1103,0.4267193,0,0,0.7479117,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1399223,0.335646,0.5983294,0,5.3016
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6264503,64.28457,51.24825,0.8737674,0.8737674,0,-1,0,0.8737674,71.69532,0,0,0,0.6264503,0.9197551,0.8737674,0,0,0,4.553689,0,0.2933048,-0.2933048,5.690842,94.84717,0.1399223,0.9611441,0.5011603,0,5.180139
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1783486,53.49489,50.04764,0,0,0,-1,0,0,0,0,0,0,0.1783486,0,0,0,0,0.3258942,4.260384,0.1783486,0,0.1783486,5.860038,97.66711,0.1399039,0,0.1426789,0,4.438733
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,47.25168,47.25168,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1475456,4.420898,0,0.1889246,-0.1889246,5.660894,94.34805,0.1399039,0.1974262,0,0,4.420898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,44.66131,44.66131,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3574618,4.231973,0,0.440248,-0.440248,5.196832,86.61369,0.1399039,0.4600592,0,0,4.231973
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,42.50677,42.50677,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8466263,3.791725,0,0.3790715,-0.3790715,4.797256,79.95409,0.1399039,0.3961297,0,0,3.791725
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,40.56605,40.56605,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.267817,3.412654,0,0.8046594,-0.8046594,3.94907,65.8177,0.1399039,0.8408691,0,0,3.412654
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,38.66645,38.66645,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.161883,2.607994,0,0.1072236,-0.1072236,3.836046,63.93398,0.1399039,0.1120486,0,0,2.607994
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,37.18623,37.18623,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.28102,2.500771,0,0.0710885,-0.0710885,3.761112,62.68508,0.1399039,0.07428748,0,0,2.500771
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,36.03496,36.03496,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.360007,2.429682,0,0.002229612,-0.002229612,3.758762,62.64591,0.1399039,0.002329944,0,0,2.429682
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,34.85079,34.85079,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.362485,2.427453,0,0.1345941,-0.1345941,3.616888,60.28134,0.1399039,0.1406509,0,0,2.427453
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,33.81464,33.81464,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.512034,2.292859,0,0.07547905,-0.07547905,3.537326,58.95531,0.1399039,0.0788756,0,0,2.292859
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,32.93473,32.93473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.595899,2.21738,0,0,0,3.537326,58.95531,0.1399039,0,0,0,2.21738
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,31.96437,31.96437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.595899,2.21738,0,0,0,3.537326,58.95531,0.1399039,0,0,0,2.21738
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,31.0598,31.0598,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.595899,2.21738,0,0.02948878,-0.02948878,3.506242,58.43724,0.1399039,0.03081578,0,0,2.21738
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,30.34436,30.34436,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.628665,2.187891,0,0.1220839,-0.1220839,3.377554,56.29245,0.1399039,0.1275777,0,0,2.187891
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5013755,38.47003,29.67004,0.2969987,0.2969987,0,0,0,0.2969987,168.814,0,0,0,0.5013755,0.3126302,0.2969987,0,0,2.764313,2.065807,0.1887453,0,0.1887453,3.556613,59.27678,0.1398844,0.3266986,0.4011004,0,2.567182
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8992251,48.44936,31.63544,0.7740901,0.7740901,0,0,0,0.7740901,116.1654,0,0,0,0.8992251,0.8148317,0.7740901,0,0,2.575568,2.235678,0.08439336,0,0.08439336,3.636676,60.61115,0.1398757,0.8514991,0.7193801,0,3.134903
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.107267,58.35501,36.24054,0,0,0,-1,0,0,0,0,0,0,1.107267,0,0,0,0,2.491175,2.311632,1.107267,0,1.107267,4.687121,78.11854,0.1397614,0,0.8858133,0,3.418898
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.344594,70.1067,40.9361,0,0,0,0,0,0,0,0,0,0,1.344594,0,0,0,0,1.383908,3.308172,1.344594,0,1.344594,5.962715,99.37839,0.1396228,0,1.075675,0,4.652765
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.498061,79.34161,44.52151,0.6646315,0.6646315,0,0,0,0.6646315,225.3972,0.7591344,0,0,1.498061,0.6996122,0.6646315,0,0,0.03931436,4.518306,0.03931436,0,0.03931436,6.000012,100,0.1396188,0.7310947,1.198449,0,6.016367
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.413747,80.18649,47.11188,0,0,0,0,0,0,0,1.413747,0,0,1.413747,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396188,0,1.130998,0,5.967436
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.449033,84.51356,49.44733,0.5834234,0.5834234,0,0,0,0.5834234,248.3673,0.8349032,0,0,1.449033,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1396188,0.6417657,1.159227,0,6.002722
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.276857,80.68447,50.69728,0.885569,0.885569,0,-1,0,0.885569,144.185,0.3446793,0,0,1.276857,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1396188,0.9741259,1.021486,0,5.830546
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.029331,73.88773,50.92754,0,0,0,-1,0,0,0,1.029331,0,0,1.029331,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396188,0,0.8234649,0,5.58302
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6813219,65.40775,51.11668,0.8769962,0.8769962,0,-1,0,0.8769962,77.68813,0,0,0,0.6813219,0.9231539,0.8769962,0,0,0,4.553689,0,0.2418319,-0.2418319,5.745099,95.75146,0.1396188,0.9646958,0.5450575,0,5.235011
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.251226,54.76391,49.86672,0.1102268,0.1102268,0,-1,0,0.1102268,227.9174,0,0,0,0.251226,0.1160282,0.1102268,0,0,0.2687021,4.311857,0.1351978,0,0.1351978,5.873359,97.88911,0.1396049,0.1212495,0.2009808,0,4.563083
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,47.06254,47.06254,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1335043,4.433535,0,1.022122,-1.022122,4.795948,79.9323,0.1396049,1.068117,0,0,4.433535
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,44.47217,44.47217,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.269195,3.411413,0,1.245666,-1.245666,3.4829,58.04822,0.1396049,1.301721,0,0,3.411413
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,42.30119,42.30119,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.653269,2.165747,0,0.9581127,-0.9581127,2.472961,41.21593,0.1396049,1.001228,0,0,2.165747
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,40.38514,40.38514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.717838,1.207635,0,0,0,2.472961,41.21593,0.1396049,0,0,0,1.207635
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,38.46086,38.46086,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.717838,1.207635,0,0.1928632,-0.1928632,2.269665,37.82768,0.1396049,0.201542,0,0,1.207635
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,36.98065,36.98065,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.932131,1.014771,0,0.0511856,-0.0511856,2.215711,36.92844,0.1396049,0.05348895,0,0,1.014771
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,35.82937,35.82937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.989003,0.9635858,0,0,0,2.215711,36.92844,0.1396049,0,0,0,0.9635858
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,34.6452,34.6452,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.989003,0.9635858,0,0.122391,-0.122391,2.086699,34.77826,0.1396049,0.1278986,0,0,0.9635858
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,33.60905,33.60905,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.124993,0.8411947,0,0.05795454,-0.05795454,2.02561,33.7601,0.1396049,0.0605625,0,0,0.8411947
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,32.70448,32.70448,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.189387,0.7832402,0,0.05968437,-0.05968437,1.962697,32.71156,0.1396049,0.06237016,0,0,0.7832402
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,31.73412,31.73412,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.255703,0.7235559,0,0.05154568,-0.05154568,1.908363,31.80599,0.1396049,0.05386524,0,0,0.7235559
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,30.82954,30.82954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.312976,0.6720102,0,0,0,1.908363,31.80599,0.1396049,0,0,0,0.6720102
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,30.11411,30.11411,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.312976,0.6720102,0,0.1976758,-0.1976758,1.699995,28.33319,0.1396049,0.2065712,0,0,0.6720102
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4902765,37.99504,29.41512,0,0,0,0,0,0,0,0,0,0,0.4902765,0,0,0,0,4.532616,0.4743344,0.4902765,0,0.4902765,2.165112,36.08512,0.1395544,0,0.3922212,0,0.9646109
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9268235,48.75291,31.38873,0.8713461,0.8713461,0,0,0,0.8713461,106.3669,0,0,0,0.9268235,0.9172063,0.8713461,0,0,4.04234,0.9155833,0.009617152,0,0.009617152,2.174236,36.23719,0.1395534,0.9584807,0.7414588,0,1.842407
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.223859,60.88103,36.01028,0.6504614,0.6504614,0,-1,0,0.6504614,188.1524,0,0,0,1.223859,0.6846962,0.6504614,0,0,4.032722,0.9242387,0.5391625,0,0.5391625,2.68573,44.76208,0.139498,0.7155076,0.979087,0,2.148098
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.228614,66.77829,40.75519,0.0925066,0.0925066,0,0,0,0.0925066,1328.137,0,0,0,1.228614,0.09737537,0.0925066,0,0,3.49356,1.409485,1.131239,0,1.131239,3.758917,62.64849,0.1393819,0.1017573,0.9828913,0,2.638099
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.520486,79.8091,44.3406,0.6038306,0.6038306,0,0,0,0.6038306,251.8067,0,0,0,1.520486,0.6356112,0.6038306,0,0,2.362321,2.4276,0.884875,0,0.884875,4.598383,76.63957,0.1392912,0.6642137,1.216389,0,3.948086
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.527798,83.65266,46.93097,0.5344367,0.5344367,0,0,0,0.5344367,285.8706,0,0,0,1.527798,0.562565,0.5344367,0,0,1.477446,3.223987,0.9652328,0,0.9652328,5.514084,91.90121,0.1391924,0.5878804,1.222238,0,4.751785
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.448722,84.30969,49.30753,0.9081209,0.9081209,0,0,0,0.9081209,159.5296,0,0,0,1.448722,0.9559167,0.9081209,0,0,0.5122135,4.092697,0.4928053,0,0.4928053,5.9816,99.69313,0.139142,0.998933,1.158978,0,5.541419
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.291992,80.96643,50.55749,0.1836861,0.1836861,0,-1,0,0.1836861,703.3697,1.07923,0,0,1.291992,0.1933538,0.1836861,0,0,0.01940812,4.536222,0.01940812,0,0.01940812,6.000012,100,0.13914,0.2020547,1.033594,0,5.828214
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9894476,72.60934,50.74662,0.4952813,0.4952813,0,-1,0,0.4952813,199.7749,0.4680988,0,0,0.9894476,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.13914,0.5448095,0.7915581,0,5.543137
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6645547,64.86261,50.97688,0.6235393,0.6235393,0,-1,0,0.6235393,106.5778,0.008197556,0,0,0.6645547,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.13914,0.6858932,0.5316438,0,5.218244
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2709933,55.01846,49.72692,0.1577096,0.1577096,0,-1,0,0.1577096,171.8305,0.1049832,0,0,0.2709933,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.13914,0.1734806,0.2167947,0,4.824682
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,46.9063,46.9063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13914,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,44.26658,44.26658,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.13914,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,42.0956,42.0956,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.13914,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,40.17133,40.17133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.13914,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,38.25528,38.25528,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.13914,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,36.77506,36.77506,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.13914,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,35.59089,35.59089,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.13914,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,34.41495,34.41495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.13914,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,33.37057,33.37057,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.13914,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,32.47422,32.47422,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.13914,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,31.50386,31.50386,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.13914,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,30.59929,30.59929,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.13914,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,29.88385,29.88385,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.13914,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5213742,38.3278,29.18486,1.242603,1.242603,0,0,0,1.242603,41.95822,0,0,0,0.5213742,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7866293,-0.7866293,2.898235,48.30382,0.13914,1.366864,0.4170994,0,2.919088
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9479423,48.93063,31.15026,0.8855956,0.8855956,0,0,0,0.8855956,107.0401,0,0,0,0.9479423,0.9322059,0.8855956,0,0,3.26956,1.611085,0.01573631,0,0.01573631,2.913164,48.55263,0.1391384,0.9741552,0.7583538,0,2.559027
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.121177,58.13942,35.78003,0.2649473,0.2649473,0,-1,0,0.2649473,423.1697,0,0,0,1.121177,0.2788919,0.2649473,0,0,3.253824,1.625247,0.8422847,0,0.8422847,3.712225,61.8703,0.1390523,0.291442,0.8969413,0,2.746424
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.284165,67.97518,40.54138,0.4222698,0.4222698,0,0,0,0.4222698,304.1101,0,0,0,1.284165,0.4444945,0.4222698,0,0,2.411539,2.383304,0.8396708,0,0.8396708,4.508807,75.14663,0.1389666,0.4644968,1.027332,0,3.667469
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.333927,73.94279,44.17612,0.05541111,0.05541111,0,0,0,0.05541111,2407.328,0,0,0,1.333927,0.05832748,0.05541111,0,0,1.571868,3.139007,1.2756,0,1.2756,5.718947,95.3156,0.1388367,0.06095222,1.067142,0,4.472935
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.353941,77.88962,46.7665,0.2998453,0.2998453,0,0,0,0.2998453,451.5464,0.7420458,0,0,1.353941,0.3156267,0.2998453,0,0,0.2962684,4.287047,0.2962684,0,0.2962684,6.000012,100,0.1388066,0.3298299,1.083153,0,5.640988
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.195388,76.27034,49.12661,0,0,0,0,0,0,0,1.195388,0,0,1.195388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388066,0,0.9563106,0,5.749077
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.131505,76.02164,50.37657,0.2257213,0.2257213,0,-1,0,0.2257213,501.2839,0.8939032,0,0,1.131505,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1388066,0.2482934,0.9052036,0,5.685194
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9185066,70.60616,50.60683,0,0,0,-1,0,0,0,0.9185066,0,0,0.9185066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388066,0,0.7348053,0,5.472196
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6723482,64.8882,50.83708,0.5143265,0.5143265,0,-1,0,0.5143265,130.724,0.1309519,0,0,0.6723482,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1388066,0.5657591,0.5378786,0,5.226037
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3141018,55.75067,49.58713,1.060924,1.060924,0,-1,0,1.060924,29.60642,0,0,0,0.3141018,1.116763,1.060924,0,0,0,4.553689,0,0.8026608,-0.8026608,5.153933,85.89871,0.1388066,1.167017,0.2512814,0,4.867791
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,46.74183,46.74183,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8918453,3.751028,0,1.01993,-1.01993,4.078833,67.98041,0.1388066,1.065827,0,0,3.751028
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,44.10212,44.10212,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.025101,2.731098,0,0.677327,-0.677327,3.364867,56.08101,0.1388066,0.7078066,0,0,2.731098
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,41.93114,41.93114,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.777687,2.053771,0,0.2396224,-0.2396224,3.112283,51.87128,0.1388066,0.2504054,0,0,2.053771
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,40.01508,40.01508,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.043934,1.814149,0,0.5790548,-0.5790548,2.501906,41.69835,0.1388066,0.6051123,0,0,1.814149
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,38.09081,38.09081,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.687328,1.235094,0,0.09752231,-0.09752231,2.399108,39.98505,0.1388066,0.1019108,0,0,1.235094
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,36.58593,36.58593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.795686,1.137572,0,0,0,2.399108,39.98505,0.1388066,0,0,0,1.137572
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,35.40998,35.40998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.795686,1.137572,0,0,0,2.399108,39.98505,0.1388066,0,0,0,1.137572
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,34.20936,34.20936,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.795686,1.137572,0,0.08979339,-0.08979339,2.304458,38.40755,0.1388066,0.09383409,0,0,1.137572
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,33.16499,33.16499,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.895456,1.047778,0,0.2047395,-0.2047395,2.088643,34.81065,0.1388066,0.2139527,0,0,1.047778
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,32.24397,32.24397,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.122945,0.8430387,0,0.1471419,-0.1471419,1.933542,32.22564,0.1388066,0.1537633,0,0,0.8430387
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,31.26538,31.26538,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.286436,0.6958968,0,0.1485883,-0.1485883,1.776916,29.61521,0.1388066,0.1552747,0,0,0.6958968
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,30.3937,30.3937,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.451534,0.5473085,0,0.2074493,-0.2074493,1.558246,25.97071,0.1388066,0.2167845,0,0,0.5473085
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,29.67004,29.67004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.682033,0.3398592,0,0,0,1.558246,25.97071,0.1388066,0,0,0,0.3398592
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4300555,36.4074,28.95461,1.052135,1.052135,1.7,0,0.5202,1.052135,40.87457,0,0,0,0.4300555,0,0,0.6478654,0.6154721,4.682033,0.3398592,1.045528,0,1.045528,2.55012,42.50192,0.138935,1.157348,0.3440444,1.7,0.7699147
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6899669,43.41089,30.92,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,112.5463,0,0,0,0.6899669,0,0,1.086948,1.032601,3.636505,1.280834,1.722568,0,1.722568,4.184291,69.73805,0.1390428,0.6743567,0.5519735,1.7,1.970801
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8128235,51.03135,35.57444,0.2681139,0.2681139,0,-1,0,0.2681139,303.1635,0,0,0,0.8128235,0.2822251,0.2681139,0,0,1.913937,2.831145,0.5305984,0,0.5305984,4.687661,78.12753,0.1389888,0.2949252,0.6502588,0,3.643969
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9674332,59.85731,40.3358,0,0,0,0,0,0,0,0,0,0,0.9674332,0,0,0,0,1.383339,3.308684,0.9674332,0,0.9674332,5.605449,93.42397,0.1388906,0,0.7739466,0,4.276117
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.326567,73.46909,43.97054,0.9427888,0.9427888,0,0,0,0.9427888,140.7067,0,0,0,1.326567,0.9924092,0.9427888,0,0,0.4159058,4.179374,0.334158,0,0.334158,5.922459,98.70746,0.1388567,1.037068,1.061254,0,5.505941
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.321893,76.68845,46.57736,0.3944429,0.3944429,0,0,0,0.3944429,335.1292,0.8249424,0,0,1.321893,0.4152031,0.3944429,0,0,0.08174786,4.480116,0.08174786,0,0.08174786,6.000012,100,0.1388484,0.4338872,1.057515,0,5.802009
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.088937,73.14281,48.98682,0.4825918,0.4825918,0,0,0,0.4825918,225.6434,0.5809453,0,0,1.088937,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1388484,0.5308509,0.8711494,0,5.642626
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9432667,70.80504,50.23677,0.06073371,0.06073371,0,-1,0,0.06073371,1553.119,0.8793365,0,0,0.9432667,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1388484,0.06680708,0.7546133,0,5.496955
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8409264,68.49978,50.46703,1.039042,1.039042,0,-1,0,1.039042,80.93287,0,0,0,0.8409264,1.093728,1.039042,0,0,0,4.553689,0,0.252802,-0.252802,5.733535,95.55873,0.1388484,1.142946,0.6727411,0,5.394615
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5888734,62.82703,50.69728,0,0,0,-1,0,0,0,0.3079824,0,0,0.5888734,0,0,0,0,0.2808911,4.300887,0.2808911,0,0.2808911,6.000012,100,0.1388199,0,0.4710988,0,4.88976
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2491748,54.34012,49.49667,0.4581407,0.4581407,0,-1,0,0.4581407,54.38828,0,0,0,0.2491748,0.4822534,0.4581407,0,0,0,4.553689,0,0.2330785,-0.2330785,5.754326,95.90524,0.1388199,0.5039548,0.1993399,0,4.802864
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,46.60203,46.60203,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2589761,4.320611,0,0.158568,-0.158568,5.58718,93.11948,0.1388199,0.1657036,0,0,4.320611
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,43.94587,43.94587,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4351628,4.162043,0,0.4289062,-0.4289062,5.135073,85.58439,0.1388199,0.448207,0,0,4.162043
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,41.76667,41.76667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9117253,3.733136,0,0,0,5.135073,85.58439,0.1388199,0,0,0,3.733136
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,39.82595,39.82595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9117253,3.733136,0,0,0,5.135073,85.58439,0.1388199,0,0,0,3.733136
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,37.90989,37.90989,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9117253,3.733136,0,0.133039,-0.133039,4.994838,83.24713,0.1388199,0.1390257,0,0,3.733136
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,36.40501,36.40501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.059546,3.600097,0,0,0,4.994838,83.24713,0.1388199,0,0,0,3.600097
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,35.22084,35.22084,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.059546,3.600097,0,0.03966274,-0.03966274,4.95303,82.55033,0.1388199,0.04144756,0,0,3.600097
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,34.02022,34.02022,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.103616,3.560434,0,0.2075901,-0.2075901,4.73421,78.90335,0.1388199,0.2169316,0,0,3.560434
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,32.9594,32.9594,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.334272,3.352844,0,0.1984053,-0.1984053,4.525073,75.41773,0.1388199,0.2073336,0,0,3.352844
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,32.05483,32.05483,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.554722,3.154439,0,0.1349145,-0.1349145,4.382861,73.04753,0.1388199,0.1409857,0,0,3.154439
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,31.0598,31.0598,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.704627,3.019525,0,0.1383368,-0.1383368,4.237041,70.61721,0.1388199,0.1445619,0,0,3.019525
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,30.17989,30.17989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.858335,2.881188,0,0,0,4.237041,70.61721,0.1388199,0,0,0,2.881188
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,29.46446,29.46446,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.858335,2.881188,0,0.06488097,-0.06488097,4.16865,69.47737,0.1388199,0.06780062,0,0,2.881188
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4266661,36.15637,28.77369,1.168762,1.168762,0,0,0,1.168762,36.50581,0,0,0,0.4266661,1.230276,1.168762,0,0,1.930425,2.816307,0,0.8036098,-0.8036098,3.321571,55.35941,0.1388199,1.285638,0.3413329,0,3.242973
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6904145,43.22322,30.73908,0.3437701,0.3437701,0,0,0,0.3437701,200.8361,0,0,0,0.6904145,0.3618633,0.3437701,0,0,2.823324,2.012697,0.3285513,0,0.3285513,3.633262,60.55425,0.1387866,0.3781471,0.5523316,0,2.703112
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.117956,57.56952,35.36064,0.6975598,0.6975598,0,-1,0,0.6975598,160.2667,0,0,0,1.117956,0.7342735,0.6975598,0,0,2.494773,2.308393,0.3836828,0,0.3836828,3.997256,66.6208,0.1387478,0.7673158,0.894365,0,3.426349
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.307149,68.07507,40.13021,0.2474971,0.2474971,0,0,0,0.2474971,528.1473,0,0,0,1.307149,0.2605233,0.2474971,0,0,2.11109,2.653708,1.046626,0,1.046626,4.990172,83.16937,0.1386418,0.2722468,1.045719,0,3.960857
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.321798,73.09196,43.7814,0.3388264,0.3388264,0,0,0,0.3388264,390.1107,0,0,0,1.321798,0.3566594,0.3388264,0,0,1.064464,3.595671,0.9651388,0,0.9651388,5.905784,98.42953,0.1385443,0.3727091,1.057439,0,4.91747
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.258726,74.62882,46.39645,1.166111,1.166111,0,0,0,1.166111,107.9423,0,0,0,1.258726,1.227485,1.166111,0,0,0.09932554,4.464296,0.03124125,0,0.03124125,5.935421,98.92349,0.1385412,1.282722,1.006981,0,5.723022
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.012429,70.88731,48.79768,0,0,0,0,0,0,0,0.9443445,0,0,1.012429,0,0,0,0,0.06808429,4.492413,0.06808429,0,0.06808429,6.000012,100,0.1385343,0,0.809943,0,5.504842
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9647397,71.19321,50.09698,0.6698874,0.6698874,0,-1,0,0.6698874,144.0152,0.2595952,0,0,0.9647397,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1385343,0.7368761,0.7717918,0,5.518429
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8326898,68.13676,50.32723,0.0878557,0.0878557,0,-1,0,0.0878557,947.7926,0.7402101,0,0,0.8326898,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1385343,0.09664126,0.6661518,0,5.386379
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5262378,61.28112,50.55749,0.220998,0.220998,0,-1,0,0.220998,238.1188,0.2936083,0,0,0.5262378,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1385343,0.2430978,0.4209903,0,5.079927
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1904994,52.97699,49.30753,0.1184879,0.1184879,0,-1,0,0.1184879,160.7755,0.06577535,0,0,0.1904994,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1385343,0.1303366,0.1523995,0,4.744188
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,46.46223,46.46223,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1385343,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,43.7814,43.7814,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1385343,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,41.61042,41.61042,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1385343,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,39.66148,39.66148,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1385343,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,37.74542,37.74542,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1385343,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,36.24054,36.24054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1385343,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,35.06459,35.06459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1385343,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,33.86398,33.86398,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1385343,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,32.81961,32.81961,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1385343,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,31.89036,31.89036,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1385343,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,30.89533,30.89533,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1385343,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,30.0401,30.0401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1385343,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,29.29999,29.29999,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1385343,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3285659,34.22791,28.60922,0,0,0,0,0,0,0,0,0,0,0.3285659,0,0,0,0,2.460551,2.339193,0.3285659,0,0.3285659,3.977433,66.29042,0.1385011,0,0.2628527,0,2.667759
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2567579,34.98565,30.57462,0.129871,0.129871,0,0,0,0.129871,197.7022,0,0,0,0.2567579,0.1367064,0.129871,0,0,2.131985,2.634902,0.1200516,0,0.1200516,4.091324,68.1886,0.138489,0.1428581,0.2054064,0,2.89166
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6134468,46.50704,35.17972,0.6097006,0.6097006,0,-1,0,0.6097006,100.6144,0,0,0,0.6134468,0.64179,0.6097006,0,0,2.011934,2.742949,0,0.02834323,-0.02834323,4.061448,67.69067,0.138489,0.6706706,0.4907575,0,3.356395
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6722221,52.8814,39.94107,0.8576139,0.8576139,0,0,0,0.8576139,78.38284,0,0,0,0.6722221,0.9027515,0.8576139,0,0,2.043426,2.714606,0,0.2305294,-0.2305294,3.818449,63.64068,0.138489,0.9433753,0.5377777,0,3.386828
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1897311,47.09244,43.57582,1.116368,1.116368,0,0,0,1.116368,16.99539,0,2.220446E-16,0,0.1897311,1.175124,1.116368,0,0,2.29957,2.484076,0,0.9853932,-0.9853932,2.779753,46.32912,0.138489,1.228005,0.1517849,0,2.673807
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9181506,65.47517,46.20731,1.341705,1.341705,1.7,0,0.5202,1.341705,68.43162,0,0,0,0.9181506,0,0,0.3582947,0.34038,3.394451,1.498683,1.258531,0,1.258531,3.9737,66.2282,0.1386338,1.475876,0.7345205,1.7,2.416834
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5268908,59.20093,48.61676,0.680464,0.680464,1.7,0,0.5202,0.680464,77.4311,0,0,0,0.5268908,0,0,1.019536,0.9685593,2.135921,2.631361,1.49545,0,1.49545,5.392408,89.87329,0.1387643,0.7485104,0.4215126,1.7,3.158251
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4664665,59.28351,49.90784,0.6778464,0.6778464,0,-1,0,0.6778464,68.81596,0,0,0,0.4664665,0.7135225,0.6778464,0,0,0.6404704,3.977266,0,0.247056,-0.247056,5.131989,85.53297,0.1387643,0.745631,0.3731732,0,4.443732
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.139955,52.83134,50.1381,1.081303,1.081303,0,-1,0,1.081303,12.94318,0,0,0,0.139955,1.138213,1.081303,0,0,0.9149771,3.73021,0,0.9982582,-0.9982582,4.079732,67.9954,0.1387643,1.189433,0.111964,0,3.870164
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1385074,53.08762,50.41769,0,0,0,-1,0,0,0,0,0,0,0.1385074,0,0,0,0,2.024153,2.731951,0.1385074,0,0.1385074,4.211132,70.18539,0.1387503,0,0.1108059,0,2.870459
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03061481,49.74503,49.16773,0.1963951,0.1963951,0,-1,0,0.1963951,15.58837,0,2.775558E-17,0,0.03061481,0.2067317,0.1963951,0,0,1.885646,2.856608,0,0.1761169,-0.1761169,4.025488,67.09133,0.1387503,0.2160346,0.02449184,0,2.887223
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,46.30599,46.30599,0.4215198,0.4215198,0,-1,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,2.081331,2.680491,0,0.443705,-0.443705,3.557782,59.29625,0.1387503,0.4636717,0,0,2.680491
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,43.61694,43.61694,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.574337,2.236786,0,0.3511212,-0.3511212,3.187668,53.12769,0.1387503,0.3669216,0,0,2.236786
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,41.44596,41.44596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.964471,1.885665,0,0,0,3.187668,53.12769,0.1387503,0,0,0,1.885665
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,39.5299,39.5299,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,2.964471,1.885665,0,1.432986,-1.432986,1.677168,27.95275,0.1387503,1.49747,0,0,1.885665
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,37.60563,37.60563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.556677,0.4526791,0,0,0,1.677168,27.95275,0.1387503,0,0,0,0.4526791
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,36.10074,36.10074,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.556677,0.4526791,0,0.09929721,-0.09929721,1.5725,26.20827,0.1387503,0.1037656,0,0,0.4526791
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,34.9248,34.9248,0.2741404,0.2741404,0,-1,0,0.2741404,0,0,0,0,0,0.2885688,0.2741404,0,0,4.667008,0.3533819,0,0.2885688,-0.2885688,1.268321,21.13865,0.1387503,0.3015544,0,0,0.3533819
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,33.72418,33.72418,0.04889582,0.04889582,0,-1,0,0.04889582,0,0,6.938894E-18,0,0,0.05146929,0.04889582,0,0,4.98764,0.06481314,0,0.05146929,-0.05146929,1.214068,20.23443,0.1387503,0.0537854,0,0,0.06481314
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,32.65514,32.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.044828,0.01334385,0,0,0,1.214068,20.23443,0.1387503,0,0,0,0.01334385
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,31.73412,31.73412,0.01465854,0.01267666,0,-1,0,0.01267666,0,0,0.001981881,0.003447735,0,0.01334385,0.01267666,0,0,5.044828,0.01334385,0,0.01334385,-0.01334385,1.200002,20,0.1387503,0.01612439,0,0,0.01334385
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,30.73908,30.73908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387503,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,29.88385,29.88385,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.138897,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,29.16841,29.16841,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1390074,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2460959,32.61216,28.44476,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.93627,0,0,0,0.2460959,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9596898,0,0.9596898,4.683556,78.0591,0.1391273,1.043733,0.1968767,1.7,2.687164
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.440532,38.12577,30.41015,0,0,0.9969839,0,0.3282766,0,0,0,0,0,0.440532,0,0,0.9969839,0.9471347,1.387667,3.304789,1.387667,0,1.387667,6.000012,100,0.1391131,0,0.3524256,1.7,3.745321
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7406225,48.87751,34.99059,0.5691692,0.5691692,0,-1,0,0.5691692,130.1234,0.1414971,0,0,0.7406225,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1391131,0.6260861,0.592498,0,5.294312
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.030438,60.61208,39.71082,0,0,0,0,0,0,0,1.030438,0,0,1.030438,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391131,0,0.8243504,0,5.584127
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.062102,65.68374,43.36201,0,0,0,0,0,0,0,1.062102,0,0,1.062102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391131,0,0.8496813,0,5.615791
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.080813,69.31548,46.00172,0,0,0,0,0,0,0,1.080813,0,0,1.080813,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391131,0,0.8646502,0,5.634501
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.086991,72.41048,48.42763,0.1058355,0.1058355,0,0,0,0.1058355,1027.057,0.9755853,0,0,1.086991,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1391131,0.1164191,0.8695929,0,5.64068
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.108754,74.58796,49.72692,0.9264047,0.9264047,0,-1,0,0.9264047,119.6836,0.1335916,0,0,1.108754,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1391131,1.019045,0.8870035,0,5.662443
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8866525,69.10272,50.00652,0.411066,0.411066,0,-1,0,0.411066,215.6959,0.4539515,0,0,0.8866525,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1391131,0.4521726,0.709322,0,5.440341
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4239983,58.72643,50.23677,0.5124406,0.5124406,0,-1,0,0.5124406,82.74097,0,0,0,0.4239983,0.5394112,0.5124406,0,0,0,4.553689,0,0.1154129,-0.1154129,5.878356,97.9724,0.1391131,0.5636847,0.3391986,0,4.977687
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2024493,52.9347,49.03616,1.067549,1.067549,0,-1,0,1.067549,18.96392,0,0,0,0.2024493,1.123736,1.067549,0,0,0.1282365,4.438276,0,0.921287,-0.921287,4.907234,81.78708,0.1391131,1.174304,0.1619594,0,4.640725
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,46.14152,46.14152,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.151889,3.516989,0,1.339399,-1.339399,3.495384,58.25627,0.1391131,1.399672,0,0,3.516989
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,43.46069,43.46069,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.64011,2.17759,0,0.3236367,-0.3236367,3.15424,52.57057,0.1391131,0.3382004,0,0,2.17759
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,41.26504,41.26504,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.999707,1.853953,0,0.3960503,-0.3960503,2.736767,45.61269,0.1391131,0.4138726,0,0,1.853953
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,39.34076,39.34076,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.439763,1.457903,0,0.3397278,-0.3397278,2.378662,39.64429,0.1391131,0.3550155,0,0,1.457903
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,37.44116,37.44116,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.817238,1.118175,0,0.07209742,-0.07209742,2.302665,38.37767,0.1391131,0.0753418,0,0,1.118175
