Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,35.9445,35.9445,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.897346,1.046077,0,0.1642714,-0.1642714,2.129508,35.49172,0.1391131,0.1716636,0,0,1.046077
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,34.76033,34.76033,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.07987,0.8818059,0,0.2817652,-0.2817652,1.832501,30.54162,0.1391131,0.2944447,0,0,0.8818059
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,33.53504,33.53504,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.392942,0.6000407,0,0.1362672,-0.1362672,1.688863,28.14765,0.1391131,0.1423992,0,0,0.6000407
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,32.49889,32.49889,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.544351,0.4637735,0,0.1185225,-0.1185225,1.563929,26.06543,0.1391131,0.123856,0,0,0.4637735
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,31.56965,31.56965,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.676042,0.3452511,0,0.07259986,-0.07259986,1.487402,24.78998,0.1391131,0.07586685,0,0,0.3452511
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,30.57462,30.57462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.756709,0.2726512,0,0,0,1.487402,24.78998,0.1391131,0,0,0,0.2726512
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,29.71938,29.71938,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.756709,0.2726512,0,0.03500396,-0.03500396,1.450505,24.17503,0.1391131,0.03657914,0,0,0.2726512
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,29.00395,29.00395,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.795602,0.2376472,0,0.03870863,-0.03870863,1.409702,23.49499,0.1391131,0.04045051,0,0,0.2376472
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2146811,31.90855,28.28851,0,0,0,0,0,0,0,0,0,0,0.2146811,0,0,0,0,4.838612,0.1989386,0.2146811,0,0.2146811,1.613366,26.88939,0.1390914,0,0.1717449,0,0.4136198
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.319223,35.73869,30.22923,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,53.36803,0,0,0,0.319223,0,0,1.101846,1.046754,4.62393,0.3921517,1.365977,0,1.365977,2.909246,48.48733,0.1392338,0.6579695,0.2553784,1.7,0.7113747
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4156216,42.28033,34.80967,0.5866904,0.5866904,0,-1,0,0.5866904,70.84171,1.110223E-16,0,0,0.4156216,0.6175689,0.5866904,0,0,3.257954,1.621531,0,0.2019473,-0.2019473,2.696375,44.93949,0.1392338,0.6453595,0.3324973,0,2.037152
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2028886,43.19797,39.5299,0.4233258,0.4233258,0,0,0,0.4233258,47.92728,0,0,0,0.2028886,0.4456061,0.4233258,0,0,3.48234,1.419583,0,0.2427176,-0.2427176,2.440528,40.67538,0.1392338,0.4656584,0.1623109,0,1.622472
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8059888,59.36536,43.15643,0,0,0,0,0,0,0,0,0,0,0.8059888,0,0,0,0,3.752026,1.176866,0.8059888,0,0.8059888,3.205156,53.41916,0.1391527,0,0.644791,0,1.982854
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.547214,56.62195,45.8208,0.6589291,0.6589291,0,0,0,0.6589291,83.04597,0,1.110223E-16,0,0.547214,0.6936095,0.6589291,0,0,2.946037,1.902256,0,0.1463955,-0.1463955,3.050842,50.84726,0.1391527,0.724822,0.4377712,0,2.44947
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4198619,56.52892,48.24671,0.8917994,0.8917994,0,0,0,0.8917994,47.0803,0,0,0,0.4198619,0.9387362,0.8917994,0,0,3.108699,1.75586,0,0.5188743,-0.5188743,2.5039,41.73158,0.1391527,0.9809793,0.3358895,0,2.175722
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7529147,65.32083,49.53778,0,0,0,-1,0,0,0,0,0,0,0.7529147,0,0,0,0,3.685226,1.236986,0.7529147,0,0.7529147,3.218178,53.63618,0.1390769,0,0.6023318,0,1.9899
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6102788,62.34592,49.81738,1.184808,1.184808,0,-1,0,1.184808,51.50866,0,0,0,0.6102788,1.247166,1.184808,0,0,2.932311,1.914609,0,0.6368876,-0.6368876,2.546839,42.44723,0.1390769,1.303289,0.488223,0,2.524888
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3115771,56.23079,50.09698,0.9737518,0.9737518,0,-1,0,0.9737518,31.99759,0,2.220446E-16,0,0.3115771,1.025002,0.9737518,0,0,3.639964,1.277721,0,0.7134247,-0.7134247,1.794823,29.91366,0.1390769,1.071127,0.2492617,0,1.589298
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07567541,50.279,48.84702,0.5420873,0.5420873,0,-1,0,0.5420873,13.96,0,0,0.04583594,0.07567541,0.5706183,0.5420873,0,0,4.432658,0.5642966,0,0.4949428,-0.4949428,1.273108,21.21842,0.1390769,0.5962961,0.06054033,0,0.639972
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,45.95238,45.95238,0.7555745,0.0658861,0,-1,0,0.0658861,0,0,0.6896884,0.7652458,0,0.06935379,0.0658861,0,0,4.982594,0.06935379,0,0.06935379,-0.06935379,1.200002,20,0.1390769,0.8311319,0,0,0.06935379
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,43.27155,43.27155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390769,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,41.10057,41.10057,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390769,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,39.1763,39.1763,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390769,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,37.30958,37.30958,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390769,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,35.78003,35.78003,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390769,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,34.59586,34.59586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390769,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,33.37057,33.37057,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390769,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,32.33442,32.33442,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390769,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,31.38873,31.38873,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390769,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,30.3937,30.3937,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390769,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,29.53847,29.53847,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.139171,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,28.81481,28.81481,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1392932,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2088366,31.61464,28.09937,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2224.236,2.220446E-16,0,0,0.2088366,0,0,1.452632,1.38,2.299654,2.484,1.588837,0,1.588837,5.325671,88.76101,0.1393604,0.01032806,0.1670693,1.7,2.692837
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.430396,37.55149,30.0401,0.3180588,0.3180588,0,0,0,0.3180588,135.3196,0,0,0,0.430396,0.3347988,0.3180588,0,0,0.7108178,3.913953,0.09559724,0,0.09559724,5.416363,90.27253,0.1393508,0.3498647,0.3443168,0,4.344349
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3660706,41.12838,34.59586,0.5267444,0.5267444,0,-1,0,0.5267444,69.49683,0,0,0,0.3660706,0.5544678,0.5267444,0,0,0.6152205,3.99999,0,0.1883971,-0.1883971,5.217774,86.96274,0.1393508,0.5794188,0.2928565,0,4.366061
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6252798,51.19472,39.29142,0.03934303,0.03934303,0,0,0,0.03934303,1589.302,0,0,0,0.6252798,0.04141372,0.03934303,0,0,0.8245506,3.811593,0.5838661,0,0.5838661,5.771678,96.19445,0.1392922,0.04327734,0.5002238,0,4.436873
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8990156,61.24117,42.92617,0.3885017,0.3885017,0,0,0,0.3885017,231.4058,0.2493818,0,0,0.8990156,0.4089492,0.3885017,0,0,0.2406846,4.337073,0.2406846,0,0.2406846,6.000012,100,0.139268,0.4273519,0.7192125,0,5.236088
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.124961,69.96248,45.58233,0.8127252,0.8127252,0,0,0,0.8127252,138.4183,0.2694605,0,0,1.124961,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.139268,0.8939977,0.8999686,0,5.678649
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9528991,68.4418,48.01646,0.7840955,0.7840955,0,0,0,0.7840955,121.5285,0.1275354,0,0,0.9528991,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.139268,0.8625051,0.7623193,0,5.506588
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7095134,64.10284,49.35687,0.5885199,0.5885199,0,-1,0,0.5885199,120.5589,0.0900187,0,0,0.7095134,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.139268,0.6473719,0.5676107,0,5.263202
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7388471,65.10049,49.63647,0.3401332,0.3401332,0,-1,0,0.3401332,217.2229,0.3808122,0,0,0.7388471,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.139268,0.3741465,0.5910777,0,5.292536
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2613211,54.96766,49.86672,0,0,0,-1,0,0,0,0.2613211,0,0,0.2613211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139268,0,0.2090569,0,4.81501
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.151841,51.60561,48.70722,0,0,0,-1,0,0,0,0.151841,0,0,0.151841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139268,0,0.1214728,0,4.70553
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,45.79613,45.79613,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.139268,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,43.09064,43.09064,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.139268,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,40.91143,40.91143,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.139268,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,38.99538,38.99538,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.139268,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,37.12045,37.12045,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.139268,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,35.59089,35.59089,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.139268,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,34.41495,34.41495,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.139268,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,33.18966,33.18966,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.139268,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,32.12884,32.12884,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.139268,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,31.19959,31.19959,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.139268,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,30.17989,30.17989,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.139268,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,29.34933,29.34933,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.139268,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,28.60922,28.60922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.139268,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5036115,36.63342,27.89379,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,51.3707,0,0,0,0.5036115,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.187281,0,1.187281,3.063474,51.0578,0.1394105,1.078383,0.4028892,1.7,1.202903
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9281875,47.03151,29.83451,1.209611,1.209611,1.7,0,0.5202,1.209611,76.7344,0,0,0,0.9281875,0,0,0.4903892,0.4658698,3.095382,1.767845,1.394057,0,1.394057,4.385993,73.09974,0.1395488,1.330572,0.74255,1.7,2.696032
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.200669,58.37315,34.39027,0.7968369,0.7968369,0,-1,0,0.7968369,150.6794,0,0,0,1.200669,0.8387756,0.7968369,0,0,1.701325,3.022496,0.3618933,0,0.3618933,4.729315,78.82176,0.1395125,0.8765205,0.9605351,0,4.223165
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.255344,65.38916,39.06117,0.5193482,0.5193482,0,0,0,0.5193482,241.7152,0,0,0,1.255344,0.5466823,0.5193482,0,0,1.339432,3.3482,0.7086613,0,0.7086613,5.40161,90.02666,0.1394415,0.571283,1.004275,0,4.603544
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.075227,65.21925,42.69591,0.7546934,0.7546934,0,0,0,0.7546934,142.472,0,0,0,1.075227,0.7944142,0.7546934,0,0,0.6307706,3.985996,0.2808124,0,0.2808124,5.668013,94.46669,0.1394134,0.8301628,0.8601813,0,5.061222
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.07571,68.4035,45.35207,0.9974049,0.9974049,0,0,0,0.9974049,107.8508,0,0,0,1.07571,1.0499,0.9974049,0,0,0.3499581,4.238727,0.02580969,0,0.02580969,5.692498,94.87477,0.1394108,1.097145,0.8605676,0,5.314436
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.119223,72.49573,47.7862,0.2111287,0.2111287,0,0,0,0.2111287,530.1144,0.5728344,0,0,1.119223,0.2222407,0.2111287,0,0,0.3241484,4.261955,0.3241484,0,0.3241484,6.000012,100,0.1393784,0.2322415,0.8953788,0,5.381179
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8389164,66.91264,49.12661,0.7866691,0.7866691,0,-1,0,0.7866691,106.6416,0.01084365,0,0,0.8389164,0.8280728,0.7866691,0,0,0,4.553689,0,0,0,6.000012,100,0.1393784,0.8653361,0.6711332,0,5.392605
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7944621,66.15027,49.39799,0,0,0,-1,0,0,0,0.7944621,0,0,0.7944621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393784,0,0.6355697,0,5.348151
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.476318,59.249,49.67759,0.2937155,0.2937155,0,-1,0,0.2937155,162.1699,0.1671438,0,0,0.476318,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1393784,0.323087,0.3810544,0,5.030007
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2824183,54.00362,48.52631,0.7404251,0.7404251,0,-1,0,0.7404251,38.14273,0,0,0,0.2824183,0.7793947,0.7404251,0,0,0,4.553689,0,0.4969765,-0.4969765,5.476153,91.26903,0.1393784,0.8144675,0.2259346,0,4.836107
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,45.607,45.607,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5521961,4.056713,0,0.696716,-0.696716,4.74175,79.029,0.1393784,0.7280682,0,0,4.056713
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,42.9015,42.9015,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.326325,3.359996,0,0.7133499,-0.7133499,3.989813,66.49675,0.1393784,0.7454506,0,0,3.359996
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,40.73052,40.73052,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.118936,2.646646,0,0.4655256,-0.4655256,3.499106,58.31831,0.1393784,0.4864742,0,0,2.646646
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,38.83091,38.83091,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.636187,2.181121,0,0.7105778,-0.7105778,2.750091,45.83476,0.1393784,0.7425538,0,0,2.181121
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,36.93953,36.93953,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.425718,1.470543,0,0.2489947,-0.2489947,2.487628,41.46038,0.1393784,0.2601994,0,0,1.470543
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,35.40998,35.40998,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.702378,1.221548,0,0.1860863,-0.1860863,2.291475,38.19118,0.1393784,0.1944602,0,0,1.221548
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,34.23403,34.23403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909141,1.035462,0,0,0,2.291475,38.19118,0.1393784,0,0,0,1.035462
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,33.00052,33.00052,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.909141,1.035462,0,0.3145336,-0.3145336,1.959928,32.6654,0.1393784,0.3286876,0,0,1.035462
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,31.9397,31.9397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.258623,0.7209286,0,0,0,1.959928,32.6654,0.1393784,0,0,0,0.7209286
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,30.99401,30.99401,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.258623,0.7209286,0,0.1539517,-0.1539517,1.797649,29.96075,0.1393784,0.1608795,0,0,0.7209286
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,29.99898,29.99898,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.42968,0.566977,0,0.2081963,-0.2081963,1.57819,26.30312,0.1393784,0.2175651,0,0,0.566977
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,29.14374,29.14374,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.661009,0.3587807,0,0.09247597,-0.09247597,1.480712,24.67849,0.1393784,0.09663738,0,0,0.3587807
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,28.42831,28.42831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.76376,0.2663047,0,0,0,1.480712,24.67849,0.1393784,0,0,0,0.2663047
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4559792,35.54879,27.6882,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,48.82619,0,0,0,0.4559792,0,0,0.7661176,0.7278118,4.76376,0.2663047,1.183791,0,1.183791,2.603755,43.39583,0.1395209,1.027271,0.3647834,1.7,0.722284
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9704913,47.68584,29.62892,1.67495,1.67495,1.7,0,0.5202,1.67495,57.94152,0,0,0,0.9704913,0,0,0.02505022,0.0237977,3.579969,1.331717,0.994289,0,0.994289,3.54702,59.11689,0.1396274,1.842445,0.7763931,1.7,2.302208
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.202183,58.13401,34.16002,0.3667895,0.3667895,0,-1,0,0.3667895,327.7582,0,0,0,1.202183,0.3860942,0.3667895,0,0,2.58568,2.226577,0.8160886,0,0.8160886,4.32123,72.02036,0.1395458,0.4034685,0.9617462,0,3.42876
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.255064,65.12937,38.85558,0.4440758,0.4440758,0,0,0,0.4440758,282.6239,0,0,0,1.255064,0.4674482,0.4440758,0,0,1.769592,2.961056,0.7876163,0,0.7876163,5.068429,84.47364,0.1394671,0.4884834,1.004052,0,4.216121
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.413174,74.01846,42.46566,0.2344097,0.2344097,0,0,0,0.2344097,602.8652,0.184452,0,0,1.413174,0.246747,0.2344097,0,0,0.9819754,3.669911,0.9819754,0,0.9819754,6.000012,100,0.1393691,0.2578506,1.13054,0,5.083086
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.485303,79.75525,45.12182,1.129401,1.129401,0,0,0,1.129401,131.5124,0.2964596,0,0,1.485303,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1393691,1.242341,1.188242,0,6.038992
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.428087,81.22815,47.54772,0.2987883,0.2987883,0,0,0,0.2987883,477.9595,1.113573,0,0,1.428087,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1393691,0.3286671,1.14247,0,5.981776
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.247855,77.54755,48.93748,0.3030404,0.3030404,0,-1,0,0.3030404,411.7786,0.9288656,0,0,1.247855,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1393691,0.3333444,0.9982843,0,5.801544
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.011937,71.37481,49.21707,0.5646172,0.5646172,0,-1,0,0.5646172,179.2253,0.4176032,0,0,1.011937,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1393691,0.6210789,0.8095497,0,5.565626
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6568067,63.04648,49.49667,0.337879,0.337879,0,-1,0,0.337879,194.3911,0.3011445,0,0,0.6568067,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1393691,0.3716669,0.5254453,0,5.210495
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2680629,53.51932,48.33717,0.5400775,0.5400775,0,-1,0,0.5400775,49.63415,0,0,0,0.2680629,0.5685027,0.5400775,0,0,0,4.553689,0,0.3004398,-0.3004398,5.683321,94.72182,0.1393691,0.5940853,0.2144503,0,4.821752
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,45.45075,45.45075,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.333822,4.253249,0,0.1352787,-0.1352787,5.540724,92.34522,0.1393691,0.1413662,0,0,4.253249
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,42.73703,42.73703,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4841316,4.11797,0,0.5567634,-0.5567634,4.953844,82.5639,0.1393691,0.5818177,0,0,4.11797
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,40.56605,40.56605,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.102758,3.561207,0,0.3154772,-0.3154772,4.621302,77.02155,0.1393691,0.3296737,0,0,3.561207
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,38.65,38.65,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.453288,3.24573,0,1.043724,-1.043724,3.521121,58.68523,0.1393691,1.090691,0,0,3.24573
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,36.77506,36.77506,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.612981,2.202006,0,0.2421957,-0.2421957,3.265824,54.43029,0.1393691,0.2530945,0,0,2.202006
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,35.24551,35.24551,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.882087,1.95981,0,0.1313584,-0.1313584,3.12736,52.12257,0.1393691,0.1372695,0,0,1.95981
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,34.04489,34.04489,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.028041,1.828452,0,0.2285318,-0.2285318,2.886467,48.10768,0.1393691,0.2388157,0,0,1.828452
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,32.81961,32.81961,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.281965,1.59992,0,0.2526581,-0.2526581,2.620142,43.66894,0.1393691,0.2640277,0,0,1.59992
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,31.77523,31.77523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.562696,1.347262,0,0,0,2.620142,43.66894,0.1393691,0,0,0,1.347262
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,30.82954,30.82954,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.562696,1.347262,0,0.2596665,-0.2596665,2.346429,39.10707,0.1393691,0.2713515,0,0,1.347262
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,29.80984,29.80984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851215,1.087596,0,0,0,2.346429,39.10707,0.1393691,0,0,0,1.087596
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,28.97928,28.97928,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.851215,1.087596,0,0.08638054,-0.08638054,2.255376,37.58952,0.1393691,0.09026767,0,0,1.087596
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,28.23917,28.23917,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.947193,1.001215,0,0.08575373,-0.08575373,2.164984,36.08298,0.1393691,0.08961265,0,0,1.001215
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5705333,37.47622,27.52373,0.04125345,0.04125345,0,0,0,0.04125345,1382.995,0,0,0,0.5705333,0.04342468,0.04125345,0,0,4.042475,0.9154614,0.5271086,0,0.5271086,2.665043,44.41729,0.1393166,0.04537879,0.4564266,0,1.485995
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.009266,48.26392,29.41512,0.9254533,0.9254533,0,0,0,0.9254533,109.0564,0,0,0,1.009266,0.9741614,0.9254533,0,0,3.515367,1.389859,0.03510473,0,0.03510473,2.698346,44.97234,0.1393131,1.017999,0.8074129,0,2.399125
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.272808,59.59106,33.95443,0.7789015,0.7789015,0,-1,0,0.7789015,163.4106,0,0,0,1.272808,0.8198963,0.7789015,0,0,3.480262,1.421453,0.4529116,0,0.4529116,3.128016,52.13349,0.139268,0.8567917,1.018246,0,2.694261
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.457865,70.29716,38.62533,0.606334,0.606334,0,0,0,0.606334,240.4393,0,0,0,1.457865,0.6382464,0.606334,0,0,3.02735,1.829074,0.8196191,0,0.8196191,3.905575,65.09277,0.1391865,0.6669675,1.166292,0,3.286939
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.497254,76.22098,42.2354,0.1503526,0.1503526,0,0,0,0.1503526,995.8286,0,0,0,1.497254,0.1582659,0.1503526,0,0,2.207731,2.566731,1.338989,0,1.338989,5.17585,86.264,0.1390535,0.1653879,1.197804,0,4.063985
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.415308,77.30621,44.91623,0.6728895,0.6728895,0,0,0,0.6728895,210.3329,0,0,0,1.415308,0.7083048,0.6728895,0,0,0.8687425,3.771821,0.7070032,0,0.7070032,5.846573,97.44268,0.1389833,0.7401785,1.132246,0,5.187129
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.298655,77.03418,47.37503,0.9753312,0.9753312,0,0,0,0.9753312,133.1501,0.1102511,0,0,1.298655,1.026664,0.9753312,0,0,0.1617393,4.408123,0.1617393,0,0.1617393,6.000012,100,0.1389673,1.072864,1.038924,0,5.706779
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.145356,74.3419,48.70722,0,0,0,-1,0,0,0,1.145356,0,0,1.145356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389673,0,0.9162845,0,5.699045
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8873341,67.99511,49.03616,0.7912539,0.7912539,0,-1,0,0.7912539,112.1428,0.05443525,0,0,0.8873341,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1389673,0.8703793,0.7098672,0,5.441023
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4834391,59.00587,49.30753,0.6739177,0.6739177,0,-1,0,0.6739177,71.73564,0,0,0,0.4834391,0.7093869,0.6739177,0,0,0,4.553689,0,0.2259478,-0.2259478,5.761842,96.03051,0.1389673,0.7413094,0.3867513,0,5.037128
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2238458,52.45309,48.15625,0.8030589,0.8030589,0,-1,0,0.8030589,27.87414,0,1.110223E-16,0,0.2238458,0.8453251,0.8030589,0,0,0.2510532,4.327741,0,0.6214794,-0.6214794,5.106745,85.11225,0.1389673,0.8833648,0.1790766,0,4.551587
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,45.26162,45.26162,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9415858,3.706262,0,1.452632,-1.452632,3.575537,59.59217,0.1389673,2.334877,0,0,3.706262
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,42.55611,42.55611,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.555621,2.25363,0,0.1916083,-0.1916083,3.373564,56.22596,0.1389673,0.2002307,0,0,2.25363
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,40.38514,40.38514,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.768519,2.062022,0,0.5150815,-0.5150815,2.830621,47.17692,0.1389673,0.5382602,0,0,2.062022
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,38.48553,38.48553,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.340832,1.54694,0,0.3721202,-0.3721202,2.438372,40.63945,0.1389673,0.3888656,0,0,1.54694
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,36.6106,36.6106,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.754299,1.17482,0,0.1243941,-0.1243941,2.307249,38.45407,0.1389673,0.1299918,0,0,1.17482
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,35.08926,35.08926,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.892514,1.050426,0,0.09715067,-0.09715067,2.204843,36.74731,0.1389673,0.1015224,0,0,1.050426
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,33.90509,33.90509,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.00046,0.9532754,0,0.1060695,-0.1060695,2.093036,34.88386,0.1389673,0.1108427,0,0,0.9532754
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,32.67981,32.67981,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.118315,0.8472059,0,0.226153,-0.226153,1.85465,30.91076,0.1389673,0.2363299,0,0,0.8472059
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,31.61899,31.61899,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.369596,0.6210529,0,0.1052659,-0.1052659,1.74369,29.06144,0.1389673,0.1100029,0,0,0.6210529
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,30.66507,30.66507,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.486558,0.5157869,0,0.06273812,-0.06273812,1.677558,27.95924,0.1389673,0.06556134,0,0,0.5157869
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,29.67004,29.67004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.556267,0.4530489,0,0,0,1.677558,27.95924,0.1389673,0,0,0,0.4530489
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,28.83948,28.83948,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.556267,0.4530489,0,0.1509925,-0.1509925,1.518398,25.30658,0.1389673,0.1577871,0,0,0.4530489
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,28.09937,28.09937,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.724036,0.3020564,0,0.1625429,-0.1625429,1.347063,22.451,0.1389673,0.1698573,0,0,0.3020564
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.437107,34.86303,27.35927,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,119.3194,0,0,0,0.437107,0,0,1.333666,1.266983,4.904639,0.1395135,1.70409,0,1.70409,2.963704,49.39497,0.1390741,0.4029669,0.3496856,1.7,0.5766206
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6939891,41.71332,29.28354,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,92.70347,0,0,0,0.6939891,0,0,0.9513882,0.9038188,3.200549,1.673195,1.597808,0,1.597808,4.479518,74.65849,0.1391912,0.823473,0.5551913,1.7,2.367184
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9744689,52.47322,33.7653,0.1898091,0.1898091,0,-1,0,0.1898091,513.3941,0,0,0,0.9744689,0.1997991,0.1898091,0,0,1.602741,3.111222,0.7746698,0,0.7746698,5.214435,86.90707,0.1391145,0.20879,0.7795751,0,4.08569
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.307806,65.97955,38.43619,0.7435495,0.7435495,0,0,0,0.7435495,175.8868,0,0,0,1.307806,0.7826837,0.7435495,0,0,0.8280715,3.808424,0.525122,0,0.525122,5.712609,95.20996,0.1390626,0.8179044,1.046245,0,5.11623
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.323134,70.89113,42.0216,0.1744858,0.1744858,0,0,0,0.1744858,758.3043,0.8365149,0,0,1.323134,0.1836693,0.1744858,0,0,0.3029495,4.281034,0.3029495,0,0.3029495,6.000012,100,0.1390326,0.1919344,1.058507,0,5.604168
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.239304,71.9645,44.71065,0.7863615,0.7863615,0,0,0,0.7863615,157.5997,0.4115547,0,0,1.239304,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1390326,0.8649977,0.9914429,0,5.792993
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.361286,78.66286,47.18589,0,0,0,0,0,0,0,1.361286,0,0,1.361286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390326,0,1.089029,0,5.914975
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.223818,76.37959,48.56742,0.2015856,0.2015856,0,-1,0,0.2015856,607.0958,1.011622,0,0,1.223818,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1390326,0.2217442,0.9790542,0,5.777507
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9695475,69.84044,48.84702,0.5512549,0.5512549,0,-1,0,0.5512549,175.8801,0.3892792,0,0,0.9695475,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1390326,0.6063804,0.775638,0,5.523236
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5548938,60.40723,49.16773,0,0,0,-1,0,0,0,0.5548938,0,0,0.5548938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390326,0,0.443915,0,5.108583
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2860498,53.54736,48.01646,0.2808473,0.2808473,0,-1,0,0.2808473,101.8524,0,0,0,0.2860498,0.2956288,0.2808473,0,0,0,4.553689,0,0.009578994,-0.009578994,5.989915,99.83171,0.1390326,0.3089321,0.2288398,0,4.839739
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,45.12182,45.12182,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.01064333,4.54411,0,0.8946419,-0.8946419,5.046879,84.11449,0.1390326,0.9349008,0,0,4.54411
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,42.41632,42.41632,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.00469,3.649468,0,1.273137,-1.273137,3.704875,61.74779,0.1390326,1.330429,0,0,3.649468
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,40.27001,40.27001,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.419287,2.376331,0,0.285869,-0.285869,3.403543,56.72559,0.1390326,0.2987331,0,0,2.376331
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,38.3704,38.3704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.736919,2.090462,0,0,0,3.403543,56.72559,0.1390326,0,0,0,2.090462
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,36.4708,36.4708,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.736919,2.090462,0,0.1462403,-0.1462403,3.249392,54.15642,0.1390326,0.1528212,0,0,2.090462
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,34.94947,34.94947,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.899409,1.944221,0,0.1791504,-0.1791504,3.06055,51.00908,0.1390326,0.1872122,0,0,1.944221
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,33.7653,33.7653,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.098464,1.765071,0,0.1571833,-0.1571833,2.894865,48.24765,0.1390326,0.1642566,0,0,1.765071
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,32.54001,32.54001,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.273113,1.607888,0,0.2636371,-0.2636371,2.616967,43.61603,0.1390326,0.2755008,0,0,1.607888
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,31.47919,31.47919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.566043,1.34425,0,0,0,2.616967,43.61603,0.1390326,0,0,0,1.34425
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,30.5335,30.5335,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.566043,1.34425,0,0.156955,-0.156955,2.451522,40.85861,0.1390326,0.164018,0,0,1.34425
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,29.5138,29.5138,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.740437,1.187295,0,0.04474971,-0.04474971,2.404351,40.07244,0.1390326,0.04676345,0,0,1.187295
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,28.68323,28.68323,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.790159,1.142546,0,0.0368863,-0.0368863,2.36547,39.42442,0.1390326,0.03854618,0,0,1.142546
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,27.9349,27.9349,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.831144,1.105659,0,0.1771898,-0.1771898,2.178695,36.31152,0.1390326,0.1851633,0,0,1.105659
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3761158,33.60223,27.1948,0.768487,0.768487,0,0,0,0.768487,48.94237,0,0,0,0.3761158,0.8089337,0.768487,0,0,4.028021,0.9284697,0,0.4328179,-0.4328179,1.722465,28.7077,0.1390326,0.8453357,0.3008926,0,1.304585
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6606246,40.89031,29.11907,0.3973653,0.3973653,0,0,0,0.3973653,166.2512,0,0,0,0.6606246,0.4182793,0.3973653,0,0,4.50893,0.4956517,0.2423453,0,0.2423453,1.952374,32.53951,0.1390087,0.4371019,0.5284997,0,1.156276
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.115089,55.41636,33.58438,0.350408,0.350408,0,-1,0,0.350408,318.226,0,0,0,1.115089,0.3688506,0.350408,0,0,4.266585,0.7137625,0.7462389,0,0.7462389,2.660319,44.33855,0.138935,0.3854488,0.8920715,0,1.828852
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8910331,55.71039,38.23061,0.4561131,0.4561131,0,0,0,0.4561131,195.3535,0,0,0,0.8910331,0.4801191,0.4561131,0,0,3.520346,1.385378,0.410914,0,0.410914,3.050146,50.83566,0.1388945,0.5017245,0.7128265,0,2.276411
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.236031,68.27931,41.81601,0.1089413,0.1089413,0,0,0,0.1089413,1134.584,0,0,0,1.236031,0.1146751,0.1089413,0,0,3.109432,1.7552,1.121356,0,1.121356,4.113958,68.56583,0.138784,0.1198355,0.9888251,0,2.991231
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.184082,70.20319,44.49684,0.7569262,0.7569262,0,0,0,0.7569262,156.4329,0,0,0,1.184082,0.7967644,0.7569262,0,0,1.988076,2.764421,0.3873173,0,0.3873173,4.4814,74.68984,0.1387459,0.8326188,0.9472654,0,3.948503
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.294927,76.43785,46.99675,0.4868433,0.4868433,0,0,0,0.4868433,265.9843,0,0,0,1.294927,0.5124666,0.4868433,0,0,1.600758,3.113006,0.7824603,0,0.7824603,5.223706,87.0616,0.1386689,0.5355276,1.035941,0,4.407933
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.149133,74.0499,48.38651,0.3928262,0.3928262,0,-1,0,0.3928262,292.5297,0,0,0,1.149133,0.4135013,0.3928262,0,0,0.8182981,3.817221,0.7356319,0,0.7356319,5.921588,98.69294,0.1385966,0.4321088,0.9193066,0,4.966354
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.018818,70.94576,48.70722,0.6950696,0.6950696,0,-1,0,0.6950696,146.5779,0.2045001,0,0,1.018818,0.7316522,0.6950696,0,0,0.08266614,4.47929,0.08266614,0,0.08266614,6.000012,100,0.1385885,0.7645766,0.8150548,0,5.498108
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7210247,64.01178,49.03616,0.3906385,0.3906385,0,-1,0,0.3906385,184.5759,0.3098262,0,0,0.7210247,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1385885,0.4297024,0.5768197,0,5.274714
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.236411,52.4135,47.87666,0.2432371,0.2432371,0,-1,0,0.2432371,97.19366,0,0,0,0.236411,0.256039,0.2432371,0,0,0,4.553689,0,0.019628,-0.019628,5.979322,99.65517,0.1385885,0.2675608,0.1891288,0,4.7901
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.98202,44.98202,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.02180889,4.534061,0,0.3724748,-0.3724748,5.586699,93.11147,0.1385885,0.3892362,0,0,4.534061
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,42.27652,42.27652,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4356698,4.161586,0,1.383234,-1.383234,4.128643,68.81057,0.1385885,1.44548,0,0,4.161586
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,40.14666,40.14666,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.972597,2.778352,0,1.065297,-1.065297,3.005721,50.09525,0.1385885,1.113235,0,0,2.778352
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,38.25528,38.25528,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.15626,1.713055,0,0.2649933,-0.2649933,2.726394,45.4398,0.1385885,0.276918,0,0,1.713055
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,36.35567,36.35567,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.450697,1.448062,0,0.1157309,-0.1157309,2.604403,43.40662,0.1385885,0.1209388,0,0,1.448062
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,34.83434,34.83434,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.579287,1.332331,0,0.1748397,-0.1748397,2.420105,40.33501,0.1385885,0.1827074,0,0,1.332331
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,33.65017,33.65017,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.773553,1.157491,0,0.253729,-0.253729,2.152652,35.87745,0.1385885,0.2651468,0,0,1.157491
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,32.42488,32.42488,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.055474,0.9037623,0,0.05226633,-0.05226633,2.097558,34.95923,0.1385885,0.05461832,0,0,0.9037623
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,31.38873,31.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.113548,0.851496,0,0,0,2.097558,34.95923,0.1385885,0,0,0,0.851496
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,30.41015,30.41015,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.113548,0.851496,0,0.269772,-0.269772,1.813193,30.21983,0.1385885,0.2819117,0,0,0.851496
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,29.39867,29.39867,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.413294,0.581724,0,0.1809692,-0.1809692,1.622435,27.04053,0.1385885,0.1891128,0,0,0.581724
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,28.55988,28.55988,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.614371,0.4007549,0,0.1288781,-0.1288781,1.486586,24.77638,0.1385885,0.1346776,0,0,0.4007549
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,27.81978,27.81978,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.757569,0.2718768,1.38,0,1.38,2.795769,46.59605,0.1387266,0.270903,0,1.7,0.2718768
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07459138,28.31072,27.07967,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.440942,0,0,0,0.07459138,0,0,0.8163144,0.7754987,3.377569,1.513877,0.8500901,0,0.8500901,3.602235,60.03713,0.1388336,0.9720541,0.05967311,1.7,1.588468
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3255409,34.53186,28.95461,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,67.38337,0,0,0,0.3255409,0,0,1.216882,1.156038,2.527479,2.278958,1.481579,0,1.481579,5.007784,83.46291,0.1389615,0.5314293,0.2604327,1.7,2.604499
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5584061,43.53717,33.41991,0,0,0,-1,0,0,0,0,0,0,0.5584061,0,0,0,0,1.0459,3.612379,0.5584061,0,0.5584061,5.537535,92.29206,0.1389067,0,0.4467249,0,4.170785
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.641217,50.14816,38.02502,0.9108562,0.9108562,0,0,0,0.9108562,70.39717,0,0,0,0.641217,0.958796,0.9108562,0,0,0.4874937,4.114944,0,0.317579,-0.317579,5.202777,86.71278,0.1389067,1.001942,0.5129735,0,4.756162
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9066676,59.94097,41.63509,0.6260074,0.6260074,0,0,0,0.6260074,144.8334,0,0,0,0.9066676,0.6589552,0.6260074,0,0,0.8403592,3.797366,0.2477124,0,0.2477124,5.437778,90.62945,0.1388824,0.6886082,0.7253341,0,4.704033
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7556221,59.52903,44.31592,0,0,0,0,0,0,0,0.1629754,0,0,0.7556221,0,0,0,0,0.5926468,4.020307,0.5926468,0,0.5926468,6.000012,100,0.1388243,0,0.6044977,0,4.775929
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.789011,63.07114,46.79117,0.4218846,0.4218846,0,0,0,0.4218846,187.0206,0.3449219,0,0,0.789011,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1388243,0.464073,0.6312088,0,5.3427
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8946436,67.20448,48.19737,0.7369617,0.7369617,0,-1,0,0.7369617,121.3962,0.1188944,0,0,0.8946436,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1388243,0.8106579,0.7157149,0,5.448332
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6372391,61.53476,48.52631,0.663702,0.663702,0,-1,0,0.663702,96.01284,0,0,0,0.6372391,0.6986336,0.663702,0,0,0,4.553689,0,0.06139456,-0.06139456,5.935297,98.92141,0.1388243,0.7300721,0.5097913,0,5.190928
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4645077,58.10866,48.84702,0.7950619,0.7950619,0,-1,0,0.7950619,58.42409,0,0,0,0.4645077,0.8369073,0.7950619,0,0,0.06821618,4.492294,0,0.3723996,-0.3723996,5.542753,92.37903,0.1388243,0.8745681,0.3716061,0,4.956802
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1810788,51.13328,47.68752,1.322376,1.322376,0,-1,0,1.322376,13.69343,0,0,0.0746142,0.1810788,1.391975,1.322376,0,0,0.4819935,4.119895,0,1.210896,-1.210896,4.266356,71.10579,0.1388243,1.454614,0.144863,0,4.300973
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,44.84222,44.84222,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.827434,2.908998,0,1.333194,-1.333194,2.861046,47.684,0.1388243,1.393188,0,0,2.908998
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,42.13672,42.13672,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.308761,1.575804,0,1.452632,-1.452632,1.329838,22.16392,0.1388243,1.90533,0,0,1.575804
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,40.01508,40.01508,0.4447999,0.1170138,0,-1,0,0.1170138,0,0,0.3277861,0.3722661,0,0.1231724,0.1170138,0,0,4.922796,0.1231724,0,0.1231724,-0.1231724,1.200002,20,0.1388243,0.4892799,0,0,0.1231724
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,38.11548,38.11548,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388243,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,36.24054,36.24054,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388243,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,34.71921,34.71921,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388243,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,33.51037,33.51037,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388243,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,32.28508,32.28508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388243,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,31.24893,31.24893,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388243,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,30.27857,30.27857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388243,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,29.25887,29.25887,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388243,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,28.40364,28.40364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388243,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,27.66353,27.66353,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1389446,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2730873,31.51752,26.92342,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,43.02034,0,0,0,0.2730873,0,0,1.065213,1.011953,3.679654,1.242,1.28504,0,1.28504,3.728281,62.1379,0.1390913,0.6982652,0.2184698,1.7,1.515087
