Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7797322,42.88375,28.81481,0.529442,0.529442,1.7,0,0.5202,0.529442,147.2743,0,0,0,0.7797322,0,0,1.170558,1.11203,2.394614,2.398536,1.891762,0,1.891762,5.522964,92.04922,0.1391782,0.5823863,0.6237857,1.7,3.178268
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.162255,56.09926,33.239,0.2840775,0.2840775,0,-1,0,0.2840775,409.133,0.3603737,0,0,1.162255,0.2990289,0.2840775,0,0,0.502852,4.101122,0.502852,0,0.502852,6.000012,100,0.139129,0.3124852,0.9298037,0,5.263377
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.245911,63.61706,37.81121,0.3613852,0.3613852,0,0,0,0.3613852,344.7599,0.8655055,0,0,1.245911,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.139129,0.3975237,0.9967288,0,5.7996
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.228285,67.55826,41.39662,0,0,0,0,0,0,0,1.228285,0,0,1.228285,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139129,0,0.9826279,0,5.781974
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.049262,66.22204,44.08567,0.8029624,0.8029624,0,0,0,0.8029624,130.6739,0.2040384,0,0,1.049262,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.139129,0.8832587,0.8394096,0,5.602951
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.18792,72.87749,46.57736,0,0,0,0,0,0,0,1.18792,0,0,1.18792,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139129,0,0.950336,0,5.741609
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.154929,73.75233,48.01646,0.567247,0.567247,0,-1,0,0.567247,203.6025,0.5578269,0,0,1.154929,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.139129,0.6239717,0.9239432,0,5.708618
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9160416,67.89549,48.33717,0.003170889,0.003170889,0,-1,0,0.003170889,28889.11,0.9127039,0,0,0.9160416,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.139129,0.003487978,0.7328333,0,5.46973
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4400635,57.44177,48.70722,0.3411951,0.3411951,0,-1,0,0.3411951,128.9771,0.08091081,0,0,0.4400635,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.139129,0.3753146,0.3520508,0,4.993752
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2096498,51.54807,47.54772,0,0,0,-1,0,0,0,0.2096498,0,0,0.2096498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139129,0,0.1677198,0,4.763339
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,44.68598,44.68598,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.139129,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,41.98048,41.98048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.139129,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,39.87529,39.87529,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.139129,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,37.97568,37.97568,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.139129,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,36.10074,36.10074,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.139129,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,34.57941,34.57941,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.139129,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,33.37057,33.37057,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.139129,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,32.16996,32.16996,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.139129,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,31.10914,31.10914,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.139129,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,30.13877,30.13877,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.139129,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,29.0944,29.0944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.139129,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,28.26384,28.26384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.139129,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,27.52373,27.52373,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.139129,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1480623,29.24077,26.78363,1.738929,1.738929,1.7,0,0.5202,1.738929,8.514567,0,0,0,0.1480623,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1070841,0,0.1070841,3.861743,64.36225,0.1391402,1.912822,0.1184498,1.7,2.576836
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4291818,36.08135,28.65856,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4291818,0,0,1.452632,1.38,2.253933,2.525149,1.809182,0,1.809182,5.578084,92.96787,0.1391824,0,0.3433454,1.7,2.954331
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4139128,40.40263,33.04986,0.009341177,0.009341177,0,-1,0,0.009341177,4431.056,0,0,0,0.4139128,0.009832818,0.009341177,0,0,0.4447517,4.153412,0.4040799,0,0.4040799,5.961427,99.35693,0.1391429,0.01027529,0.3311302,0,4.567325
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5161253,47.17712,37.60563,0.8059554,0.8059554,0,0,0,0.8059554,64.03894,0,0,0,0.5161253,0.8483741,0.8059554,0,0,0.0406717,4.517085,0,0.3322488,-0.3322488,5.611207,93.51992,0.1391429,0.8865509,0.4129002,0,5.03321
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9684008,60.84025,41.16636,0.1483212,0.1483212,0,0,0,0.1483212,652.9078,0.4024362,0,0,0.9684008,0.1561276,0.1483212,0,0,0.4098371,4.184835,0.4098371,0,0.4098371,6.000012,100,0.1391028,0.1631534,0.7747207,0,5.153236
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8944597,62.21807,43.87186,0.3441616,0.3441616,0,0,0,0.3441616,259.8953,0.5321844,0,0,0.8944597,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1391028,0.3785777,0.7155678,0,5.448149
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.238895,74.0372,46.37178,0.4449642,0.4449642,0,0,0,0.4449642,278.4259,0.770512,0,0,1.238895,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1391028,0.4894606,0.9911163,0,5.792584
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9900845,69.11139,47.7862,0,0,0,-1,0,0,0,0.9900845,0,0,0.9900845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391028,0,0.7920676,0,5.543773
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9711493,69.06688,48.15625,0.161733,0.161733,0,-1,0,0.161733,600.4644,0.800904,0,0,0.9711493,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1391028,0.1779063,0.7769195,0,5.524838
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6675205,62.21775,48.52631,0.3464542,0.3464542,0,-1,0,0.3464542,192.6721,0.3028318,0,0,0.6675205,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1391028,0.3810996,0.5340164,0,5.22121
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2350358,51.86928,47.37503,0,0,0,-1,0,0,0,0.2350358,0,0,0.2350358,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391028,0,0.1880286,0,4.788725
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,44.52151,44.52151,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1391028,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,41.81601,41.81601,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1391028,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,39.71082,39.71082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1391028,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,37.83588,37.83588,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1391028,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,35.96095,35.96095,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1391028,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,34.43962,34.43962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1391028,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,33.25545,33.25545,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1391028,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,32.03016,32.03016,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1391028,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,30.96934,30.96934,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1391028,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,29.99898,29.99898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1391028,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,28.95461,28.95461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1391028,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,28.12404,28.12404,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1391028,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,27.38394,27.38394,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1391028,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4777197,34.81786,26.61916,0,0,0,0,0,0,0,0,0,0,0.4777197,0,0,0,0,3.382442,1.509491,0.4777197,0,0.4777197,3.24435,54.0724,0.1390562,0,0.3821758,0,1.987211
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7643389,42.22834,28.49409,0.06720803,0.06720803,0,0,0,0.06720803,1137.273,0,0,0,0.7643389,0.0707453,0.06720803,0,0,2.904722,1.939439,0.6935936,0,0.6935936,3.902351,65.03905,0.1389886,0.07392883,0.6114711,0,2.703778
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.276905,58.37492,32.86895,0.1654918,0.1654918,0,-1,0,0.1654918,771.5823,0,0,0,1.276905,0.1742018,0.1654918,0,0,2.211129,2.563673,1.102703,0,1.102703,4.948467,82.47429,0.1388811,0.1820409,1.021524,0,3.840578
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.331057,65.26718,37.37537,0.9225399,0.9225399,0,0,0,0.9225399,144.2818,0,0,0,1.331057,0.9710947,0.9225399,0,0,1.108426,3.556106,0.3599622,0,0.3599622,5.289958,88.16578,0.1388461,1.014794,1.064846,0,4.887163
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.109199,63.96679,40.9361,0,0,0,0,0,0,0,0.3607356,0,0,1.109199,0,0,0,0,0.7484633,3.880072,0.7484633,0,0.7484633,6.000012,100,0.1387733,0,0.8873591,0,4.989271
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8245906,60.33562,43.64161,0.2464728,0.2464728,0,0,0,0.2464728,334.5565,0.5651457,0,0,0.8245906,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1387733,0.27112,0.6596725,0,5.37828
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.88191,64.52501,46.14152,0.4674146,0.4674146,0,0,0,0.4674146,188.6783,0.3898947,0,0,0.88191,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1387733,0.514156,0.705528,0,5.435599
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9290782,67.35735,47.59706,0.2085551,0.2085551,0,-1,0,0.2085551,445.4833,0.7095466,0,0,0.9290782,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1387733,0.2294106,0.7432626,0,5.482767
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6784056,61.84588,47.96712,1.309026,1.309026,0,-1,0,1.309026,51.82524,0,0,0.05992806,0.6784056,1.377922,1.309026,0,0,0,4.553689,0,0.6995159,-0.6995159,5.262658,87.71078,0.1387733,1.439928,0.5427245,0,5.232095
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3111925,54.38806,48.33717,0.1177408,0.1177408,0,-1,0,0.1177408,264.3031,0,0,0,0.3111925,0.1239377,0.1177408,0,0,0.7772399,3.854173,0.1872549,0,0.1872549,5.440303,90.67154,0.1387551,0.1295149,0.248954,0,4.165366
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2489302,51.96529,47.20234,0.4617248,0.4617248,0,-1,0,0.4617248,53.91311,0,5.551115E-17,0,0.2489302,0.4860262,0.4617248,0,0,0.589985,4.022702,0,0.2370959,-0.2370959,5.190382,86.5062,0.1387551,0.5078973,0.1991442,0,4.271633
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,44.3406,44.3406,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.853425,3.785606,0,0.8953183,-0.8953183,4.246634,70.77708,0.1387551,0.9356077,0,0,3.785606
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,41.63509,41.63509,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.848223,2.890288,0,0.5675756,-0.5675756,3.648356,60.80582,0.1387551,0.5931165,0,0,2.890288
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,39.57102,39.57102,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.478863,2.322712,0,0.1911135,-0.1911135,3.446905,57.4483,0.1387551,0.1997136,0,0,2.322712
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,37.67964,37.67964,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.691211,2.131599,0,0.5373171,-0.5373171,2.880523,48.00862,0.1387551,0.5614964,0,0,2.131599
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,35.82937,35.82937,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.28823,1.594282,0,0.1509364,-0.1509364,2.721422,45.35695,0.1387551,0.1577285,0,0,1.594282
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.29982,34.29982,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.455937,1.443346,0,0.1513685,-0.1513685,2.561866,42.69768,0.1387551,0.1581801,0,0,1.443346
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,33.0992,33.0992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.624124,1.291977,0,0,0,2.561866,42.69768,0.1387551,0,0,0,1.291977
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,31.87391,31.87391,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.624124,1.291977,0,0.2644391,-0.2644391,2.283123,38.05196,0.1387551,0.2763389,0,0,1.291977
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,30.80487,30.80487,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.917946,1.027538,0,0.02667284,-0.02667284,2.255007,37.58337,0.1387551,0.02787312,0,0,1.027538
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,29.80984,29.80984,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.947582,1.000865,0,0.01708657,-0.01708657,2.236996,37.28319,0.1387551,0.01785547,0,0,1.000865
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,28.77369,28.77369,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.966567,0.9837785,0,0.2509795,-0.2509795,1.97244,32.87394,0.1387551,0.2622736,0,0,0.9837785
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,27.9349,27.9349,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.245433,0.732799,0,0.025523,-0.025523,1.945537,32.42555,0.1387551,0.02667154,0,0,0.732799
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,27.1948,27.1948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.273792,0.707276,0,0,0,1.945537,32.42555,0.1387551,0,0,0,0.707276
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2431214,30.52872,26.46291,0.6881628,0.6881628,1.7,0,0.5202,0.6881628,35.32905,0,0,0,0.2431214,0,0,1.011837,0.9612453,4.273792,0.707276,1.204367,0,1.204367,3.088099,51.46822,0.138902,0.7569791,0.1944971,1.7,0.9503974
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2454873,32.4835,28.32963,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,39.23672,0,0,0,0.2454873,0,0,1.074343,1.020626,3.069425,1.791206,1.266113,0,1.266113,4.289239,71.48718,0.1390494,0.6882229,0.1963899,1.7,2.036693
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2912045,37.74335,32.65514,0,0,0,-1,0,0,0,0,0,0,0.2912045,0,0,0,0,1.803312,2.930708,0.2912045,0,0.2912045,4.5655,76.09152,0.1390211,0,0.2329636,0,3.221912
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3628049,43.72635,37.14511,0.559836,0.559836,0,0,0,0.559836,64.80556,0,0,0,0.3628049,0.5893011,0.559836,0,0,1.512108,3.192792,0,0.2264962,-0.2264962,4.326753,72.1124,0.1390211,0.6158197,0.290244,0,3.555597
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8532875,57.6683,40.70585,0.7861103,0.7861103,0,0,0,0.7861103,108.5455,0,0,0,0.8532875,0.8274845,0.7861103,0,0,1.76377,2.966295,0.02580296,0,0.02580296,4.351231,72.52038,0.1390186,0.8647213,0.6826299,0,3.819583
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.882028,61.40007,43.41135,0.1431888,0.1431888,0,0,0,0.1431888,615.9894,0,0,0,0.882028,0.1507251,0.1431888,0,0,1.737967,2.989518,0.731303,0,0.731303,5.045006,84.08327,0.1389476,0.1575077,0.7056224,0,3.871546
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6843332,59.75125,45.95238,1.238119,1.238119,0,0,0,1.238119,55.27199,0,2.220446E-16,0,0.6843332,1.303284,1.238119,0,0,1.006665,3.647691,0,0.6189504,-0.6189504,4.392575,73.20944,0.1389476,1.361931,0.5474666,0,4.332024
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.16381,73.25439,47.41615,0.7661894,0.7661894,0,-1,0,0.7661894,151.8959,0,0,0,1.16381,0.8065152,0.7661894,0,0,1.694387,3.028741,0.3572952,0,0.3572952,4.731535,78.85876,0.1389129,0.8428083,0.9310483,0,4.192551
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5227682,58.21718,47.7862,0.551089,0.551089,0,-1,0,0.551089,94.86094,0,0,0,0.5227682,0.5800937,0.551089,0,0,1.337092,3.350306,0,0.05732547,-0.05732547,4.671109,77.85166,0.1389129,0.6061979,0.4182146,0,3.873075
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4635383,57.35107,48.15625,0.37905,0.37905,0,-1,0,0.37905,122.2895,0,0,0,0.4635383,0.399,0.37905,0,0,1.400787,3.292981,0.0645383,0,0.0645383,4.732336,78.8721,0.1389066,0.4169551,0.3708307,0,3.756519
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1865557,50.58327,47.04609,0.4291644,0.4291644,0,-1,0,0.4291644,43.46953,0,0,0,0.1865557,0.4517519,0.4291644,0,0,1.336249,3.351065,0,0.2651962,-0.2651962,4.452794,74.21308,0.1389066,0.4720808,0.1492446,0,3.537621
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,44.20079,44.20079,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,1.630911,3.085869,0,1.148699,-1.148699,3.241959,54.03254,0.1389066,1.20039,0,0,3.085869
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,41.47063,41.47063,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.907243,1.93717,0,0.2986163,-0.2986163,2.92719,48.7864,0.1389066,0.3120541,0,0,1.93717
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,39.41478,39.41478,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,3.239039,1.638554,0,1.096611,-1.096611,1.77126,29.52094,0.1389066,1.145959,0,0,1.638554
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,37.53984,37.53984,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,4.457496,0.5419425,0,0.049427,-0.049427,1.719159,28.6526,0.1389066,0.05165122,0,0,0.5419425
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,35.6649,35.6649,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,4.512415,0.4925155,0,0.06651677,-0.06651677,1.649045,27.48402,0.1389066,0.06951003,0,0,0.4925155
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,34.13535,34.13535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.586322,0.4259987,0,0,0,1.649045,27.48402,0.1389066,0,0,0,0.4259987
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,32.9594,32.9594,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,4.586322,0.4259987,0,0.01320363,-0.01320363,1.635127,27.25206,0.1389066,0.01379779,0,0,0.4259987
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,31.73412,31.73412,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,4.600993,0.4127951,0,0.1769252,-0.1769252,1.448631,24.1438,0.1389066,0.1848868,0,0,0.4127951
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,30.64863,30.64863,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.797576,0.2358699,0,0.067252,-0.067252,1.377741,22.96231,0.1389066,0.07027835,0,0,0.2358699
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,29.67004,29.67004,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.872301,0.1686179,0,0.1074483,-0.1074483,1.264481,21.07464,0.1389066,0.1122834,0,0,0.1686179
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.63389,28.63389,0.1460242,0.05811121,0,-1,0,0.05811121,0,0,0.08791296,0.1025154,0,0.06116969,0.05811121,0,0,4.991688,0.06116969,0,0.06116969,-0.06116969,1.200002,20,0.1389066,0.1606266,0,0,0.06116969
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,27.77866,27.77866,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390124,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,27.03855,27.03855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.139096,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4073058,33.22123,26.29844,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,71.99305,0,0,0,0.4073058,0,0,1.134243,1.077531,2.299654,2.484,1.484837,0,1.484837,5.227008,87.11662,0.1392215,0.6223328,0.3258446,1.7,2.891306
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7570998,41.70842,28.14871,1.853159,1.853159,1.7,0,0.5202,1.853159,40.85456,0,0,0,0.7570998,0.1612198,0.1531588,0,0,0.8148178,3.820353,0.59588,0,0.59588,5.792309,96.5383,0.1392833,2.038475,0.6056799,1.7,4.577453
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.212911,56.37531,32.47422,0.7658724,0.7658724,0,-1,0,0.7658724,158.3698,0.1877915,0,0,1.212911,0.8061814,0.7658724,0,0,0.2189378,4.356645,0.2189378,0,0.2189378,6.000012,100,0.139262,0.8424596,0.9703286,0,5.569556
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.33158,64.73817,36.93953,0.1108916,0.1108916,0,0,0,0.1108916,1200.794,1.214851,0,0,1.33158,0.116728,0.1108916,0,0,0,4.553689,0,0,0,6.000012,100,0.139262,0.1219808,1.065264,0,5.885269
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.354702,69.80009,40.47559,0.3026158,0.3026158,0,0,0,0.3026158,447.6639,1.036159,0,0,1.354702,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.139262,0.3328773,1.083761,0,5.908391
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.270714,70.91087,43.1811,0.3448883,0.3448883,0,0,0,0.3448883,368.442,0.9076732,0,0,1.270714,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.139262,0.3793772,1.016571,0,5.824402
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.319592,75.54874,45.7468,0.3677159,0.3677159,0,0,0,0.3677159,358.8619,0.9325229,0,0,1.319592,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.139262,0.4044875,1.055674,0,5.873281
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.026519,69.35058,47.20234,0,0,0,-1,0,0,0,1.026519,0,0,1.026519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139262,0,0.8212154,0,5.580208
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9361901,67.53379,47.59706,0.3944811,0.3944811,0,-1,0,0.3944811,237.3219,0.5209469,0,0,0.9361901,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.139262,0.4339292,0.7489521,0,5.489879
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6283197,60.7756,48.01646,0,0,0,-1,0,0,0,0.6283197,0,0,0.6283197,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139262,0,0.5026557,0,5.182009
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1997645,50.64614,46.85696,0.1841759,0.1841759,0,-1,0,0.1841759,108.464,0.005895128,0,0,0.1997645,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.139262,0.2025935,0.1598116,0,4.753453
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,44.01166,44.01166,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.139262,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,41.30616,41.30616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.139262,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,39.25031,39.25031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.139262,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,37.3507,37.3507,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.139262,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,35.50043,35.50043,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.139262,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,33.9791,33.9791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.139262,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,32.79494,32.79494,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.139262,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,31.56965,31.56965,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.139262,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,30.48416,30.48416,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.139262,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,29.5138,29.5138,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.139262,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,28.44476,28.44476,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.139262,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,27.58952,27.58952,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.139262,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,26.84941,26.84941,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.139262,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2524868,30.32664,26.10931,0.940554,0.940554,0,0,0,0.940554,26.84448,1.110223E-16,0,0,0.2524868,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.73757,-0.73757,2.808676,46.81117,0.139262,1.034609,0.2019895,0,2.516179
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3528366,33.98438,27.95957,0.7000275,0.7000275,0,0,0,0.7000275,50.40326,0,0,0,0.3528366,0.736871,0.7000275,0,0,3.363964,1.526122,0,0.3840344,-0.3840344,2.403868,40.06439,0.139262,0.7700302,0.2822693,0,1.878958
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5822223,42.75723,32.26041,0.5295702,0.5295702,0,-1,0,0.5295702,109.9424,0,0,0,0.5822223,0.5574424,0.5295702,0,0,3.790668,1.142087,0.02477994,0,0.02477994,2.427377,40.45619,0.1392596,0.5825273,0.4657778,0,1.72431
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.110084,58.96428,36.70105,0.9025474,0.9025474,0,0,0,0.9025474,122.9946,0,0,0,1.110084,0.9500498,0.9025474,0,0,3.765889,1.164389,0.1600345,0,0.1600345,2.579198,42.98655,0.1392441,0.9928021,0.8880674,0,2.274473
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.219824,65.92596,40.24534,0.2396801,0.2396801,0,0,0,0.2396801,508.9384,0,0,0,1.219824,0.2522948,0.2396801,0,0,3.605854,1.30842,0.9675292,0,0.9675292,3.497077,58.2845,0.1391504,0.2636481,0.9758592,0,2.528244
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.14132,67.22733,42.97551,0.05399345,0.05399345,0,0,0,0.05399345,2113.812,0,0,0,1.14132,0.05683521,0.05399345,0,0,2.638325,2.179197,1.084485,0,1.084485,4.52591,75.43169,0.1390456,0.0593928,0.9130563,0,3.320517
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.287695,74.33563,45.51654,0.6537673,0.6537673,0,0,0,0.6537673,196.9654,0,0,0,1.287695,0.6881762,0.6537673,0,0,1.55384,3.155233,0.5995193,0,0.5995193,5.094664,84.9109,0.1389877,0.719144,1.030156,0,4.442929
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.111748,71.33244,46.99675,0.05860678,0.05860678,0,-1,0,0.05860678,1896.962,0.09573645,0,0,1.111748,0.06169135,0.05860678,0,0,0.9543204,3.694801,0.9543204,0,0.9543204,6.000012,100,0.1388956,0.06446746,0.8893986,0,4.806549
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6557059,60.72695,47.41615,0.2374514,0.2374514,0,-1,0,0.2374514,276.1432,0.4057571,0,0,0.6557059,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1388956,0.2611966,0.5245647,0,5.209395
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4959562,57.68771,47.82732,0,0,0,-1,0,0,0,0.4959562,0,0,0.4959562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388956,0,0.3967649,0,5.049645
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2197761,50.86732,46.69249,0.5193548,0.5193548,0,-1,0,0.5193548,42.31715,0,0,0,0.2197761,0.5466892,0.5193548,0,0,0,4.553689,0,0.3269131,-0.3269131,5.655416,94.25674,0.1388956,0.5712903,0.1758209,0,4.773465
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,43.84719,43.84719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3632368,4.226776,0,0,0,5.655416,94.25674,0.1388956,0,0,0,4.226776
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,41.14169,41.14169,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3632368,4.226776,0,1.204528,-1.204528,4.385732,73.09538,0.1388956,1.258731,0,0,4.226776
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,39.06117,39.06117,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.701601,3.022248,0,1.013059,-1.013059,3.317874,55.29778,0.1388956,1.058647,0,0,3.022248
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,37.18623,37.18623,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.827222,2.009189,0,0.8605399,-0.8605399,2.410785,40.17967,0.1388956,0.8992642,0,0,2.009189
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,35.33597,35.33597,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.783377,1.148649,0,0.1289112,-0.1289112,2.274901,37.91494,0.1388956,0.1347122,0,0,1.148649
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,33.81464,33.81464,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.926612,1.019738,0,0.04880646,-0.04880646,2.223454,37.0575,0.1388956,0.05100276,0,0,1.019738
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,32.61402,32.61402,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.980841,0.9709316,0,0.2008885,-0.2008885,2.011699,33.52825,0.1388956,0.2099285,0,0,0.9709316
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,31.38873,31.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.204051,0.7700431,0,0,0,2.011699,33.52825,0.1388956,0,0,0,0.7700431
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,30.31969,30.31969,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.204051,0.7700431,0,0.1263059,-0.1263059,1.878561,31.30929,0.1388956,0.1319897,0,0,0.7700431
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,29.34933,29.34933,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.344391,0.6437373,0,0.2827756,-0.2827756,1.580489,26.34144,0.1388956,0.2955005,0,0,0.6437373
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,28.28851,28.28851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.658586,0.3609616,0,0,0,1.580489,26.34144,0.1388956,0,0,0,0.3609616
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.43328,27.43328,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.658586,0.3609616,0,0.06507156,-0.06507156,1.511898,25.19825,0.1388956,0.06799978,0,0,0.3609616
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,26.69317,26.69317,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.730887,0.2958901,0,0.1811924,-0.1811924,1.320904,22.01503,0.1388956,0.189346,0,0,0.2958901
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07695763,27.21497,25.95306,0,0,0,0,0,0,0,0,0,0,0.07695763,0,0,0,0,4.932212,0.1146977,0.07695763,0,0.07695763,1.393913,23.23183,0.1388882,0,0.0615661,0,0.1916553
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3950077,34.54665,27.77866,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,87.29057,0,0,0,0.3950077,0,0,1.24748,1.185106,4.855255,0.1839596,1.580113,0,1.580113,2.89294,48.21557,0.1390042,0.4977725,0.3160062,1.7,0.5789673
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6312029,43.48742,32.05483,0.8282813,0.8282813,0,-1,0,0.8282813,76.20633,0,0,0,0.6312029,0.8718751,0.8282813,0,0,3.275141,1.606061,0,0.2406723,-0.2406723,2.639249,43.9874,0.1390042,0.9111095,0.5049623,0,2.237264
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.554575,46.72544,36.4708,0,0,0,0,0,0,0,0,0,0,0.554575,0,0,0,0,3.542555,1.365389,0.554575,0,0.554575,3.165365,52.75598,0.1389508,0,0.44366,0,1.919964
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7351925,54.30211,40.01508,0.1230121,0.1230121,0,0,0,0.1230121,597.6588,0,0,0,0.7351925,0.1294864,0.1230121,0,0,2.98798,1.864507,0.6057061,0,0.6057061,3.739988,62.33302,0.1388925,0.1353133,0.588154,0,2.599699
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6277387,54.9924,42.73703,0,0,0,0,0,0,0,0,0,0,0.6277387,0,0,0,0,2.382274,2.409642,0.6277387,0,0.6277387,4.335514,72.25842,0.1388321,0,0.5021909,0,3.037381
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6170964,57.56999,45.31096,0,0,0,0,0,0,0,0,0,0,0.6170964,0,0,0,0,1.754535,2.974607,0.6170964,0,0.6170964,4.920943,82.01555,0.1387728,0,0.4936771,0,3.591703
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3399633,53.35616,46.79117,1.063329,1.063329,0,-1,0,1.063329,31.97162,0,0,0,0.3399633,1.119293,1.063329,0,0,1.137439,3.529994,0,0.7793299,-0.7793299,4.099457,68.32414,0.1387728,1.169661,0.2719707,0,3.869957
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5886731,59.01232,47.20234,0.4011118,0.4011118,0,-1,0,0.4011118,146.7604,0,0,0,0.5886731,0.4222229,0.4011118,0,0,2.003361,2.750664,0.1664502,0,0.1664502,4.257365,70.95595,0.1387568,0.4412229,0.4709384,0,3.339337
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4009929,55.50183,47.6464,0.4183667,0.4183667,0,-1,0,0.4183667,95.84724,0,0,0,0.4009929,0.440386,0.4183667,0,0,1.836911,2.900469,0,0.03939308,-0.03939308,4.215841,70.26388,0.1387568,0.4602034,0.3207943,0,3.301462
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1172197,48.70705,46.51157,0.7349395,0.7349395,0,-1,0,0.7349395,15.94957,0,1.110223E-16,0,0.1172197,0.7736205,0.7349395,0,0,1.880681,2.861076,0,0.6564008,-0.6564008,3.523934,58.73212,0.1387568,0.8084335,0.09377578,0,2.978296
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,43.66628,43.66628,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.610015,2.204675,0,0.2041753,-0.2041753,3.308714,55.14513,0.1387568,0.2133632,0,0,2.204675
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,40.96077,40.96077,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.836877,2.0005,0,0.1802009,-0.1802009,3.118766,51.97933,0.1387568,0.18831,0,0,2.0005
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.90492,38.90492,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.0371,1.820299,0,0.3499911,-0.3499911,2.749843,45.83062,0.1387568,0.3657407,0,0,1.820299
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,37.02999,37.02999,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.425979,1.470308,0,1.024276,-1.024276,1.670161,27.83597,0.1387568,1.070368,0,0,1.470308
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,35.15505,35.15505,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.564063,0.446032,0,0.1582381,-0.1582381,1.503364,25.05601,0.1387568,0.1653588,0,0,0.446032
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,33.6255,33.6255,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.739883,0.2877939,0,0.03231568,-0.03231568,1.4693,24.48829,0.1387568,0.03376988,0,0,0.2877939
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,32.44955,32.44955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.77579,0.2554782,0,0,0,1.4693,24.48829,0.1387568,0,0,0,0.2554782
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,31.22426,31.22426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.77579,0.2554782,0,0,0,1.4693,24.48829,0.1387568,0,0,0,0.2554782
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,30.13877,30.13877,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.77579,0.2554782,0,0.0002493623,-0.0002493623,1.469037,24.48391,0.1387568,0.0002605836,0,0,0.2554782
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,29.16841,29.16841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.776067,0.2552289,0,0,0,1.469037,24.48391,0.1387568,0,0,0,0.2552289
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,28.09937,28.09937,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.776067,0.2552289,0,0.2313711,-0.2313711,1.225151,20.41914,0.1387568,0.2417828,0,0,0.2552289
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,27.24414,27.24414,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.033146,0.02385775,1.38,0,1.38,2.534334,42.23881,0.1388556,0.08205685,0,1.7,0.02385775
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,26.5287,26.5287,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.653146,1.265858,1.38,0,1.38,3.843517,64.05848,0.1389533,0.07762659,0,1.7,1.265858
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04412377,26.48433,25.76393,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.289968,0,0,0,0.04412377,0,0,1.167745,1.109358,2.273146,2.507858,1.153482,0,1.153482,4.937805,82.29659,0.1390959,0.5854805,0.03529901,1.7,2.551981
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2547427,31.88447,27.58952,0.8735815,0.8735815,0,0,0,0.8735815,29.16073,0,0,0,0.2547427,0.9195595,0.8735815,0,0,1.119664,3.545991,0,0.6648167,-0.6648167,4.237027,70.61697,0.1390959,0.9609396,0.2037942,0,3.800734
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1555864,34.51451,31.84924,0.6514379,0.6514379,0,-1,0,0.6514379,23.88353,0,1.110223E-16,0,0.1555864,0.6857241,0.6514379,0,0,1.858349,2.881175,0,0.5301378,-0.5301378,3.678213,61.30342,0.1390959,0.7165817,0.1244691,0,3.036761
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6965255,49.367,36.26521,0.5018157,0.5018157,0,0,0,0.5018157,138.8011,0,0,0,0.6965255,0.528227,0.5018157,0,0,2.447391,2.351037,0.1682984,0,0.1682984,3.837875,63.96445,0.1390798,0.5519972,0.5572203,0,3.047562
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9875832,59.69005,39.78483,0,0,0,0,0,0,0,0,0,0,0.9875832,0,0,0,0,2.279093,2.502505,0.9875832,0,0.9875832,4.774778,79.57948,0.1389851,0,0.7900666,0,3.490088
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5566598,53.24869,42.50677,0.6352038,0.6352038,0,0,0,0.6352038,87.63483,0,0,0,0.5566598,0.6686356,0.6352038,0,0,1.29151,3.39133,0,0.1119758,-0.1119758,4.656745,77.61227,0.1389851,0.6987242,0.4453278,0,3.94799
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4530685,53.85921,45.0807,0.6812938,0.6812938,0,0,0,0.6812938,66.50119,0,0,0,0.4530685,0.7171513,0.6812938,0,0,1.415927,3.279354,0,0.2640829,-0.2640829,4.378377,72.97282,0.1389851,0.7494232,0.3624548,0,3.732423
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2197708,50.74884,46.57736,0.4530513,0.4530513,0,-1,0,0.4530513,48.50904,0,5.551115E-17,0,0.2197708,0.4768961,0.4530513,0,0,1.709353,3.015271,0,0.2571253,-0.2571253,4.107344,68.4556,0.1389851,0.4983565,0.1758167,0,3.235042
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3586754,53.95057,46.99675,0.7830784,0.7830784,0,-1,0,0.7830784,45.80325,0,1.110223E-16,0,0.3586754,0.8242931,0.7830784,0,0,1.995047,2.758146,0,0.4656177,-0.4656177,3.61654,60.27554,0.1389851,0.8613863,0.2869403,0,3.116822
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4890914,57.14544,47.45726,0,0,0,-1,0,0,0,0,0,0,0.4890914,0,0,0,0,2.5124,2.292529,0.4890914,0,0.4890914,4.080533,68.00874,0.1389382,0,0.3912731,0,2.78162
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2666647,51.40593,46.32244,0.2387668,0.2387668,0,-1,0,0.2387668,111.6842,0,0,0,0.2666647,0.2513334,0.2387668,0,0,2.023309,2.732711,0.0153312,0,0.0153312,4.095077,68.25114,0.1389367,0.2626435,0.2133317,0,2.999375
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,43.48536,43.48536,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.007978,2.746509,0,0.5234113,-0.5234113,3.543353,59.05576,0.1389367,0.5469648,0,0,2.746509
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,40.77164,40.77164,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.589546,2.223098,0,0.6835024,-0.6835024,2.822878,47.04787,0.1389367,0.71426,0,0,2.223098
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,38.71579,38.71579,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.348993,1.539595,0,0.8458238,-0.8458238,1.931302,32.1883,0.1389367,0.8838859,0,0,1.539595
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,36.84085,36.84085,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,4.288797,0.6937714,0,0.5485891,-0.5485891,1.353038,22.55059,0.1389367,0.5732756,0,0,0.6937714
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,34.99059,34.99059,0.1975534,0.1379232,0,-1,0,0.1379232,0,0,0.05963024,0.07938559,0,0.1451823,0.1379232,0,0,4.898341,0.1451823,0,0.1451823,-0.1451823,1.200002,20,0.1389367,0.2173088,0,0,0.1451823
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,33.46925,33.46925,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389367,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,32.28508,32.28508,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389367,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,31.03513,31.03513,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389367,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,29.97431,29.97431,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389367,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.97928,28.97928,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389367,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,27.9349,27.9349,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389367,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,27.10434,27.10434,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390218,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,26.36423,26.36423,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1391436,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3092715,30.77928,25.59946,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,55.19799,-2.220446E-16,0,0,0.3092715,0,0,1.139705,1.08272,2.299654,2.484,1.391991,0,1.391991,5.138927,85.64862,0.1392764,0.6163242,0.2474172,1.7,2.793272
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7131739,40.07634,27.43328,0.9226214,0.9226214,0,0,0,0.9226214,77.29865,0,0,0,0.7131739,0.9711804,0.9226214,0,0,0.9076629,3.736792,0,0.2580065,-0.2580065,4.866964,81.11591,0.1392764,1.014884,0.5705391,0,4.449966
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8920701,48.29935,31.63544,1.424378,1.38,0,-1,0,1.38,64.64276,2.220446E-16,0.04437784,0.1868156,0.8920701,1.452632,1.38,0,0,1.194337,3.478786,0,0.5605614,-0.5605614,4.276081,71.26788,0.1392764,1.566816,0.7136561,0,4.370856
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.341768,63.87698,36.03496,0.2741463,0.2741463,0,0,0,0.2741463,489.435,0,0,0,1.341768,0.288575,0.2741463,0,0,1.817183,2.918224,1.053193,0,1.053193,5.275228,87.92028,0.1391756,0.3015609,1.073414,0,4.259992
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.417987,70.36762,39.54635,0.1473701,0.1473701,0,0,0,0.1473701,962.194,0.4988699,0,0,1.417987,0.1551265,0.1473701,0,0,0.7639901,3.866098,0.7639901,0,0.7639901,6.000012,100,0.1391026,0.1621071,1.134389,0,5.284084
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.396821,73.29794,42.27652,0,0,0,0,0,0,0,1.396821,0,0,1.396821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391026,0,1.117457,0,5.95051
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.353381,75.39724,44.86689,0.5103534,0.5103534,0,0,0,0.5103534,265.1851,0.8161672,0,0,1.353381,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1391026,0.5613887,1.082705,0,5.90707
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.286548,75.39367,46.37178,0.452182,0.452182,0,-1,0,0.452182,284.5198,0.8105665,0,0,1.286548,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1391026,0.4974002,1.029238,0,5.840237
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9261363,66.37604,46.81584,0.546883,0.546883,0,-1,0,0.546883,169.3482,0.35047,0,0,0.9261363,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1391026,0.6015713,0.740909,0,5.479825
