Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6241736,59.84566,47.25168,0.2880857,0.2880857,0,-1,0,0.2880857,216.6625,0.3209255,0,0,0.6241736,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1391026,0.3168942,0.4993388,0,5.177863
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2759733,51.42789,46.16619,1.210272,1.210272,0,-1,0,1.210272,22.80259,0,2.220446E-16,0,0.2759733,1.27397,1.210272,0,0,0,4.553689,0,0.9979969,-0.9979969,4.948031,82.46702,0.1391026,1.331299,0.2207787,0,4.829662
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,43.32089,43.32089,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.108886,3.555692,0,1.030259,-1.030259,3.862042,64.36724,0.1391026,1.076621,0,0,3.555692
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,40.61539,40.61539,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.253618,2.525433,0,0.3996909,-0.3996909,3.440731,57.3454,0.1391026,0.417677,0,0,2.525433
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,38.55132,38.55132,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.697719,2.125742,0,0.9642435,-0.9642435,2.424329,40.4054,0.1391026,1.007635,0,0,2.125742
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,36.70105,36.70105,1.265709,1.103423,0,-1,0,1.103423,0,0,0.1622853,0.2888561,0,1.161498,1.103423,0,0,3.769101,1.161498,0,1.161498,-1.161498,1.200002,20,0.1391026,1.39228,0,0,1.161498
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,34.85079,34.85079,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391026,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,33.30479,33.30479,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391026,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,32.10417,32.10417,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391026,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,30.87888,30.87888,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391026,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,29.80984,29.80984,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391026,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,28.81481,28.81481,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391026,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,27.77866,27.77866,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391026,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,26.96454,26.96454,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1392346,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,26.22444,26.22444,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1393518,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4660119,33.39689,25.46788,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,55.44764,0,0,0,0.4660119,0,0,0.8595461,0.8165687,2.299654,2.484,1.282581,0,1.282581,5.035131,83.91869,0.1394943,0.9244993,0.3728095,1.7,2.950012
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8150891,41.91034,27.29348,0.4180189,0.4180189,0,0,0,0.4180189,194.9886,0,0,0,0.8150891,0.4400199,0.4180189,0,0,1.017074,3.638323,0.3750692,0,0.3750692,5.390953,89.84904,0.1394584,0.4598208,0.6520713,0,4.453412
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.020231,50.85816,31.47919,1.618782,1.38,0,-1,0,1.38,73.92982,2.220446E-16,0.2387823,0.4006605,1.020231,1.452632,1.38,0,0,0.6420045,3.975885,0,0.4324001,-0.4324001,4.935163,82.25256,0.1394584,1.780661,0.8161852,0,4.996116
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.219522,60.55651,35.82937,1.029081,1.029081,0,0,0,1.029081,118.506,0,0,0,1.219522,1.083243,1.029081,0,0,1.122449,3.543485,0.1362797,0,0.1362797,5.06445,84.40733,0.1394454,1.131989,0.9756179,0,4.763007
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.413146,69.93587,39.31609,0.8890455,0.8890455,0,0,0,0.8890455,158.9509,0,0,0,1.413146,0.9358374,0.8890455,0,0,0.9861693,3.666137,0.4773085,0,0.4773085,5.517264,91.95422,0.1393999,0.97795,1.130517,0,5.079282
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.198421,67.60506,42.07093,0.4893021,0.4893021,0,0,0,0.4893021,244.9245,0.1745051,0,0,1.198421,0.5150548,0.4893021,0,0,0.5088608,4.095714,0.5088608,0,0.5088608,6.000012,100,0.1393514,0.5382323,0.9587366,0,5.294135
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.369445,75.60133,44.66131,0,0,0,0,0,0,0,1.369445,0,0,1.369445,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393514,0,1.095556,0,5.923134
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.183282,72.24101,46.16619,0.4738026,0.4738026,0,-1,0,0.4738026,249.7416,0.6845425,0,0,1.183282,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1393514,0.5211829,0.9466257,0,5.736971
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9235855,66.09392,46.6267,1.14717,1.14717,0,-1,0,1.14717,80.50992,0,0,0,0.9235855,1.207547,1.14717,0,0,0,4.553689,0,0.2839617,-0.2839617,5.70069,95.01131,0.1393514,1.261887,0.7388684,0,5.477274
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3768173,54.41547,47.08721,0,0,0,-1,0,0,0,0.06130421,0,0,0.3768173,0,0,0,0,0.315513,4.269727,0.315513,0,0.315513,6.000012,100,0.1393213,0,0.3014538,0,4.646544
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1744402,49.28114,46.00172,0.4681834,0.4681834,0,-1,0,0.4681834,37.25895,5.551115E-17,0,0,0.1744402,0.4928247,0.4681834,0,0,0,4.553689,0,0.3183844,-0.3183844,5.664405,94.40657,0.1393213,0.5150018,0.1395522,0,4.728129
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,43.15643,43.15643,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3537605,4.235304,0,0.01608382,-0.01608382,5.647451,94.124,0.1393213,0.0168076,0,0,4.235304
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,40.47559,40.47559,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3716314,4.219221,0,0.5688502,-0.5688502,5.047831,84.13034,0.1393213,0.5944485,0,0,4.219221
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,38.41974,38.41974,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.003687,3.65037,0,1.408865,-1.408865,3.562757,59.37916,0.1393213,1.472264,0,0,3.65037
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,36.56948,36.56948,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.569093,2.241506,0,0.2118948,-0.2118948,3.3394,55.65656,0.1393213,0.22143,0,0,2.241506
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,34.71921,34.71921,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.804531,2.029611,0,0.0458731,-0.0458731,3.291046,54.85065,0.1393213,0.04793739,0,0,2.029611
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,33.16499,33.16499,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.855501,1.983738,0,0.1565653,-0.1565653,3.126011,52.10008,0.1393213,0.1636107,0,0,1.983738
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.96437,31.96437,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.029463,1.827173,0,0.07509635,-0.07509635,3.046853,50.78078,0.1393213,0.07847569,0,0,1.827173
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,30.73908,30.73908,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.112903,1.752076,0,0.07989655,-0.07989655,2.962634,49.37714,0.1393213,0.08349188,0,0,1.752076
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,29.65359,29.65359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.201677,1.67218,0,0,0,2.962634,49.37714,0.1393213,0,0,0,1.67218
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,28.65856,28.65856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.201677,1.67218,0,0,0,2.962634,49.37714,0.1393213,0,0,0,1.67218
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,27.61419,27.61419,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.201677,1.67218,0,0.07370991,-0.07370991,2.884937,48.0822,0.1393213,0.07702686,0,0,1.67218
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,26.83297,26.83297,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.283577,1.59847,0,0.02222851,-0.02222851,2.861506,47.69168,0.1393213,0.02322879,0,0,1.59847
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,26.08464,26.08464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.308275,1.576241,0,0,0,2.861506,47.69168,0.1393213,0,0,0,1.576241
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4458533,32.86507,25.30341,0,0,0,0,0,0,0,0,0,0,0.4458533,0,0,0,0,3.308275,1.576241,0.4458533,0,0.4458533,3.28448,54.74123,0.1392788,0,0.3566826,0,2.022094
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8292487,42.00903,27.12901,0.2629285,0.2629285,0,0,0,0.2629285,315.3894,0,0,0,0.8292487,0.2767669,0.2629285,0,0,2.862422,1.977509,0.5524818,0,0.5524818,3.80861,63.47671,0.1392263,0.2892214,0.6633989,0,2.806758
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.156881,53.67843,31.29005,0.8015817,0.8015817,0,-1,0,0.8015817,144.3248,0,0,0,1.156881,0.8437701,0.8015817,0,0,2.30994,2.474743,0.3131113,0,0.3131113,4.105654,68.42743,0.1391965,0.8817398,0.9255052,0,3.631624
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.241664,60.81131,35.59089,0.3059453,0.3059453,0,0,0,0.3059453,405.8451,0,0,0,1.241664,0.3220477,0.3059453,0,0,1.996829,2.756543,0.9196163,0,0.9196163,4.978078,82.96781,0.1391091,0.3365398,0.9933312,0,3.998207
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.313376,66.90472,39.06117,0,0,0,0,0,0,0,0.2361632,0,0,1.313376,0,0,0,0,1.077213,3.584198,1.077213,0,1.077213,6.000012,100,0.1390068,0,1.050701,0,4.897573
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.435782,73.86069,41.84068,0.0576097,0.0576097,0,0,0,0.0576097,2492.257,1.37514,0,0,1.435782,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1390068,0.06337067,1.148625,0,5.98947
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.268719,72.42683,44.43105,0.5176718,0.5176718,0,0,0,0.5176718,245.0817,0.7238011,0,0,1.268719,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1390068,0.569439,1.014975,0,5.822408
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9498295,65.95268,45.95238,0,0,0,-1,0,0,0,0.9498295,0,0,0.9498295,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390068,0,0.7598636,0,5.503519
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9415894,66.29642,46.42112,0.6352937,0.6352937,0,-1,0,0.6352937,148.2132,0.2728592,0,0,0.9415894,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1390068,0.6988231,0.7532715,0,5.495278
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.686292,60.84983,46.9063,0.8228456,0.8228456,0,-1,0,0.8228456,83.40471,0,1.110223E-16,0,0.686292,0.8661533,0.8228456,0,0,0,4.553689,0,0.1798613,-0.1798613,5.810421,96.84016,0.1390068,0.9051301,0.5490336,0,5.239981
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2824342,51.19754,45.8208,0.3023754,0.3023754,0,-1,0,0.3023754,93.40514,0,0,0,0.2824342,0.3182899,0.3023754,0,0,0.1998459,4.373827,0,0.03585572,-0.03585572,5.772626,96.21024,0.1390068,0.332613,0.2259474,0,4.656262
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,42.99196,42.99196,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2396855,4.337972,0,0.7169887,-0.7169887,5.016854,83.61407,0.1390068,0.7492532,0,0,4.337972
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,40.31113,40.31113,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.03634,3.620983,0,0.7515134,-0.7515134,4.224689,70.41135,0.1390068,0.7853315,0,0,3.620983
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,38.27995,38.27995,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.871355,2.86947,0,0.09891198,-0.09891198,4.120427,68.67365,0.1390068,0.103363,0,0,2.86947
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,36.42968,36.42968,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.981257,2.770558,0,0.3280978,-0.3280978,3.774581,62.90956,0.1390068,0.3428622,0,0,2.770558
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,34.57941,34.57941,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.34581,2.44246,0,0.1124971,-0.1124971,3.655999,60.93319,0.1390068,0.1175594,0,0,2.44246
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,33.00052,33.00052,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.470807,2.329963,0,0.1566557,-0.1566557,3.490869,58.18104,0.1390068,0.1637052,0,0,2.329963
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,31.7999,31.7999,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.644869,2.173307,0,0.1084691,-0.1084691,3.376533,56.27544,0.1390068,0.1133502,0,0,2.173307
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,30.57462,30.57462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.76539,2.064838,0,0,0,3.376533,56.27544,0.1390068,0,0,0,2.064838
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,29.48913,29.48913,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.76539,2.064838,0,0.1148625,-0.1148625,3.255457,54.25751,0.1390068,0.1200313,0,0,2.064838
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,28.49409,28.49409,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.893015,1.949976,0,0.1391211,-0.1391211,3.108811,51.81341,0.1390068,0.1453815,0,0,1.949976
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,27.44972,27.44972,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.047594,1.810855,0,0.160079,-0.160079,2.940073,49.00111,0.1390068,0.1672826,0,0,1.810855
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,26.6685,26.6685,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.225459,1.650776,0,0.10994,-0.10994,2.824186,47.06967,0.1390068,0.1148873,0,0,1.650776
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,25.92839,25.92839,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.347615,1.540836,0,0.08165808,-0.08165808,2.738111,45.63509,0.1390068,0.08533269,0,0,1.540836
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4159336,32.18912,25.16362,1.778401,1.778401,1.7,0,0.5202,1.778401,23.38806,0,0,0,0.4159336,0.08252748,0.07840111,0,0,3.438346,1.459177,0.3334061,0,0.3334061,3.054407,50.90669,0.1390408,1.956241,0.3327469,1.7,1.875111
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7098492,39.486,26.94809,1.116863,1.116863,1.7,0,0.5202,1.116863,63.5574,0,0,0,0.7098492,0,0,0.5831369,0.55398,3.10494,1.759243,1.263829,0,1.263829,4.253381,70.88954,0.139181,1.228549,0.5678794,1.7,2.469092
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.006027,50.09872,31.08447,0.5302711,0.5302711,0,-1,0,0.5302711,189.7194,0,0,0,1.006027,0.55818,0.5302711,0,0,1.841111,2.896689,0.447847,0,0.447847,4.678246,77.97061,0.1391385,0.5832981,0.8048216,0,3.902716
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.215284,59.88874,35.36064,0,0,0,0,0,0,0,0,0,0,1.215284,0,0,0,0,1.393264,3.299752,1.215284,0,1.215284,5.831165,97.18589,0.1390234,0,0.9722269,0,4.515035
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.295509,66.11736,38.80624,1.416087,1.416087,0.425,0,0.172125,1.416087,91.48514,0.07427952,0,0,1.295509,1.043249,0.9910867,0,0,0.1779801,4.393507,0.1779801,0,0.1779801,6.000012,100,0.1390065,1.557695,1.036407,1.7,5.689015
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.405042,72.63794,41.58575,0.3587044,0.3587044,0,0,0,0.3587044,391.6991,1.027458,0,0,1.405042,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1390065,0.3945749,1.124033,0,5.958731
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.370794,75.04176,44.20079,0.7086643,0.7086643,0,0,0,0.7086643,193.4334,0.6248312,0,0,1.370794,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1390065,0.7795307,1.096635,0,5.924482
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.156315,70.96554,45.72213,0.7789852,0.7789852,0,-1,0,0.7789852,148.4386,0.3363302,0,0,1.156315,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1390065,0.8568837,0.9250517,0,5.710003
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9641998,66.60461,46.20731,1.266578,1.266578,0,-1,0,1.266578,76.1264,0,0,0.01323539,0.9641998,1.33324,1.266578,0,0,0,4.553689,0,0.3690397,-0.3690397,5.61101,93.51665,0.1390065,1.393235,0.7713599,0,5.517889
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.598635,58.67462,46.69249,0.4631756,0.4631756,0,-1,0,0.4631756,129.2458,0,0,0,0.598635,0.4875533,0.4631756,0,0,0.4100442,4.184649,0.1110817,0,0.1110817,5.716391,95.27299,0.138996,0.5094932,0.478908,0,4.783284
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2003935,49.37668,45.607,0,0,0,-1,0,0,0,0,0,0,0.2003935,0,0,0,0,0.2989625,4.284623,0.2003935,0,0.2003935,5.906501,98.44149,0.1389771,0,0.1603148,0,4.485016
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09856902,4.464977,0,0,0,5.906501,98.44149,0.1389771,0,0,0,4.464977
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,40.13021,40.13021,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.09856902,4.464977,0,0.5307428,-0.5307428,5.347049,89.11731,0.1389771,0.5546262,0,0,4.464977
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,38.11548,38.11548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6882832,3.934234,0,0,0,5.347049,89.11731,0.1389771,0,0,0,3.934234
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,36.24054,36.24054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6882832,3.934234,0,0,0,5.347049,89.11731,0.1389771,0,0,0,3.934234
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,34.39027,34.39027,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.6882832,3.934234,0,0.1187446,-0.1187446,5.221881,87.03118,0.1389771,0.1240881,0,0,3.934234
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,32.81961,32.81961,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.8202216,3.81549,0,0.1574043,-0.1574043,5.055963,84.26588,0.1389771,0.1644875,0,0,3.81549
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,31.61899,31.61899,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.9951152,3.658085,0,0.2540974,-0.2540974,4.788121,79.80185,0.1389771,0.2655318,0,0,3.658085
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,30.3937,30.3937,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.277446,3.403988,0,0.09499579,-0.09499579,4.687986,78.13295,0.1389771,0.0992706,0,0,3.403988
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,29.29999,29.29999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.382997,3.308992,0,0,0,4.687986,78.13295,0.1389771,0,0,0,3.308992
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,28.31318,28.31318,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.382997,3.308992,0,0.05561092,-0.05561092,4.629367,77.15597,0.1389771,0.05811342,0,0,3.308992
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,27.29348,27.29348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.444787,3.253381,0,0,0,4.629367,77.15597,0.1389771,0,0,0,3.253381
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,26.50403,26.50403,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.444787,3.253381,0,0.1315484,-0.1315484,4.490703,74.8449,0.1389771,0.1374681,0,0,3.253381
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,25.76393,25.76393,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.590951,3.121833,0,0.09919647,-0.09919647,4.386141,73.1022,0.1389771,0.1036603,0,0,3.121833
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3658515,31.12278,24.9827,1.042976,1.042976,0,0,0,1.042976,35.07765,0,2.220446E-16,0,0.3658515,1.09787,1.042976,0,0,1.70117,3.022636,0,0.7320181,-0.7320181,3.614526,60.24198,0.1389771,1.147274,0.2926812,0,3.388488
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8204216,41.45396,26.78363,0.4152989,0.4152989,0,0,0,0.4152989,197.5497,0,0,0,0.8204216,0.4371568,0.4152989,0,0,2.514523,2.290618,0.3832649,0,0.3832649,3.978123,66.30192,0.1389408,0.4568288,0.6563373,0,3.11104
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9224616,48.08677,30.87888,0.3169613,0.3169613,0,-1,0,0.3169613,291.0329,0,0,0,0.9224616,0.3336435,0.3169613,0,0,2.131258,2.635556,0.5888181,0,0.5888181,4.536725,75.61193,0.1388852,0.3486574,0.7379692,0,3.558018
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.145051,57.93396,35.13038,0.3002721,0.3002721,0,0,0,0.3002721,381.3377,0,0,0,1.145051,0.3160759,0.3002721,0,0,1.54244,3.165493,0.8289748,0,0.8289748,5.323159,88.71915,0.138807,0.3302993,0.9160406,0,4.310544
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.336188,66.90275,38.57599,0.1203795,0.1203795,0,0,0,0.1203795,1109.979,0.4960071,0,0,1.336188,0.1267153,0.1203795,0,0,0.7134653,3.91157,0.7134653,0,0.7134653,6.000012,100,0.1387397,0.1324174,1.06895,0,5.247758
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.377408,71.55572,41.3555,0,0,0,0,0,0,0,1.377408,0,0,1.377408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387397,0,1.101926,0,5.931097
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.393451,75.42867,43.98699,0.1958272,0.1958272,0,0,0,0.1958272,711.5718,1.187318,0,0,1.393451,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1387397,0.21541,1.114761,0,5.94714
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.197272,71.8177,45.51654,0.3772908,0.3772908,0,-1,0,0.3772908,317.334,0.8001238,0,0,1.197272,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1387397,0.4150199,0.9578177,0,5.750961
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9480507,65.96653,46.00172,1.610655,1.38,0,-1,0,1.38,68.69933,2.220446E-16,0.2306547,0.3917201,0.9480507,1.452632,1.38,0,0,0,4.553689,0,0.5045808,-0.5045808,5.468137,91.13544,0.1387397,1.77172,0.7584406,0,5.50174
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6704866,60.03277,46.4869,0.9407156,0.9407156,0,-1,0,0.9407156,71.2741,0,1.110223E-16,0,0.6704866,0.9902269,0.9407156,0,0,0.5606453,4.049108,0,0.3197403,-0.3197403,5.131101,85.51818,0.1387397,1.034787,0.5363892,0,4.719594
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3003852,51.11684,45.40141,0,0,0,-1,0,0,0,0,0,0,0.3003852,0,0,0,0,0.9159124,3.729368,0.3003852,0,0.3003852,5.416072,90.26768,0.1387114,0,0.2403082,0,4.029753
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,42.6219,42.6219,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.6155272,3.999715,0,1.452632,-1.452632,3.884864,64.7476,0.1387114,1.699423,0,0,3.999715
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,39.96574,39.96574,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.229562,2.547083,0,0.5731569,-0.5731569,3.280703,54.67828,0.1387114,0.598949,0,0,2.547083
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,37.95101,37.95101,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.866403,1.973926,0,0.2701959,-0.2701959,2.995892,49.93143,0.1387114,0.2823547,0,0,1.973926
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,36.0843,36.0843,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.166621,1.70373,0,1.38355,-1.38355,1.537502,25.62498,0.1387114,1.44581,0,0,1.70373
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.23403,34.23403,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.703899,0.32018,0,0.2405616,-0.2405616,1.283928,21.39875,0.1387114,0.2513869,0,0,0.32018
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,32.65514,32.65514,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.971189,0.07961842,0,0.06089769,-0.06089769,1.219736,20.32889,0.1387114,0.06363808,0,0,0.07961842
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,31.45452,31.45452,0.06825868,0.01778469,0,-1,0,0.01778469,0,0,0.05047399,0.05729986,0,0.01872073,0.01778469,0,0,5.038854,0.01872073,0,0.01872073,-0.01872073,1.200002,20,0.1387114,0.07508455,0,0,0.01872073
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,30.22923,30.22923,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387114,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,29.14374,29.14374,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387114,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.14871,28.14871,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387114,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.10434,27.10434,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387114,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.33956,26.33956,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138832,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,25.59946,25.59946,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1389217,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4095122,31.74132,24.8429,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.58064,0,0,0,0.4095122,0,0,0.7603345,0.7223178,2.299654,2.484,1.13183,0,1.13183,4.892117,81.53511,0.1390513,1.033632,0.3276097,1.7,2.893512
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.835379,41.54039,26.59449,0.4159599,0.4159599,0,0,0,0.4159599,200.8316,0,0,0,0.835379,0.4378526,0.4159599,0,0,1.167824,3.502647,0.3975264,0,0.3975264,5.269243,87.82054,0.1390139,0.4575559,0.6683032,0,4.338026
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.184145,53.56353,30.66507,0,0,0,-1,0,0,0,0.4138468,0,0,1.184145,0,0,0,0,0.770298,3.860421,0.770298,0,0.770298,6.000012,100,0.1389414,0,0.9473159,0,5.044566
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.301225,61.41662,34.87546,0.4671015,0.4671015,0,0,0,0.4671015,278.5742,0.8095388,0,0,1.301225,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1389414,0.5138117,1.04098,0,5.854914
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.480253,70.535,38.32106,0,0,0,0,0,0,0,1.480253,0,0,1.480253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389414,0,1.184202,0,6.033942
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.51476,75.22814,41.10057,0.4103543,0.4103543,0,0,0,0.4103543,369.1347,1.082808,0,0,1.51476,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1389414,0.4513898,1.211808,0,6.068449
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.314812,72.8317,43.73206,0.5572411,0.5572411,0,0,0,0.5572411,235.9503,0.7282426,0,0,1.314812,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1389414,0.6129653,1.05185,0,5.868501
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.114214,69.32158,45.28629,0.56101,0.56101,0,-1,0,0.56101,198.6085,0.5236768,0,0,1.114214,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1389414,0.617111,0.891371,0,5.667902
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9628376,66.06133,45.77147,0.7298738,0.7298738,0,-1,0,0.7298738,131.9184,0.1945494,0,0,0.9628376,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1389414,0.8028612,0.7702701,0,5.516527
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7073781,60.63161,46.28132,0.8342814,0.8342814,0,-1,0,0.8342814,84.78891,0,0,0,0.7073781,0.8781909,0.8342814,0,0,0,4.553689,0,0.1708128,-0.1708128,5.81996,96.99913,0.1389414,0.9177095,0.5659025,0,5.261067
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3631646,52.17038,45.21228,0.8485078,0.8485078,0,-1,0,0.8485078,42.80039,0,0,0,0.3631646,0.8931661,0.8485078,0,0,0.1897921,4.382876,0,0.5300015,-0.5300015,5.261289,87.68797,0.1389414,0.9333586,0.2905317,0,4.746041
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,42.41632,42.41632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7786825,3.852875,0,0,0,5.261289,87.68797,0.1389414,0,0,0,3.852875
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,39.78483,39.78483,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7786825,3.852875,0,0.5771098,-0.5771098,4.652962,77.54921,0.1389414,0.6030797,0,0,3.852875
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,37.7701,37.7701,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.419916,3.275765,0,0.1083903,-0.1083903,4.538708,75.64499,0.1389414,0.1132679,0,0,3.275765
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,35.91983,35.91983,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.540349,3.167375,0,1.452632,-1.452632,3.0075,50.1249,0.1389414,1.940951,0,0,3.167375
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,34.06956,34.06956,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.154384,1.714743,0,0.009684065,-0.009684065,2.997292,49.95477,0.1389414,0.01011985,0,0,1.714743
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,32.51534,32.51534,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.165144,1.705059,0,0.07421814,-0.07421814,2.91906,48.65089,0.1389414,0.07755795,0,0,1.705059
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,31.31472,31.31472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.247609,1.630841,0,0,0,2.91906,48.65089,0.1389414,0,0,0,1.630841
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.08944,30.08944,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.247609,1.630841,0,0.233251,-0.233251,2.673191,44.5531,0.1389414,0.2437473,0,0,1.630841
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.00395,29.00395,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.506777,1.39759,0,0.2281362,-0.2281362,2.432715,40.54517,0.1389414,0.2384023,0,0,1.39759
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,28.00891,28.00891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.760262,1.169454,0,0,0,2.432715,40.54517,0.1389414,0,0,0,1.169454
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,26.98921,26.98921,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.760262,1.169454,0,0.08671694,-0.08671694,2.341307,39.02171,0.1389414,0.09061921,0,0,1.169454
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,26.20799,26.20799,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.856614,1.082737,0,0.01200472,-0.01200472,2.328653,38.81081,0.1389414,0.01254493,0,0,1.082737
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,25.46788,25.46788,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.869952,1.070732,0,0.1835328,-0.1835328,2.135192,35.58647,0.1389414,0.1917918,0,0,1.070732
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3988896,31.38348,24.67843,0.3677245,0.3677245,0,0,0,0.3677245,108.4751,0,0,0,0.3988896,0.3870784,0.3677245,0,0,4.073878,0.8871991,0.01181118,0,0.01181118,2.146397,35.77322,0.1389403,0.4044969,0.3191117,0,1.286089
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7717503,40.1238,26.43824,0,0,0,0,0,0,0,0,0,0,0.7717503,0,0,0,0,4.062067,0.8978292,0.7717503,0,0.7717503,2.878544,47.97564,0.1388678,0,0.6174003,0,1.66958
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.188064,53.41031,30.45949,0.3317478,0.3317478,0,-1,0,0.3317478,358.1225,0,0,0,1.188064,0.3492082,0.3317478,0,0,3.290316,1.592404,0.8388553,0,0.8388553,3.674352,61.23908,0.138789,0.3649226,0.9504508,0,2.780468
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.390527,63.40326,34.6452,1.124405,1.124405,0,0,0,1.124405,123.6678,0,0,0,1.390527,1.183584,1.124405,0,0,2.451461,2.347374,0.2069424,0,0.2069424,3.870675,64.51112,0.1387696,1.236845,1.112421,0,3.737901
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.483764,70.30166,38.06614,0.4462821,0.4462821,0,0,0,0.4462821,332.4722,0,0,0,1.483764,0.4697706,0.4462821,0,0,2.244518,2.533623,1.013993,0,1.013993,4.832633,80.54372,0.1386745,0.4909103,1.187011,0,4.017386
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.491996,74.20446,40.84565,0.6823419,0.6823419,0,0,0,0.6823419,218.6581,0,0,0,1.491996,0.7182547,0.6823419,0,0,1.230525,3.446216,0.7737411,0,0.7737411,5.566669,92.77763,0.138602,0.7505761,1.193597,0,4.938212
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.414348,75.38907,43.48536,0.3071255,0.3071255,0,0,0,0.3071255,460.5113,0.6342736,0,0,1.414348,0.32329,0.3071255,0,0,0.4567841,4.142583,0.4567841,0,0.4567841,6.000012,100,0.1385593,0.3378381,1.131478,0,5.556931
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.302505,74.13933,45.03136,0,0,0,-1,0,0,0,1.302505,0,0,1.302505,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385593,0,1.042004,0,5.856194
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.064672,68.34681,45.54121,0.7058861,0.7058861,0,-1,0,0.7058861,150.8278,0.3216343,0,0,1.064672,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1385593,0.7764747,0.8517378,0,5.618361
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7286403,60.85558,46.05106,0.4620462,0.4620462,0,-1,0,0.4620462,157.6986,0.2422758,0,0,0.7286403,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1385593,0.5082508,0.5829122,0,5.282329
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3133817,50.96339,45.00669,0.7741178,0.7741178,0,-1,0,0.7741178,40.48243,0,1.110223E-16,0,0.3133817,0.8148609,0.7741178,0,0,0,4.553689,0,0.5014792,-0.5014792,5.471406,91.18993,0.1385593,0.8515297,0.2507054,0,4.867071
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,42.25185,42.25185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5571991,4.05221,0,0,0,5.471406,91.18993,0.1385593,0,0,0,4.05221
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,39.62036,39.62036,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5571991,4.05221,0,0.5165765,-0.5165765,4.926887,82.11462,0.1385593,0.5398224,0,0,4.05221
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,37.63029,37.63029,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.131173,3.535633,0,0.2745543,-0.2745543,4.637481,77.29121,0.1385593,0.2869093,0,0,3.535633
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,35.8047,35.8047,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.436233,3.261079,0,0.4605396,-0.4605396,4.15203,69.20036,0.1385593,0.4812639,0,0,3.261079
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,33.95443,33.95443,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.947944,2.800539,0,0.20476,-0.20476,3.936194,65.6031,0.1385593,0.2139742,0,0,2.800539
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,32.38376,32.38376,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.175455,2.595779,0,0.1292202,-0.1292202,3.799984,63.33294,0.1385593,0.1350351,0,0,2.595779
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.17492,31.17492,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.319033,2.466559,0,0.08176284,-0.08176284,3.713799,61.89652,0.1385593,0.08544217,0,0,2.466559
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,29.94964,29.94964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.409881,2.384796,0,0,0,3.713799,61.89652,0.1385593,0,0,0,2.384796
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,28.86415,28.86415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.409881,2.384796,0,0,0,3.713799,61.89652,0.1385593,0,0,0,2.384796
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,27.86912,27.86912,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.409881,2.384796,0,0.125494,-0.125494,3.581516,59.69181,0.1385593,0.1311413,0,0,2.384796
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.83297,26.83297,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.549319,2.259302,0,0.06316132,-0.06316132,3.514938,58.58219,0.1385593,0.06600358,0,0,2.259302
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,26.06819,26.06819,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.619498,2.196141,0,0.1575925,-0.1575925,3.348821,55.81358,0.1385593,0.1646841,0,0,2.196141
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,25.32808,25.32808,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.7946,2.038548,0,0.1656722,-0.1656722,3.174187,52.90302,0.1385593,0.1731274,0,0,2.038548
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3106648,29.70862,24.53864,0.5864256,0.5864256,0,0,0,0.5864256,52.97599,0,0,0,0.3106648,0.6172901,0.5864256,0,0,2.978681,1.872876,0,0.3066253,-0.3066253,2.850976,47.51617,0.1385593,0.6450682,0.2485318,0,2.183541
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6939533,38.45251,26.27378,0.30591,0.30591,0,0,0,0.30591,226.8489,0,0,0,0.6939533,0.3220105,0.30591,0,0,3.319376,1.566251,0.3719429,0,0.3719429,3.203832,53.39709,0.1385245,0.336501,0.5551627,0,2.260204
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9507995,47.97791,30.2539,0.8066062,0.8066062,0,-1,0,0.8066062,117.8765,0,0,0,0.9507995,0.8490592,0.8066062,0,0,2.947433,1.901,0.1017403,0,0.1017403,3.300351,55.00574,0.138515,0.8872668,0.7606396,0,2.851799
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.990309,53.56532,34.41495,0.3397837,0.3397837,0,0,0,0.3397837,291.4528,0,0,0,0.990309,0.357667,0.3397837,0,0,2.845692,1.992566,0.632642,0,0.632642,3.900528,65.00867,0.1384559,0.373762,0.7922472,0,2.982875
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9608061,56.79871,37.81121,0.2793045,0.2793045,0,0,0,0.2793045,343.9995,0,0,0,0.9608061,0.2940047,0.2793045,0,0,2.21305,2.561944,0.6668015,0,0.6668015,4.533112,75.5517,0.1383937,0.3072349,0.7686449,0,3.52275
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.10585,63.50173,40.61539,0,0,0,0,0,0,0,0,0,0,1.10585,0,0,0,0,1.546249,3.162065,1.10585,0,1.10585,5.582213,93.0367,0.1382906,0,0.8846802,0,4.267915
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.122581,67.1042,43.27155,0.6286117,0.6286117,0,0,0,0.6286117,178.5811,0.02048632,0,0,1.122581,0.6616966,0.6286117,0,0,0.4403986,4.15733,0.4403986,0,0.4403986,6.000012,100,0.1382495,0.6914729,0.8980652,0,5.279912
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8417167,62.07272,44.82578,0.4250311,0.4250311,0,-1,0,0.4250311,198.0365,0.3943155,0,0,0.8417167,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1382495,0.4675342,0.6733733,0,5.395406
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6185289,57.6459,45.35207,1.28242,1.28242,0,-1,0,1.28242,48.23137,0,0,0.03066243,0.6185289,1.349916,1.28242,0,0,0,4.553689,0,0.7313873,-0.7313873,5.229062,87.15086,0.1382495,1.410662,0.4948231,0,5.172218
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3918377,53.4325,45.86192,0.9738479,0.9738479,0,-1,0,0.9738479,40.23603,0,2.220446E-16,0,0.3918377,1.025103,0.9738479,0,0,0.8126526,3.822302,0,0.6332653,-0.6332653,4.561542,76.02554,0.1382495,1.071233,0.3134702,0,4.214139
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.281673,50.16837,44.84222,0,0,0,-1,0,0,0,0,0,0,0.281673,0,0,0,0,1.516281,3.189036,0.281673,0,0.281673,4.82876,80.47918,0.1382233,0,0.2253384,0,3.470709
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.07093,42.07093,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.234608,3.442542,0,0.3072986,-0.3072986,4.504839,75.08051,0.1382233,0.321127,0,0,3.442542
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,39.45589,39.45589,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.576051,3.135243,0,0.25699,-0.25699,4.233948,70.56566,0.1382233,0.2685545,0,0,3.135243
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,37.4905,37.4905,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.861595,2.878253,0,0.8654467,-0.8654467,3.321687,55.36134,0.1382233,0.9043918,0,0,2.878253
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,35.6649,35.6649,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.823202,2.012807,0,0.2731873,-0.2731873,3.033722,50.56194,0.1382233,0.2854808,0,0,2.012807
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,33.81464,33.81464,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.126744,1.739619,0,0.03323983,-0.03323983,2.998684,49.97797,0.1382233,0.03473562,0,0,1.739619
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.24397,32.24397,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.163677,1.70638,0,0.08117683,-0.08117683,2.913117,48.55185,0.1382233,0.08482979,0,0,1.70638
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.03513,31.03513,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.253873,1.625203,0,0.2582952,-0.2582952,2.64085,44.01407,0.1382233,0.2699185,0,0,1.625203
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,29.78517,29.78517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.540868,1.366908,0,0,0,2.64085,44.01407,0.1382233,0,0,0,1.366908
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,28.69968,28.69968,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.540868,1.366908,0,0.2389656,-0.2389656,2.388958,39.81588,0.1382233,0.249719,0,0,1.366908
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.70465,27.70465,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.806386,1.127942,0,0.1097129,-0.1097129,2.27331,37.88843,0.1382233,0.11465,0,0,1.127942
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,26.69317,26.69317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.928289,1.018229,0,0,0,2.27331,37.88843,0.1382233,0,0,0,1.018229
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,25.92839,25.92839,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.928289,1.018229,0,0.3373863,-0.3373863,1.917674,31.96117,0.1382233,0.3525686,0,0,1.018229
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.18829,25.18829,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.303162,0.6808429,0,0.3366453,-0.3366453,1.562819,26.04692,0.1382233,0.3517943,0,0,0.6808429
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3770164,30.7107,24.39884,0,0,0,0,0,0,0,0,0,0,0.3770164,0,0,0,0,4.677213,0.3441976,0.3770164,0,0.3770164,1.920488,32.00806,0.1381882,0,0.3016132,0,0.7212141
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7954199,40.22337,26.10931,1.120297,1.120297,1.7,0,0.5202,1.120297,71.00078,0,0,0,0.7954199,0,0,0.5797025,0.5507174,4.300196,0.6835124,1.346137,0,1.346137,3.197546,53.29232,0.1383232,1.232327,0.6363359,1.7,1.478932
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.075583,50.439,30.06477,0.2945975,0.2945975,0,-1,0,0.2945975,365.1025,0,0,0,1.075583,0.3101026,0.2945975,0,0,2.954059,1.895036,0.7654802,0,0.7654802,3.923744,65.3956,0.1382521,0.3240572,0.8604662,0,2.970619
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.189922,57.90128,34.20936,0.2203014,0.2203014,0,0,0,0.2203014,540.1339,0,0,0,1.189922,0.2318962,0.2203014,0,0,2.188579,2.583968,0.9580262,0,0.9580262,4.832607,80.5433,0.1381631,0.2423315,0.9519379,0,3.77389
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.461506,69.04485,37.58096,0.4616926,0.4616926,0,0,0,0.4616926,316.5539,0,0,0,1.461506,0.4859922,0.4616926,0,0,1.230552,3.446192,0.9755138,0,0.9755138,5.758061,95.96749,0.1380726,0.5078619,1.169205,0,4.907698
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.432254,71.85747,40.38514,0.9774226,0.9774226,0,0,0,0.9774226,146.5338,0.1483497,0,0,1.432254,1.028866,0.9774226,0,0,0.2550387,4.324154,0.2550387,0,0.2550387,6.000012,100,0.1380489,1.075165,1.145803,0,5.756408
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.156849,67.73781,43.06597,0,0,0,0,0,0,0,1.156849,0,0,1.156849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380489,0,0.9254789,0,5.710537
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.055317,67.02924,44.63664,1.026548,1.026548,0,-1,0,1.026548,102.8025,0,0,0,1.055317,1.080577,1.026548,0,0,0,4.553689,0,0.02525966,-0.02525966,5.973386,99.55624,0.1380489,1.129202,0.8442535,0,5.609006
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.055009,67.62885,45.14649,0.4174533,0.4174533,0,-1,0,0.4174533,252.7251,0.5875182,0,0,1.055009,0.4394245,0.4174533,0,0,0.02806628,4.52843,0.02806628,0,0.02806628,6.000012,100,0.1380464,0.4591986,0.8440072,0,5.583438
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5748517,57.07931,45.69746,0.5803789,0.5803789,0,-1,0,0.5803789,99.04765,1.110223E-16,0,0,0.5748517,0.6109252,0.5803789,0,0,0,4.553689,0,0.03607354,-0.03607354,5.961987,99.36626,0.1380464,0.6384169,0.4598813,0,5.128541
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.202257,48.46829,44.68598,0.7659498,0.7659498,0,-1,0,0.7659498,26.40604,0,0,0,0.202257,0.806263,0.7659498,0,0,0.04008171,4.517615,0,0.604006,-0.604006,5.325309,88.75497,0.1380464,0.8425448,0.1618056,0,4.719872
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,41.93114,41.93114,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7111995,3.91361,0,0.7596759,-0.7596759,4.52454,75.40885,0.1380464,0.7938613,0,0,3.91361
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,39.31609,39.31609,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.555284,3.153934,0,0.02549732,-0.02549732,4.497663,74.96091,0.1380464,0.0266447,0,0,3.153934
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,37.37537,37.37537,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.583614,3.128436,0,1.056691,-1.056691,3.383813,56.39678,0.1380464,1.104242,0,0,3.128436
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,35.5251,35.5251,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.757715,2.071745,0,0.7473288,-0.7473288,2.59606,43.26757,0.1380464,0.7809585,0,0,2.071745
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.69951,33.69951,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.588081,1.324416,0,0.08677807,-0.08677807,2.504588,41.74304,0.1380464,0.09068308,0,0,1.324416
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.10417,32.10417,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.684501,1.237638,0,0.2291543,-0.2291543,2.263038,37.71722,0.1380464,0.2394662,0,0,1.237638
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,30.92,30.92,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.939117,1.008484,0,0.1995909,-0.1995909,2.05265,34.21077,0.1380464,0.2085724,0,0,1.008484
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.67004,29.67004,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.160884,0.808893,0,0.1810957,-0.1810957,1.861759,31.02925,0.1380464,0.189245,0,0,0.808893
