Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9424584,50.41431,32.56468,0.04582999,0.04582999,0,0,0,0.04582999,2056.423,0.6410928,0,0,0.9424584,0.04824209,0.04582999,0,0,0.2531235,4.325878,0.2531235,0,0.2531235,6.000012,100,0.1376169,0.05041298,0.7539667,0,5.268336
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8895603,52.87922,35.75536,0.7211118,0.7211118,0,0,0,0.7211118,123.3596,0.1304952,0,0,0.8895603,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1376169,0.793223,0.7116482,0,5.443249
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.930977,56.99896,38.57599,0.4513971,0.4513971,0,0,0,0.4513971,206.2435,0.4558221,0,0,0.930977,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1376169,0.4965368,0.7447816,0,5.484666
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.952607,60.63127,41.30616,0.6973736,0.6973736,0,0,0,0.6973736,136.5992,0.2185296,0,0,0.952607,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1376169,0.7671109,0.7620856,0,5.506296
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.124602,66.79909,42.97551,0.8884077,0.8884077,0,-1,0,0.8884077,126.5863,0.1894362,0,0,1.124602,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1376169,0.9772485,0.8996817,0,5.678291
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9513584,63.25559,43.60049,1.566084,1.38,0,-1,0,1.38,68.93901,2.220446E-16,0.1860841,0.3426925,0.9513584,1.452632,1.38,0,0,0,4.553689,0,0.5012732,-0.5012732,5.471624,91.19354,0.1376169,1.722692,0.7610867,0,5.505047
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4601709,53.11393,44.24191,0.3022023,0.3022023,0,-1,0,0.3022023,152.2725,0,0,0,0.4601709,0.3181077,0.3022023,0,0,0.5569702,4.052416,0.1420632,0,0.1420632,5.606397,93.43976,0.1376041,0.3324225,0.3681367,0,4.512587
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2872033,48.7254,43.34556,0.01641268,0.01641268,0,-1,0,0.01641268,1749.886,0,0,0,0.2872033,0.01727651,0.01641268,0,0,0.4149069,4.180273,0.2699268,0,0.2699268,5.862472,97.70766,0.1375798,0.01805395,0.2297626,0,4.467476
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,40.73052,40.73052,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.1449802,4.423207,0,0.211433,-0.211433,5.639602,93.99317,0.1375798,0.2209475,0,0,4.423207
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,38.23061,38.23061,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.3799058,4.211774,0,0.390857,-0.390857,5.227602,87.12653,0.1375798,0.4084456,0,0,4.211774
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,36.35567,36.35567,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.8141913,3.820917,0,0.5054925,-0.5054925,4.694767,78.24595,0.1375798,0.5282397,0,0,3.820917
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,34.53008,34.53008,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.37585,3.315424,0,1.452632,-1.452632,3.163558,52.72586,0.1375798,2.068981,0,0,3.315424
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,32.67981,32.67981,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.989885,1.862793,0,0.1284356,-0.1284356,3.028175,50.46949,0.1375798,0.1342153,0,0,1.862793
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,31.08447,31.08447,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.132591,1.734357,0,0.2811232,-0.2811232,2.731845,45.53066,0.1375798,0.2937738,0,0,1.734357
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,29.88385,29.88385,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.44495,1.453234,0,0.05735373,-0.05735373,2.671389,44.52306,0.1375798,0.05993464,0,0,1.453234
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,28.65856,28.65856,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.508677,1.39588,0,0.09011631,-0.09011631,2.576398,42.93988,0.1375798,0.09417155,0,0,1.39588
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,27.61419,27.61419,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.608806,1.305764,0,0.1232369,-0.1232369,2.446495,40.77484,0.1375798,0.1287826,0,0,1.305764
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,26.6685,26.6685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.745736,1.182527,0,0,0,2.446495,40.77484,0.1375798,0,0,0,1.182527
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,25.67347,25.67347,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.745736,1.182527,0,0.170988,-0.170988,2.266258,37.77089,0.1375798,0.1786825,0,0,1.182527
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,24.85935,24.85935,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.935722,1.011539,0,0.388518,-0.388518,1.856724,30.94534,0.1375798,0.4060013,0,0,1.011539
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,24.11925,24.11925,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.367409,0.6230208,0,0.2829388,-0.2829388,1.55848,25.97462,0.1375798,0.295671,0,0,0.6230208
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1609998,25.95856,23.33802,0.376434,0.376434,1.7,0,0.5202,0.376434,42.76974,0,0,0,0.1609998,0,0,1.323566,1.257388,4.681786,0.3400819,1.418388,0,1.418388,2.904081,48.40125,0.137705,0.4140774,0.1287999,1.7,0.5010818
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2829038,29.58865,24.88402,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.27449,0,0,0,0.2829038,0,0,1.046257,0.9939446,3.263398,1.616631,1.276848,0,1.276848,4.115406,68.58996,0.1378428,0.7191168,0.226323,1.7,1.899534
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6357607,39.83854,28.58455,0.114579,0.114579,0,-1,0,0.114579,554.8667,0,0,0,0.6357607,0.1206095,0.114579,0,0,1.98655,2.765794,0.5151512,0,0.5151512,4.604121,76.73519,0.1377964,0.1260369,0.5086086,0,3.401555
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.037758,52.30038,32.40021,0.3438238,0.3438238,0,0,0,0.3438238,301.8284,0,0,0,1.037758,0.3619198,0.3438238,0,0,1.471398,3.22943,0.6758381,0,0.6758381,5.245277,87.42111,0.1377356,0.3782062,0.8302063,0,4.267188
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.112536,57.69441,35.57444,1.118861,1.118861,0,0,0,1.118861,99.43465,0,0,0,1.112536,1.177749,1.118861,0,0,0.7955604,3.837685,0,0.06521295,-0.06521295,5.176537,86.27544,0.1377356,1.230747,0.8900285,0,4.95022
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.025957,59.00092,38.41974,0,0,0,0,0,0,0,0.1579379,0,0,1.025957,0,0,0,0,0.8680192,3.772472,0.8680192,0,0.8680192,6.000012,100,0.1376577,0,0.8207657,0,4.798429
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9054751,59.34936,41.14169,0.5211462,0.5211462,0,0,0,0.5211462,173.7469,0.3569002,0,0,0.9054751,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.1376577,0.5732608,0.7243801,0,5.459164
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.10924,66.21092,42.81104,0.3190158,0.3190158,0,-1,0,0.3190158,347.707,0.7734342,0,0,1.10924,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1376577,0.3509174,0.8873922,0,5.662929
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7677896,58.84666,43.46069,0.3708765,0.3708765,0,-1,0,0.3708765,207.0203,0.3773933,0,0,0.7677896,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1376577,0.4079641,0.6142317,0,5.321478
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2325589,48.45059,44.10212,1.006634,1.006634,0,-1,0,1.006634,23.10264,0,2.220446E-16,0,0.2325589,1.059614,1.006634,0,0,0,4.553689,0,0.8270553,-0.8270553,5.128219,85.47015,0.1376577,1.107297,0.1860471,0,4.786248
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1024999,45.08121,43.20576,0.3148036,0.3148036,0,-1,0,0.3148036,32.55995,0,5.551115E-17,0,0.1024999,0.3313722,0.3148036,0,0,0.9189504,3.726634,0,0.2288723,-0.2288723,4.886967,81.44928,0.1376577,0.346284,0.08199992,0,3.829134
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,40.61539,40.61539,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.173253,3.497761,0,0.781826,-0.781826,4.06285,67.71402,0.1376577,0.8170081,0,0,3.497761
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,38.14015,38.14015,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.041949,2.715935,0,0.2829428,-0.2829428,3.764602,62.74323,0.1376577,0.2956752,0,0,2.715935
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,36.26521,36.26521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356329,2.432992,0,0,0,3.764602,62.74323,0.1376577,0,0,0,2.432992
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,34.43962,34.43962,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.356329,2.432992,0,0.3250118,-0.3250118,3.422009,57.03337,0.1376577,0.3396374,0,0,2.432992
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,32.58935,32.58935,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.717454,2.10798,0,0.02673663,-0.02673663,3.393826,56.56366,0.1376577,0.02793978,0,0,2.10798
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,30.99401,30.99401,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.747161,2.081244,0,0.09848606,-0.09848606,3.290013,54.83344,0.1376577,0.1029179,0,0,2.081244
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,29.78517,29.78517,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.85659,1.982758,0,0.06510477,-0.06510477,3.221386,53.68966,0.1376577,0.06803448,0,0,1.982758
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,28.55988,28.55988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.928929,1.917653,0,0,0,3.221386,53.68966,0.1376577,0,0,0,1.917653
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,27.52373,27.52373,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.928929,1.917653,0,0.005862329,-0.005862329,3.215207,53.58667,0.1376577,0.006126134,0,0,1.917653
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,26.57804,26.57804,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.935442,1.911791,0,0.1849844,-0.1849844,3.020216,50.33683,0.1376577,0.1933087,0,0,1.911791
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,25.59946,25.59946,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.14098,1.726806,0,0.105811,-0.105811,2.908682,48.47793,0.1376577,0.1105725,0,0,1.726806
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,24.76889,24.76889,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.258548,1.620995,0,0.3041034,-0.3041034,2.588129,43.13539,0.1376577,0.317788,0,0,1.620995
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,24.02879,24.02879,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.596441,1.316892,0,0.2311566,-0.2311566,2.344468,39.07439,0.1376577,0.2415586,0,0,1.316892
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2030608,26.5645,23.24756,0.9643117,0.9643117,0,0,0,0.9643117,21.05758,0,1.110223E-16,0,0.2030608,1.015065,0.9643117,0,0,3.853282,1.085735,0,0.8120042,-0.8120042,1.488541,24.80896,0.1376577,1.060743,0.1624486,0,1.288796
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5112666,33.47185,24.76889,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.634,0,0,0,0.5112666,0,0,0.8129079,0.7722625,4.755508,0.2737313,1.283529,0,1.283529,2.706203,45.10329,0.1377946,0.9758013,0.4090133,1.7,0.7849979
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.092265,48.9324,28.44476,0.4696716,0.4696716,0,-1,0,0.4696716,232.5593,0,0,0,1.092265,0.4943911,0.4696716,0,0,3.471979,1.428908,0.5978737,0,0.5978737,3.273396,54.55649,0.1377409,0.5166388,0.8738119,0,2.521172
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.328739,58.87638,32.24397,0.8429608,0.8429608,0,0,0,0.8429608,157.6276,0,0,0,1.328739,0.8873271,0.8429608,0,0,2.874106,1.966994,0.4414116,0,0.4414116,3.692156,61.5358,0.1377013,0.9272568,1.062991,0,3.295732
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.126193,57.84982,35.43465,0.8226445,0.8226445,0,0,0,0.8226445,136.899,0,0,0,1.126193,0.8659416,0.8226445,0,0,2.432694,2.364264,0.2602509,0,0.2602509,3.939051,65.65073,0.137678,0.904909,0.900954,0,3.490457
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.111098,60.82595,38.25528,0.641968,0.641968,0,0,0,0.641968,173.0769,0,0,0,1.111098,0.6757557,0.641968,0,0,2.172443,2.59849,0.4353424,0,0.4353424,4.352054,72.53408,0.137639,0.7061648,0.8888785,0,3.709588
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9125091,59.33242,40.98544,0.6972335,0.6972335,0,0,0,0.6972335,130.8757,0,0,0,0.9125091,0.73393,0.6972335,0,0,1.737101,2.990298,0.1785791,0,0.1785791,4.521469,75.35766,0.137623,0.7669568,0.7300073,0,3.902807
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8049153,58.76783,42.64657,0.5392094,0.5392094,0,-1,0,0.5392094,149.2769,0,0,0,0.8049153,0.5675888,0.5392094,0,0,1.558522,3.151019,0.2373265,0,0.2373265,4.746616,79.11012,0.1376017,0.5931304,0.6439322,0,3.955935
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8543375,60.65533,43.32089,0.6856743,0.6856743,0,-1,0,0.6856743,124.5982,0,0,0,0.8543375,0.7217624,0.6856743,0,0,1.321195,3.364613,0.1325752,0,0.1325752,4.872388,81.20631,0.1375899,0.7542416,0.68347,0,4.218951
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4655755,52.93616,43.97054,0.9785084,0.9785084,0,-1,0,0.9785084,47.58013,0,1.110223E-16,0,0.4655755,1.030009,0.9785084,0,0,1.18862,3.483931,0,0.5644332,-0.5644332,4.277423,71.29025,0.1375899,1.076359,0.3724605,0,3.949507
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2630273,47.99429,43.09064,0,0,0,-1,0,0,0,0,0,0,0.2630273,0,0,0,0,1.815768,2.919498,0.2630273,0,0.2630273,4.526953,75.44906,0.1375663,0,0.2104218,0,3.182525
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,40.51671,40.51671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.552741,3.156222,0,0,0,4.526953,75.44906,0.1375663,0,0,0,3.156222
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,38.04969,38.04969,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.552741,3.156222,0,0.5704255,-0.5704255,3.925672,65.42773,0.1375663,0.5960946,0,0,3.156222
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,36.17476,36.17476,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.186547,2.585797,0,1.328944,-1.328944,2.524842,42.08061,0.1375663,1.388746,0,0,2.585797
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,34.34916,34.34916,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.663151,1.256853,0,0.1172136,-0.1172136,2.401288,40.02139,0.1375663,0.1224882,0,0,1.256853
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,32.49889,32.49889,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.793388,1.139639,0,0.1437469,-0.1437469,2.249765,37.49601,0.1375663,0.1502155,0,0,1.139639
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,30.89533,30.89533,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.953107,0.9958926,0,0.246198,-0.246198,1.99025,33.17076,0.1375663,0.2572769,0,0,0.9958926
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,29.69471,29.69471,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.22666,0.7496946,0,0.2249846,-0.2249846,1.753095,29.21819,0.1375663,0.235109,0,0,0.7496946
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,28.46943,28.46943,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.476644,0.5247099,0,0.112296,-0.112296,1.634725,27.24536,0.1375663,0.1173493,0,0,0.5247099
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,27.40861,27.40861,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.601417,0.412414,0,0.09906983,-0.09906983,1.530296,25.50488,0.1375663,0.103528,0,0,0.412414
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,26.46291,26.46291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.711494,0.3133441,0,0,0,1.530296,25.50488,0.1375663,0,0,0,0.3133441
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,25.48433,25.48433,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.711494,0.3133441,0,0.02907405,-0.02907405,1.499649,24.99411,0.1375663,0.03038239,0,0,0.3133441
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,24.65376,24.65376,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.743799,0.2842701,0,0.03474819,-0.03474819,1.463022,24.38364,0.1375663,0.03631186,0,0,0.2842701
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,23.91366,23.91366,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.782408,0.2495219,0,0.1367324,-0.1367324,1.318893,21.9815,0.1375663,0.1428854,0,0,0.2495219
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3497774,28.92628,23.13243,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,97.87882,0,0,0,0.3497774,0,0,1.342642,1.27551,4.934333,0.1127895,1.625288,0,1.625288,2.860776,47.67951,0.1376723,0.3930934,0.2798219,1.7,0.4625669
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8303858,39.30409,24.65376,1.201356,1.201356,1.7,0,0.5202,1.201356,69.12071,0,0,0,0.8303858,0,0,0.4986441,0.4737119,3.309045,1.575548,1.304098,0,1.304098,4.097952,68.29906,0.1378069,1.321491,0.6643086,1.7,2.405934
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.133755,49.68344,28.31318,1.153147,1.153147,0,-1,0,1.153147,98.31833,0,0,0,1.133755,1.213839,1.153147,0,0,2.004947,2.749236,0,0.08008415,-0.08008415,4.013536,66.89213,0.1378069,1.268462,0.9070042,0,3.882992
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.407048,60.65251,32.10417,0.2470262,0.2470262,0,0,0,0.2470262,569.5946,0,0,0,1.407048,0.2600276,0.2470262,0,0,2.09393,2.669152,1.147021,0,1.147021,5.101695,85.02808,0.1377043,0.2717289,1.125639,0,4.0762
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.519565,67.62724,35.24551,0.9970053,0.9970053,0,0,0,0.9970053,152.4129,0,0,0,1.519565,1.049479,0.9970053,0,0,0.9469091,3.701471,0.4700859,0,0.4700859,5.547657,92.46078,0.1376624,1.096706,1.215652,0,5.221036
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.480129,70.23078,38.09081,0.5367758,0.5367758,0,0,0,0.5367758,275.7444,0.4382786,0,0,1.480129,0.5650271,0.5367758,0,0,0.4768233,4.124548,0.4768233,0,0.4768233,6.000012,100,0.1376198,0.5904533,1.184103,0,5.604677
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.365792,70.57793,40.84565,0.07184685,0.07184685,0,0,0,0.07184685,1900.977,1.290164,0,0,1.365792,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1376198,0.07903153,1.092633,0,5.919481
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.240102,69.24235,42.50677,0,0,0,-1,0,0,0,1.240102,0,0,1.240102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376198,0,0.9920817,0,5.793791
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.090041,66.16913,43.1811,0,0,0,-1,0,0,0,1.090041,0,0,1.090041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376198,0,0.8720328,0,5.64373
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7220174,58.23962,43.83074,0,0,0,-1,0,0,0,0.7220174,0,0,0.7220174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376198,0,0.5776139,0,5.275706
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3198768,48.9772,42.97551,0.3552369,0.3552369,0,-1,0,0.3552369,90.04607,0,0,0,0.3198768,0.3739336,0.3552369,0,0,0,4.553689,0,0.05405671,-0.05405671,5.943031,99.05032,0.1376198,0.3907606,0.2559015,0,4.873566
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,40.40158,40.40158,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.06006301,4.499632,0,0.2038733,-0.2038733,5.72813,95.46864,0.1376198,0.2130476,0,0,4.499632
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,37.93456,37.93456,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2865889,4.295759,0,0.9925493,-0.9925493,4.681891,78.03136,0.1376198,1.037214,0,0,4.295759
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,36.05963,36.05963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.389421,3.30321,0,0,0,4.681891,78.03136,0.1376198,0,0,0,3.30321
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,34.25048,34.25048,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.389421,3.30321,0,0.2885371,-0.2885371,4.377746,72.9623,0.1376198,0.3015212,0,0,3.30321
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,32.40021,32.40021,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.710018,3.014673,0,0.03914632,-0.03914632,4.336483,72.27457,0.1376198,0.0409079,0,0,3.014673
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,30.82954,30.82954,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.753514,2.975526,0,0.01557006,-0.01557006,4.32007,72.00102,0.1376198,0.01627071,0,0,2.975526
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,29.60425,29.60425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.770814,2.959956,0,0,0,4.32007,72.00102,0.1376198,0,0,0,2.959956
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,28.3543,28.3543,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.770814,2.959956,0,0.0718433,-0.0718433,4.244341,70.73887,0.1376198,0.07507624,0,0,2.959956
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,27.31815,27.31815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.85064,2.888113,0,0,0,4.244341,70.73887,0.1376198,0,0,0,2.888113
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,26.36423,26.36423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.85064,2.888113,0,0,0,4.244341,70.73887,0.1376198,0,0,0,2.888113
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,25.39387,25.39387,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.85064,2.888113,0,0.1186257,-0.1186257,4.119298,68.65483,0.1376198,0.1239638,0,0,2.888113
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,24.56331,24.56331,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.982446,2.769487,0,0.1359112,-0.1359112,3.976035,66.26712,0.1376198,0.1420272,0,0,2.769487
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,23.8232,23.8232,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.133459,2.633576,0,0.1376475,-0.1376475,3.830942,63.84891,0.1376198,0.1438417,0,0,2.633576
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4265456,30.15095,23.03375,0.3232142,0.3232142,0,0,0,0.3232142,131.9699,0,0,0,0.4265456,0.3402255,0.3232142,0,0,2.286401,2.495929,0.08632012,0,0.08632012,3.912832,65.21375,0.1376121,0.3555357,0.3412365,0,2.922474
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8092442,38.76855,24.53864,0,0,0,0,0,0,0,0,0,0,0.8092442,0,0,0,0,2.20008,2.573617,0.8092442,0,0.8092442,4.680549,78.009,0.1375399,0,0.6473953,0,3.382861
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.039078,47.49961,28.18983,0.07069953,0.07069953,0,-1,0,0.07069953,1469.71,0,0,0,1.039078,0.07442056,0.07069953,0,0,1.390836,3.301936,0.9646575,0,0.9646575,5.595703,93.26154,0.137454,0.07776948,0.8312624,0,4.341014
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.137497,54.00021,31.9397,0.4193909,0.4193909,0,0,0,0.4193909,271.2259,0.2698539,0,0,1.137497,0.4414641,0.4193909,0,0,0.4261788,4.170128,0.4261788,0,0.4261788,6.000012,100,0.1374161,0.4613299,0.9099973,0,5.307625
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.028821,55.20344,35.08926,0.4065148,0.4065148,0,0,0,0.4065148,253.0833,0.6009108,0,0,1.028821,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1374161,0.4471663,0.8230569,0,5.58251
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8702211,54.91513,37.93456,0,0,0,0,0,0,0,0.8702211,0,0,0.8702211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374161,0,0.6961769,0,5.42391
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.045408,62.10691,40.68118,0.7049813,0.7049813,0,0,0,0.7049813,148.2888,0.3033227,0,0,1.045408,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1374161,0.7754794,0.8363267,0,5.599097
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.306908,70.85945,42.35053,0.066953,0.066953,0,-1,0,0.066953,1951.979,1.236432,0,0,1.306908,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1374161,0.0736483,1.045527,0,5.860598
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9959654,63.65031,43.01663,0.5078439,0.5078439,0,-1,0,0.5078439,196.1164,0.4613929,0,0,0.9959654,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1374161,0.5586283,0.7967723,0,5.549654
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7553058,58.82445,43.69094,0.9538612,0.9538612,0,-1,0,0.9538612,79.18404,0,0,0,0.7553058,1.004064,0.9538612,0,0,0,4.553689,0,0.2487586,-0.2487586,5.737797,95.62977,0.1374161,1.049247,0.6042446,0,5.308995
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3515815,49.45273,42.83571,0,0,0,-1,0,0,0,0.07518309,0,0,0.3515815,0,0,0,0,0.2763985,4.30493,0.2763985,0,0.2763985,6.000012,100,0.1373915,0,0.2812652,0,4.656512
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,40.28646,40.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373915,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,37.83588,37.83588,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1373915,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,35.96095,35.96095,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1373915,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,34.16002,34.16002,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1373915,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,32.30975,32.30975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1373915,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,30.71441,30.71441,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1373915,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,29.48913,29.48913,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1373915,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,28.23917,28.23917,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1373915,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,27.1948,27.1948,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1373915,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,26.24911,26.24911,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1373915,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,25.30341,25.30341,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1373915,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,24.47285,24.47285,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1374933,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,23.73274,23.73274,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1376024,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3324156,28.42497,22.93507,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,102.3163,-2.220446E-16,0,0,0.3324156,0,0,1.37511,1.306354,2.299654,2.484,1.63877,0,1.63877,5.373042,89.55052,0.1377065,0.3573794,0.2659325,1.7,2.816416
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7345503,37.21666,24.42351,0.3960109,0.3960109,0,0,0,0.3960109,185.4874,0,0,0,0.7345503,0.4168536,0.3960109,0,0,0.6608846,3.958893,0.3176967,0,0.3176967,5.674436,94.57373,0.1376783,0.435612,0.5876402,0,4.693443
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9301642,45.04938,28.03358,0.04254864,0.04254864,0,-1,0,0.04254864,2186.12,0.5421883,0,0,0.9301642,0.04478804,0.04254864,0,0,0.3431879,4.24482,0.3431879,0,0.3431879,6.000012,100,0.1376478,0.0468035,0.7441314,0,5.174984
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.268274,56.84715,31.77523,0.3949901,0.3949901,0,0,0,0.3949901,321.0902,0.8524954,0,0,1.268274,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1376478,0.4344891,1.01462,0,5.821963
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.35621,62.83772,34.90013,1.301488,1.301488,0.425,0,0.172125,1.301488,104.2046,0.4335909,0,0,1.35621,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1376478,1.431637,1.084968,1.7,5.909899
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.47347,69.62504,37.7701,0.1793101,0.1793101,0,0,0,0.1793101,821.7439,1.284723,0,0,1.47347,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1376478,0.1972411,1.178776,0,6.027159
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.305721,68.52068,40.51671,0.8173994,0.8173994,0,0,0,0.8173994,159.7409,0.4453004,0,0,1.305721,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1376478,0.8991393,1.044577,0,5.85941
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.312519,70.83745,42.21073,0.8745347,0.8745347,0,-1,0,0.8745347,150.082,0.3919565,0,0,1.312519,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1376478,0.9619881,1.050015,0,5.866208
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.103373,66.171,42.9015,1.345159,1.345159,0,-1,0,1.345159,82.02543,0,2.220446E-16,0.0996753,1.103373,1.415957,1.345159,0,0,0,4.553689,0,0.3125844,-0.3125844,5.670519,94.50846,0.1376478,1.479675,0.8826982,0,5.657062
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7655037,58.95168,43.60049,0,0,0,-1,0,0,0,0.4181876,0,0,0.7655037,0,0,0,0,0.3473161,4.241105,0.3473161,0,0.3473161,6.000012,100,0.1376169,0,0.612403,0,5.006608
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4056887,50.42088,42.73703,0,0,0,-1,0,0,0,0.4056887,0,0,0.4056887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376169,0,0.324551,0,4.959378
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,40.196,40.196,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1376169,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,37.74542,37.74542,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1376169,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,35.89516,35.89516,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1376169,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,34.06956,34.06956,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1376169,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,32.2193,32.2193,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1376169,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,30.62396,30.62396,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1376169,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,29.39867,29.39867,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1376169,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,28.17338,28.17338,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1376169,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,27.12901,27.12901,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1376169,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,26.18332,26.18332,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1376169,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,25.2294,25.2294,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1376169,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,24.39884,24.39884,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1376169,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,23.65051,23.65051,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1376169,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3389789,28.45203,22.85284,0.7156279,0.7156279,0,0,0,0.7156279,47.36804,0,0,0,0.3389789,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4143136,-0.4143136,2.975015,49.58348,0.1376169,0.7871907,0.2711832,0,2.437217
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8518292,39.36764,24.33305,0.721102,0.721102,0,0,0,0.721102,118.1288,0,0,0,0.8518292,0.7590548,0.721102,0,0,3.188627,1.683925,0.09277438,0,0.09277438,3.063028,51.05037,0.1376087,0.7932122,0.6814633,0,2.535754
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.204208,50.79966,27.9349,0.526096,0.526096,0,-1,0,0.526096,228.8951,0,0,0,1.204208,0.5537853,0.526096,0,0,3.095853,1.767421,0.6504228,0,0.6504228,3.680073,61.33443,0.137551,0.5787056,0.9633664,0,2.971629
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.330481,58.17546,31.63544,0.4218333,0.4218333,0,0,0,0.4218333,315.4045,0,0,0,1.330481,0.4440351,0.4218333,0,0,2.44543,2.352802,0.8864462,0,0.8864462,4.52103,75.35035,0.1374725,0.4640166,1.064385,0,3.683283
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.350874,62.52791,34.76033,0.04095111,0.04095111,0,0,0,0.04095111,3298.749,0,0,0,1.350874,0.04310643,0.04095111,0,0,1.558984,3.150604,1.307768,0,1.307768,5.761688,96.02793,0.1373567,0.04504622,1.080699,0,4.501478
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.441492,68.55347,37.63029,0.8235379,0.8235379,0,0,0,0.8235379,175.0365,0.3233939,0,0,1.441492,0.866882,0.8235379,0,0,0.251216,4.327595,0.251216,0,0.251216,6.000012,100,0.1373345,0.9058917,1.153193,0,5.769086
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.390905,70.70966,40.40158,1.244806,1.244806,0,0,0,1.244806,111.7367,0.08058298,0,0,1.390905,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1373345,1.369287,1.112724,0,5.944594
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.238478,68.6898,42.0956,0.8165699,0.8165699,0,-1,0,0.8165699,151.6683,0.3789305,0,0,1.238478,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1373345,0.8982269,0.9907822,0,5.792167
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.123255,66.53696,42.78637,1.039718,1.039718,0,-1,0,1.039718,108.0346,0.02881519,0,0,1.123255,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1373345,1.143689,0.8986037,0,5.676944
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7775515,59.09327,43.48536,0,0,0,-1,0,0,0,0.7775515,0,0,0.7775515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373345,0,0.6220412,0,5.33124
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3750798,49.71809,42.64657,0.2365752,0.2365752,0,-1,0,0.2365752,158.5457,0.1260532,0,0,0.3750798,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1373345,0.2602328,0.3000638,0,4.928769
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,40.13021,40.13021,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1373345,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,37.69608,37.69608,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1373345,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,35.84582,35.84582,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1373345,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,34.02022,34.02022,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1373345,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,32.16996,32.16996,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1373345,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,30.57462,30.57462,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1373345,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,29.34933,29.34933,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1373345,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,28.09937,28.09937,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1373345,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,27.06322,27.06322,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1373345,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,26.13398,26.13398,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1373345,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,25.16362,25.16362,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1373345,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,24.35772,24.35772,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1373345,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,23.5765,23.5765,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1373345,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4182302,29.73161,22.77061,0.6669304,0.6669304,0,0,0,0.6669304,62.70972,0,0,0,0.4182302,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2838018,-0.2838018,2.181842,36.36396,0.1373345,0.7336234,0.3345841,0,1.633487
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.784785,37.96576,24.23437,1.217779,1.217779,0.425,0,0.172125,1.217779,64.44394,2.220446E-16,0,0,0.784785,0.8345047,0.7927794,0,0,4.024704,0.9314547,0,0.04971962,-0.04971962,2.129433,35.49047,0.1373345,1.339557,0.6278281,1.7,1.71624
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.843971,43.06529,27.81978,1.143837,1.143837,0,-1,0,1.143837,73.78417,0,0,0.2602184,0.843971,1.204039,1.143837,0,0,4.079949,0.8817351,0,0.3600685,-0.3600685,1.749887,29.16473,0.1373345,1.258221,0.6751768,0,1.725706
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.038125,51.29602,31.52031,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,108.0765,0,0,0,1.038125,0,0,0.7394535,0.7024808,4.480025,0.5216666,1.740606,0,1.740606,3.401171,56.68607,0.1374295,1.056601,0.8305,1.7,1.559792
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9882408,53.78336,34.6452,1.239877,1.239877,1.7,0,0.5202,1.239877,79.70477,0,0,0,0.9882408,0,0,0.4601234,0.4371172,2.739419,2.088212,1.425358,0,1.425358,4.753385,79.22292,0.1375521,1.363864,0.7905927,1.7,3.076453
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.18927,61.84501,37.51517,0.3498745,0.3498745,0.4812333,0,0.1874767,0.3498745,339.9133,0,0,0,1.18927,0,0,0.1313588,0.1247908,1.314061,3.371034,1.314061,0,1.314061,6.000012,100,0.137447,0.384862,0.951416,1.7,4.560304
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9765037,60.01197,40.28646,0.6350396,0.6350396,0,0,0,0.6350396,153.7705,0.308041,0,0,0.9765037,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.137447,0.6985435,0.781203,0,5.530193
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.026814,63.20315,41.99693,0.7612111,0.7612111,0,-1,0,0.7612111,134.8921,0.2255387,0,0,1.026814,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.137447,0.8373322,0.8214508,0,5.580503
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.063689,64.93244,42.69591,0.5450498,0.5450498,0,-1,0,0.5450498,195.1545,0.4899525,0,0,1.063689,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.137447,0.5995548,0.8509513,0,5.617378
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7512504,58.42231,43.41135,1.091416,1.091416,0,-1,0,1.091416,68.83263,0,0,0,0.7512504,1.148859,1.091416,0,0,0,4.553689,0,0.3976086,-0.3976086,5.580896,93.01474,0.137447,1.200558,0.6010003,0,5.304939
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3382674,48.92539,42.58078,0.7403663,0.7403663,0,-1,0,0.7403663,45.6892,0,0,0,0.3382674,0.7793329,0.7403663,0,0,0.4417874,4.15608,0,0.4410655,-0.4410655,5.115972,85.26603,0.137447,0.8144029,0.2706139,0,4.494348
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,40.08087,40.08087,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9318602,3.715015,0,0.5952494,-0.5952494,4.488524,74.80858,0.137447,0.6220356,0,0,3.715015
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,37.67964,37.67964,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.593248,3.119766,0,1.452632,-1.452632,2.957316,49.2885,0.137447,1.657954,0,0,3.119766
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,35.8047,35.8047,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.207283,1.667134,0,0.8822429,-0.8822429,2.02735,33.7891,0.137447,0.9219438,0,0,1.667134
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,33.99555,33.99555,1.092941,0.7456464,0,-1,0,0.7456464,0,0,0.3472947,0.4565888,0,0.7848909,0.7456464,0,0,4.187553,0.7848909,0,0.7848909,-0.7848909,1.200002,20,0.137447,1.202235,0,0,0.7848909
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,32.12884,32.12884,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137447,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,30.5335,30.5335,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137447,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,29.28354,29.28354,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137447,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,28.03358,28.03358,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137447,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,27.01388,27.01388,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137447,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,26.06819,26.06819,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137447,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,25.11428,25.11428,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137447,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,24.28371,24.28371,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1375468,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,23.51071,23.51071,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1376326,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1561398,25.22716,22.69659,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.30863,0,0,0,0.1561398,0,0,1.281491,1.217417,2.299654,2.484,1.373557,0,1.373557,5.121439,85.35714,0.1377592,0.4603595,0.1249119,1.7,2.64014
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.327547,29.59102,24.14392,0.2178316,0.2178316,0,0,0,0.2178316,150.3671,0,0,0,0.327547,0.2292964,0.2178316,0,0,0.9260977,3.720201,0.09825062,0,0.09825062,5.214647,86.91061,0.1377505,0.2396148,0.2620376,0,4.047748
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7747796,41.59586,27.72932,0.5715904,0.5715904,0,-1,0,0.5715904,135.548,0,0,0,0.7747796,0.601674,0.5715904,0,0,0.8278471,3.808627,0.1731055,0,0.1731055,5.37887,89.64764,0.1377352,0.6287494,0.6198236,0,4.583406
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9322912,48.91487,31.42985,0.7419221,0.7419221,0,0,0,0.7419221,125.6589,0,0,0,0.9322912,0.7809706,0.7419221,0,0,0.6547416,3.964422,0.1513205,0,0.1513205,5.522425,92.04023,0.1377219,0.8161143,0.7458329,0,4.896713
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.085335,55.86897,34.55474,0,0,0,0,0,0,0,0.5819137,0,0,1.085335,0,0,0,0,0.5034211,4.10061,0.5034211,0,0.5034211,6.000012,100,0.1376776,0,0.8682678,0,5.185945
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.270154,63.75888,37.42471,0.4233394,0.4233394,0,0,0,0.4233394,300.032,0.8245334,0,0,1.270154,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1376776,0.4656733,1.016123,0,5.823843
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.083419,62.45458,40.196,0.5484464,0.5484464,0,0,0,0.5484464,197.5433,0.5061069,0,0,1.083419,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1376776,0.603291,0.8667352,0,5.637108
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8306774,58.51498,41.90647,0.1219929,0.1219929,0,-1,0,0.1219929,680.9225,0.7022638,0,0,0.8306774,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1376776,0.1341922,0.6645419,0,5.384367
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9557315,62.22593,42.6219,0.8867618,0.8867618,0,-1,0,0.8867618,107.7777,0.02229794,0,0,0.9557315,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1376776,0.975438,0.7645851,0,5.50942
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4756314,52.47699,43.34556,0.02887558,0.02887558,0,-1,0,0.02887558,1647.175,0.445236,0,0,0.4756314,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1376776,0.03176314,0.3805051,0,5.02932
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1848735,45.93257,42.53144,0.1055519,0.1055519,0,-1,0,0.1055519,175.1494,0.07376623,0,0,0.1848735,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1376776,0.1161071,0.1478988,0,4.738563
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,40.03153,40.03153,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1376776,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,37.65496,37.65496,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1376776,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,35.78003,35.78003,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1376776,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,33.95443,33.95443,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1376776,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,32.0795,32.0795,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1376776,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,30.45949,30.45949,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1376776,0.06539315,0,0,2.0817
