Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.336262,73.34315,43.65672,0.3333146,0.3333146,0,-1,0,0.3333146,400.9012,0.985405,0,0,1.336262,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1408533,0.3666461,1.06901,0,5.889951
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.092271,67.76952,44.46961,1.107579,1.107579,0,-1,0,1.107579,98.61788,0,0,0,1.092271,1.165873,1.107579,0,0,0,4.553689,0,0.07360168,-0.07360168,5.922429,98.70695,0.1408533,1.218337,0.8738168,0,5.64596
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.75695,60.64883,45.29107,1.054173,1.054173,0,-1,0,1.054173,71.80513,0,0,0,0.75695,1.109655,1.054173,0,0,0.08177964,4.480087,0,0.3527054,-0.3527054,5.550645,92.51057,0.1408533,1.15959,0.60556,0,5.237037
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3946628,52.13197,44.57229,0.2646061,0.2646061,0,-1,0,0.2646061,149.1511,0,0,0,0.3946628,0.2785327,0.2646061,0,0,0.4736745,4.127382,0.1161301,0,0.1161301,5.660816,94.34674,0.1403064,0.2910667,0.3157302,0,4.522045
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,42.06516,42.06516,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.3575445,4.231899,0,1.421376,-1.421376,4.162554,69.37576,0.1403064,1.485338,0,0,4.231899
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,39.6607,39.6607,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.936851,2.810523,0,1.452632,-1.452632,2.631346,43.85567,0.1403064,1.690179,0,0,2.810523
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,37.68408,37.68408,1.318976,1.289997,0,-1,0,1.289997,0,0,0.02897874,0.1608763,0,1.357892,1.289997,0,0,3.550886,1.357892,0,1.357892,-1.357892,1.200002,20,0.1403064,1.450873,0,0,1.357892
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,35.7588,35.7588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403064,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,33.76508,33.76508,0.1545347,0,0,-1,0,0,0,0,0.1545347,0.1699882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403064,0.1699882,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,32.10506,32.10506,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403064,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,30.77876,30.77876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403064,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,29.43534,29.43534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403064,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,28.3743,28.3743,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403064,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,27.40738,27.40738,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403064,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,26.42335,26.42335,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403064,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,25.38798,25.38798,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1449022,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,24.55797,24.55797,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1491096,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3313605,29.19116,23.69374,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3313605,0,0,1.452632,1.38,2.299654,2.484,1.71136,0,1.71136,5.441907,90.69827,0.1507539,0,0.2650884,1.7,2.815361
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7098163,37.46094,25.07994,0.4829254,0.4829254,0,0,0,0.4829254,146.9826,0,0,0,0.7098163,0.5083424,0.4829254,0,0,0.5882939,4.024224,0.2014739,0,0.2014739,5.633042,93.88385,0.1498757,0.5312179,0.567853,0,4.734041
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.041048,48.22211,28.78502,0.3027418,0.3027418,0,-1,0,0.3027418,343.8733,0.3355526,0,0,1.041048,0.3186756,0.3027418,0,0,0.38682,4.205551,0.38682,0,0.38682,6.000012,100,0.1482178,0.333016,0.8328386,0,5.246599
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.39051,60.80014,32.55857,0.7591709,0.7591709,0,0,0,0.7591709,183.1617,0.591383,0,0,1.39051,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1482178,0.835088,1.112408,0,5.944199
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.447891,66.36096,35.78448,1.327817,1.327817,0.425,0,0.172125,1.327817,109.0429,0.497557,0,0,1.447891,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1482178,1.460599,1.158312,1.7,6.001579
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.385168,68.61967,38.89059,0,0,0,0,0,0,0,1.385168,0,0,1.385168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482178,0,1.108134,0,5.938857
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.236387,68.36395,41.87691,0.7092671,0.7092671,0,0,0,0.7092671,174.3189,0.4897898,0,0,1.236387,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1482178,0.7801939,0.9891094,0,5.790076
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.151066,68.42003,43.75084,0.4107394,0.4107394,0,-1,0,0.4107394,280.2425,0.718709,0,0,1.151066,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1482178,0.4518133,0.920853,0,5.704755
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9472333,64.28395,44.57229,0.703912,0.703912,0,-1,0,0.703912,134.567,0.2062733,0,0,0.9472333,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1482178,0.7743033,0.7577866,0,5.500922
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7294238,60.16039,45.41086,0,0,0,-1,0,0,0,0.7294238,0,0,0.7294238,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482178,0,0.5835391,0,5.283113
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4242808,52.83113,44.66642,0.5369974,0.5369974,0,-1,0,0.5369974,79.00984,0,0,0,0.4242808,0.5652605,0.5369974,0,0,0,4.553689,0,0.1409796,-0.1409796,5.851407,97.52325,0.1482178,0.5906972,0.3394247,0,4.97797
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,42.18495,42.18495,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.156644,4.412709,0,0.7188765,-0.7188765,5.093644,84.8939,0.1482178,0.7512259,0,0,4.412709
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,39.78049,39.78049,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9553957,3.693833,0,1.214452,-1.214452,3.8135,63.5582,0.1482178,1.269102,0,0,3.693833
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,37.78676,37.78676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.304786,2.479381,0,0,0,3.8135,63.5582,0.1482178,0,0,0,2.479381
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,35.86148,35.86148,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.304786,2.479381,0,1.154403,-1.154403,2.596652,43.27745,0.1482178,1.206351,0,0,2.479381
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,33.8592,33.8592,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.587456,1.324978,0,0.0705914,-0.0705914,2.522242,42.03728,0.1482178,0.07376801,0,0,1.324978
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,32.19918,32.19918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665891,1.254387,0,0,0,2.522242,42.03728,0.1482178,0,0,0,1.254387
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,30.85577,30.85577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665891,1.254387,0,0,0,2.522242,42.03728,0.1482178,0,0,0,1.254387
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,29.5038,29.5038,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.665891,1.254387,0,0.2724001,-0.2724001,2.235107,37.25171,0.1482178,0.284658,0,0,1.254387
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,28.42564,28.42564,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.968558,0.9819867,0,0.1891864,-0.1891864,2.035687,33.92805,0.1482178,0.1976998,0,0,0.9819867
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,27.45872,27.45872,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.178765,0.7928002,0,0.06952127,-0.06952127,1.962405,32.70669,0.1482178,0.07264972,0,0,0.7928002
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,26.47469,26.47469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.256011,0.7232789,0,0,0,1.962405,32.70669,0.1482178,0,0,0,0.7232789
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,25.46499,25.46499,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.256011,0.7232789,0,0.2259469,-0.2259469,1.724236,28.73722,0.1482178,0.2361146,0,0,0.7232789
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,24.60931,24.60931,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.507063,0.497332,0,0.317525,-0.317525,1.389536,23.15888,0.1482178,0.3318136,0,0,0.497332
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07535419,24.96447,23.74508,0,0,0,0,0,0,0,0,0,0,0.07535419,0,0,0,0,4.859869,0.1798071,0.07535419,0,0.07535419,1.461023,24.35033,0.1478991,0,0.06028335,0,0.2551613
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5360968,34.294,25.12272,0.02251629,0.02251629,0,0,0,0.02251629,2380.929,0,0,0,0.5360968,0.02370135,0.02251629,0,0,4.784514,0.2476258,0.5123954,0,0.5123954,1.947124,32.452,0.1457678,0.02476791,0.4288774,0,0.7837226
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9089462,45.53258,28.85348,0.8375573,0.8375573,0,-1,0,0.8375573,108.5235,0,0,0.07527056,0.9089462,0.8816392,0.8375573,0,0,4.272119,0.7087817,0.02730695,0,0.02730695,1.97303,32.88376,0.1456559,0.921313,0.7271569,0,1.617728
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9302327,50.23272,32.63558,0,0,0,0,0,0,0,0,0,0,0.9302327,0,0,0,0,4.244812,0.733358,0.9302327,0,0.9302327,2.855526,47.592,0.1419453,0,0.7441862,0,1.663591
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.122818,58.29439,35.8786,0.4992138,0.4992138,0,0,0,0.4992138,224.9173,0,0,0,1.122818,0.5254883,0.4992138,0,0,3.314579,1.570567,0.5973297,0,0.5973297,3.422203,57.03659,0.1396607,0.5491352,0.8982544,0,2.693385
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.125968,62.08341,39.01038,0.1557841,0.1557841,0,0,0,0.1557841,722.7747,0,0,0,1.125968,0.1639832,0.1557841,0,0,2.71725,2.108164,0.9619846,0,0.9619846,4.334821,72.24688,0.136132,0.1713625,0.9007742,0,3.234132
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.57781,53.1386,41.9967,0.6406193,0.6406193,0,0,0,0.6406193,90.19554,0,0,0,0.57781,0.6743361,0.6406193,0,0,1.755265,2.97395,0,0.09652609,-0.09652609,4.233074,70.55109,0.136132,0.7046813,0.4622481,0,3.55176
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5177155,53.93229,43.89631,0.6895559,0.6895559,0,-1,0,0.6895559,75.07954,0,0,0,0.5177155,0.7258484,0.6895559,0,0,1.862516,2.877424,0,0.2081329,-0.2081329,4.013682,66.89458,0.136132,0.7585115,0.4141724,0,3.39514
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4805696,54.04038,44.71776,0.3497966,0.3497966,0,-1,0,0.3497966,137.3854,0,0,0,0.4805696,0.3682069,0.3497966,0,0,2.093775,2.669291,0.1123626,0,0.1123626,4.120279,68.67118,0.1357314,0.3847763,0.3844557,0,3.149861
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.300024,51.27066,45.55632,0.2101597,0.2101597,0,-1,0,0.2101597,142.76,0,0,0,0.300024,0.2212208,0.2101597,0,0,1.981413,2.770418,0.07880323,0,0.07880323,4.195038,69.91717,0.1354519,0.2311757,0.2400192,0,3.070442
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2160823,48.86312,44.81189,0.7192758,0.7192758,0,-1,0,0.7192758,30.04165,0,0,0,0.2160823,0.7571324,0.7192758,0,0,1.902609,2.841341,0,0.5410501,-0.5410501,3.624722,60.4119,0.1354519,0.7912034,0.1728658,0,3.057423
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,42.30475,42.30475,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.503776,2.30029,0,1.052496,-1.052496,2.515293,41.92146,0.1354519,1.099859,0,0,2.30029
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,39.90029,39.90029,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.673217,1.247794,0,0.871797,-0.871797,1.596338,26.60558,0.1354519,0.9110278,0,0,1.247794
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,37.90656,37.90656,0.8497165,0.3571973,0,-1,0,0.3571973,0,0,0.4925193,0.5774909,0,0.3759971,0.3571973,0,0,4.64188,0.3759971,0,0.3759971,-0.3759971,1.200002,20,0.1354519,0.9346882,0,0,0.3759971
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,35.95561,35.95561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354519,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,33.95332,33.95332,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354519,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,32.29331,32.29331,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354519,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,30.92422,30.92422,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354519,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,29.5808,29.5808,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354519,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,28.49409,28.49409,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354519,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,27.53573,27.53573,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354519,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,26.56882,26.56882,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354519,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,25.53345,25.53345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354519,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,24.69488,24.69488,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1400703,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1867208,26.89517,23.8392,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,94.18469,0,0,0,0.1867208,0,0,1.452632,1.38,3.679654,1.242,1.566721,0,1.566721,3.995507,66.59165,0.1437683,0.2180745,0.1493766,1.7,1.428721
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4184918,32.28985,25.21685,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,512.4269,2.220446E-16,0,0,0.4184918,0,0,1.452632,1.38,2.112934,2.652049,1.798492,0,1.798492,5.701706,95.02825,0.1455799,0.08983544,0.3347934,1.7,3.07054
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9677268,46.85701,28.94761,0.7745376,0.7745376,0,-1,0,0.7745376,124.9425,0,0,0,0.9677268,0.8153027,0.7745376,0,0,0.3144418,4.270691,0.1524241,0,0.1524241,5.846309,97.43828,0.1450658,0.8519913,0.7741814,0,5.238418
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.060238,53.17984,32.7297,0,0,0,0,0,0,0,0.8982198,0,0,1.060238,0,0,0,0,0.1620177,4.407873,0.1620177,0,0.1620177,6.000012,100,0.1445234,0,0.84819,0,5.468111
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8131841,51.4634,35.95561,0.6266069,0.6266069,0,0,0,0.6266069,129.7758,0.1535978,0,0,0.8131841,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1445234,0.6892676,0.6505473,0,5.366873
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6066491,50.60876,39.10451,1.014149,1.014149,0,0,0,1.014149,59.81855,0,2.220446E-16,0,0.6066491,1.067525,1.014149,0,0,0,4.553689,0,0.4608759,-0.4608759,5.514206,91.90325,0.1445234,1.115564,0.4853193,0,5.160338
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8279997,58.66249,42.09083,1.636995,1.636995,1.336875,0,0.4210669,1.636995,50.58047,1.110223E-16,0,0,0.8279997,0.3159153,0.3001195,0,0,0.5120843,4.092813,0.5120843,0,0.5120843,6.000012,100,0.1462013,1.800694,0.6623997,1.7,4.920813
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4133151,51.89501,43.99043,0.4585278,0.4585278,0,-1,0,0.4585278,90.1396,0,0,0,0.4133151,0.4826609,0.4585278,0,0,0,4.553689,0,0.06934571,-0.06934571,5.926915,98.78172,0.1462013,0.5043806,0.3306521,0,4.967004
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3118996,50.75809,44.83755,0.9789355,0.9789355,0,-1,0,0.9789355,31.8611,0,2.220446E-16,0,0.3118996,1.030458,0.9789355,0,0,0.0770508,4.484343,0,0.7185588,-0.7185588,5.169487,86.15796,0.1462013,1.076829,0.2495197,0,4.796243
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1532711,48.51762,45.65045,0.3270578,0.3270578,0,-1,0,0.3270578,46.86361,5.551115E-17,0,0,0.1532711,0.3442714,0.3270578,0,0,0.8754495,3.765784,0,0.1910003,-0.1910003,4.968156,82.80243,0.1462013,0.3597636,0.1226169,0,3.919055
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1093716,46.95709,44.93168,0,0,0,-1,0,0,0,0,0,0,0.1093716,0,0,0,0,1.087672,3.574784,0.1093716,0,0.1093716,5.071915,84.53174,0.1458375,0,0.08749724,0,3.684156
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,42.45021,42.45021,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.9783005,3.673218,0,0.4835864,-0.4835864,4.56217,76.03601,0.1458375,0.5053478,0,0,3.673218
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,40.04575,40.04575,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.515619,3.189632,0,1.355805,-1.355805,3.133026,52.217,0.1458375,1.416816,0,0,3.189632
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,38.02635,38.02635,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,3.022069,1.833827,0,0.9626468,-0.9626468,2.118307,35.30505,0.1458375,1.005966,0,0,1.833827
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,36.07541,36.07541,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.091676,0.8711805,0,0.752515,-0.752515,1.325087,22.08474,0.1458375,0.7863781,0,0,0.8711805
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,34.07312,34.07312,0.1465819,0.1127322,0,-1,0,0.1127322,0,0,0.0338497,0.04850789,0,0.1186655,0.1127322,0,0,4.927804,0.1186655,0,0.1186655,-0.1186655,1.200002,20,0.1458375,0.1612401,0,0,0.1186655
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,32.39599,32.39599,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458375,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,31.04402,31.04402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458375,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,29.7006,29.7006,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458375,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,28.61389,28.61389,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458375,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,27.65553,27.65553,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458375,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,26.66294,26.66294,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458375,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,25.62757,25.62757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458375,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,24.78901,24.78901,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1500945,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3267193,29.35918,23.93333,0.101501,0.101501,1.554133,0,0.4803782,0.101501,321.8876,0,0,0,0.3267193,0,0,1.452632,1.38,3.729359,1.197266,1.706719,0,1.706719,4.081168,68.01933,0.151932,0.1116511,0.2613755,1.7,1.523985
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6288387,36.17607,25.29386,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,86.42049,0,0,0,0.6288387,0,0,0.9723501,0.9237326,2.02264,2.733314,1.552571,0,1.552571,5.554066,92.56758,0.1550403,0.8004149,0.503071,1.7,3.362152
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8682992,44.89283,29.02461,0,0,0,-1,0,0,0,0.3982311,0,0,0.8682992,0,0,0,0,0.4700682,4.130628,0.4700682,0,0.4700682,6.000012,100,0.1535532,0,0.6946394,0,4.998927
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.103661,54.23622,32.79816,0.4650872,0.4650872,0,0,0,0.4650872,237.302,0.6140959,0,0,1.103661,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1535532,0.5115959,0.8829291,0,5.657351
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.42706,66.10603,36.02407,0.0554965,0.0554965,0,0,0,0.0554965,2571.441,1.368642,0,0,1.42706,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1535532,0.06104615,1.141648,0,5.980749
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.438749,70.47959,39.18152,0,0,0,0,0,0,0,1.438749,0,0,1.438749,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1535532,0,1.150999,0,5.992438
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.406103,73.4136,42.15928,0,0,0,0,0,0,0,1.406103,0,0,1.406103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1535532,0,1.124883,0,5.959792
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.178241,69.52055,44.06744,0.386288,0.386288,0,-1,0,0.386288,305.0162,0.7716222,0,0,1.178241,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1535532,0.4249168,0.9425929,0,5.73193
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.882456,63.09092,44.88034,0,0,0,-1,0,0,0,0.882456,0,0,0.882456,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1535532,0,0.7059648,0,5.436145
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4292582,54.05553,45.72746,0,0,0,-1,0,0,0,0.4292582,0,0,0.4292582,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1535532,0,0.3434066,0,4.982947
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2496611,49.70674,45.00013,1.149978,1.149978,0,-1,0,1.149978,21.71008,0,0,0,0.2496611,1.210503,1.149978,0,0,0,4.553689,0,0.9608423,-0.9608423,4.987195,83.11976,0.1535532,1.264976,0.1997289,0,4.80335
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,42.52722,42.52722,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.067603,3.592847,0,0.4929763,-0.4929763,4.467553,74.45906,0.1535532,0.5151602,0,0,3.592847
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,40.11421,40.11421,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.615354,3.09987,0,0.9898776,-0.9898776,3.42413,57.06872,0.1535532,1.034422,0,0,3.09987
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,38.12048,38.12048,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.715218,2.109993,0,0.6142306,-0.6142306,2.776674,46.27781,0.1535532,0.6418709,0,0,2.109993
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,36.16953,36.16953,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.397696,1.495762,0,0.680845,-0.680845,2.059,34.31661,0.1535532,0.7114831,0,0,1.495762
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,34.15013,34.15013,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.154191,0.8149172,0,0.02020102,-0.02020102,2.037707,33.96171,0.1535532,0.02111007,0,0,0.8149172
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,32.46444,32.46444,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.176636,0.7947162,0,0.1774122,-0.1774122,1.850698,30.8449,0.1535532,0.1853958,0,0,0.7947162
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,31.09536,31.09536,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.373761,0.617304,0,0.2697098,-0.2697098,1.566399,26.1066,0.1535532,0.2818467,0,0,0.617304
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,29.74339,29.74339,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.673439,0.3475942,0,0.100677,-0.100677,1.460276,24.33788,0.1535532,0.1052075,0,0,0.3475942
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,28.68234,28.68234,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.785302,0.2469172,0,0.08996543,-0.08996543,1.365444,22.75736,0.1535532,0.09401387,0,0,0.2469172
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,27.72398,27.72398,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.885263,0.1569518,0,0.04727812,-0.04727812,1.315609,21.92677,0.1535532,0.04940563,0,0,0.1569518
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,26.73995,26.73995,0.1654355,0.10419,0,-1,0,0.10419,0,0,0.06124558,0.07778914,0,0.1096736,0.10419,0,0,4.937795,0.1096736,0,0.1096736,-0.1096736,1.200002,20,0.1535532,0.1819791,0,0,0.1096736
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,25.67891,25.67891,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.155559,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,24.84035,24.84035,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1588164,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1743894,26.84656,23.99323,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.47949,0,0,0,0.1743894,0,0,0.8484683,0.8060449,2.299654,2.484,0.9804342,0,0.9804342,4.74849,79.14134,0.1616965,0.9366848,0.1395115,1.7,2.658389
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6730673,37.05594,25.3452,0.9603192,0.9603192,1.574164,0,0.4858468,0.9603192,70.08788,0,0,0,0.6730673,0,0,0.6138451,0.5831529,1.31922,3.366391,1.25622,0,1.25622,5.940245,99.00388,0.1643899,1.056351,0.5384539,1.7,4.039458
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8644912,44.86301,29.0674,0.3324277,0.3324277,0,-1,0,0.3324277,260.054,0.4515675,0,0,0.8644912,0.3499238,0.3324277,0,0,0.0629999,4.496989,0.0629999,0,0.0629999,6.000012,100,0.1641984,0.3656704,0.691593,0,5.36148
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7076151,45.86159,32.8495,0.05444653,0.05444653,0,0,0,0.05444653,1299.651,0.650303,0,0,0.7076151,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1641984,0.05989119,0.5660921,0,5.261304
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.72336,49.71269,36.07541,0,0,0,0,0,0,0,0.72336,0,0,0.72336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1641984,0,0.578688,0,5.277049
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.075257,61.10983,39.2243,0,0,0,0,0,0,0,1.075257,0,0,1.075257,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1641984,0,0.8602053,0,5.628945
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.14171,66.31297,42.21062,0.4664998,0.4664998,0,0,0,0.4664998,244.7397,0.6506577,0,0,1.14171,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1641984,0.5131498,0.9133682,0,5.695399
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9765326,64.45628,44.11023,0.4143413,0.4143413,0,-1,0,0.4143413,235.6831,0.5403839,0,0,0.9765326,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1641984,0.4557755,0.7812261,0,5.530221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6309801,57.48495,44.95735,0.4142688,0.4142688,0,-1,0,0.4142688,152.3118,0.1949078,0,0,0.6309801,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1641984,0.4556957,0.5047841,0,5.184669
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4541657,54.64181,45.79591,0,0,0,-1,0,0,0,0.4541657,0,0,0.4541657,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1641984,0,0.3633325,0,5.007854
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.233866,49.47944,45.07714,0.6408046,0.6408046,0,-1,0,0.6408046,36.49569,0,0,0,0.233866,0.6745312,0.6408046,0,0,0,4.553689,0,0.4406652,-0.4406652,5.53551,92.25832,0.1641984,0.7048851,0.1870928,0,4.787555
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,42.62135,42.62135,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.489628,4.113024,0,0.5994246,-0.5994246,4.903661,81.72752,0.1641984,0.6263987,0,0,4.113024
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,40.21689,40.21689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.155655,3.513599,0,0,0,4.903661,81.72752,0.1641984,0,0,0,3.513599
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,38.18893,38.18893,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.155655,3.513599,0,1.436637,-1.436637,3.389313,56.48844,0.1641984,1.501285,0,0,3.513599
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,36.24654,36.24654,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.751918,2.076962,0,1.452632,-1.452632,1.858105,30.96835,0.1641984,1.682226,0,0,2.076962
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,34.21859,34.21859,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.365953,0.6243308,0,0.2271706,-0.2271706,1.618646,26.97738,0.1641984,0.2373932,0,0,0.6243308
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,32.5329,32.5329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.618365,0.3971603,0,0,0,1.618646,26.97738,0.1641984,0,0,0,0.3971603
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,31.16381,31.16381,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.618365,0.3971603,0,0.03085731,-0.03085731,1.58612,26.43527,0.1641984,0.03224589,0,0,0.3971603
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,29.79473,29.79473,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.652651,0.366303,0,0.2339267,-0.2339267,1.339539,22.32561,0.1641984,0.2444534,0,0,0.366303
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,28.73368,28.73368,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.91257,0.1323763,0,0.0734307,-0.0734307,1.262136,21.03557,0.1641984,0.07673509,0,0,0.1323763
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,27.77532,27.77532,0.1670688,0.05599828,0,-1,0,0.05599828,0,0,0.1110706,0.1277775,0,0.05894556,0.05599828,0,0,4.994159,0.05894556,0,0.05894556,-0.05894556,1.200002,20,0.1641984,0.1837757,0,0,0.05894556
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,26.78274,26.78274,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1641984,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,25.73025,25.73025,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1663699,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,24.88313,24.88313,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1685914,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3664699,30.14191,24.02745,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3664699,0,0,1.452632,1.38,2.299654,2.484,1.74647,0,1.74647,5.475215,91.2534,0.1688863,0,0.2931759,1.7,2.85047
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8438648,40.37594,25.38798,0.927345,0.927345,0,0,0,0.927345,90.99793,0,0,0,0.8438648,0.9761527,0.927345,0,0,0.5531845,4.055823,0,0.1322879,-0.1322879,5.335772,88.92934,0.1688863,1.020079,0.6750918,0,4.899688
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.114868,50.20475,29.11874,0.1176623,0.1176623,0,-1,0,0.1176623,947.5148,0.2908421,0,0,1.114868,0.1238551,0.1176623,0,0,0.7001711,3.923535,0.7001711,0,0.7001711,6.000012,100,0.1668913,0.1294286,0.8918946,0,5.038403
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.24735,57.70262,32.90084,0.894753,0.894753,0,0,0,0.894753,139.4071,0.3055043,0,0,1.24735,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1668913,0.9842283,0.9978796,0,5.801038
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.434187,66.48294,36.16953,0.08510675,0.08510675,0,0,0,0.08510675,1685.162,1.344601,0,0,1.434187,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1668913,0.09361742,1.147349,0,5.987876
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.298691,66.81615,39.30132,0.574033,0.574033,0,0,0,0.574033,226.2399,0.6944461,0,0,1.298691,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1668913,0.6314363,1.038953,0,5.85238
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.365135,72.42841,42.30475,0,0,0,0,0,0,0,1.365135,0,0,1.365135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1668913,0,1.092108,0,5.918824
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.226602,70.99689,44.21291,0.3467822,0.3467822,0,-1,0,0.3467822,353.7096,0.8615681,0,0,1.226602,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1668913,0.3814604,0.9812816,0,5.780291
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8401196,62.29199,45.05148,0.8584566,0.8584566,0,-1,0,0.8584566,97.86396,0,0,0,0.8401196,0.9036385,0.8584566,0,0,0,4.553689,0,0.06351893,-0.06351893,5.933057,98.88409,0.1668913,0.9443023,0.6720957,0,5.393808
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7361612,60.84642,45.89004,0.1636693,0.1636693,0,-1,0,0.1636693,449.7857,0.4933011,0,0,0.7361612,0.1722835,0.1636693,0,0,0.07057659,4.49017,0.07057659,0,0.07057659,6.000012,100,0.1666929,0.1800362,0.5889289,0,5.226331
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3885828,52.66654,45.19694,1.012613,1.012613,0,-1,0,1.012613,38.37426,0,0,0,0.3885828,1.065909,1.012613,0,0,0,4.553689,0,0.6773258,-0.6773258,5.286048,88.10062,0.1666929,1.113874,0.3108663,0,4.942272
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,42.71547,42.71547,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7525842,3.876363,0,0.6696931,-0.6696931,4.58013,76.33533,0.1666929,0.6998293,0,0,3.876363
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,40.31102,40.31102,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.496688,3.20667,0,1.36848,-1.36848,3.137625,52.29365,0.1666929,1.430061,0,0,3.20667
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,38.29161,38.29161,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.01722,1.838191,0,0.9863787,-0.9863787,2.097891,34.96478,0.1666929,1.030766,0,0,1.838191
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,36.34067,36.34067,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.113197,0.8518118,0,0.3962728,-0.3962728,1.680183,28.00299,0.1666929,0.4141051,0,0,0.8518118
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,34.29559,34.29559,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.5535,0.455539,0,0.06298718,-0.06298718,1.613788,26.89642,0.1666929,0.0658216,0,0,0.455539
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,32.60991,32.60991,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.623486,0.3925518,0,0.1402349,-0.1402349,1.465968,24.43275,0.1666929,0.1465455,0,0,0.3925518
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,31.24082,31.24082,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.779302,0.2523169,0,0.1116035,-0.1116035,1.348327,22.47208,0.1666929,0.1166257,0,0,0.2523169
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,29.8204,29.8204,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0.003400507,0,0.1311753,0.1246166,0,0,4.903306,0.1407134,0,0.1311753,-0.1311753,1.210056,20.16757,0.1666929,0.1370782,0,0,0.1407134
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,28.75936,28.75936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.049057,0.009538052,0,0,0,1.210056,20.16757,0.1666929,0,0,0,0.009538052
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,27.79244,27.79244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.049057,0.009538052,0,0,0,1.210056,20.16757,0.1666929,0,0,0,0.009538052
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,26.78274,26.78274,0.2170392,0.009061149,0,-1,0,0.009061149,0,0,0.2079781,0.229682,0,0.009538052,0.009061149,0,0,5.049057,0.009538052,0,0.009538052,-0.009538052,1.200002,20,0.1666929,0.2387432,0,0,0.009538052
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,25.74737,25.74737,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1683833,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,24.9088,24.9088,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1696609,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2497227,28.17113,24.05312,0.494253,0.494253,1.7,0,0.5202,0.494253,50.52527,0,0,0,0.2497227,0,0,1.205747,1.14546,2.299654,2.484,1.395182,0,1.395182,5.141954,85.69907,0.1720239,0.5436783,0.1997782,1.7,2.733723
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6119003,35.99072,25.41365,0,0,0,0,0,0,0,0,0,0,0.6119003,0,0,0,0,0.9044721,3.739664,0.6119003,0,0.6119003,5.722454,95.37405,0.170382,0,0.4895202,0,4.351564
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6017934,39.79418,29.14441,0.3263113,0.3263113,0,-1,0,0.3263113,184.4231,0,0,0,0.6017934,0.3434856,0.3263113,0,0,0.2925718,4.290374,0.2583078,0,0.2583078,5.967506,99.45824,0.1696982,0.3589425,0.4814347,0,4.892168
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.561463,43.08732,32.94362,0.2750702,0.2750702,0,0,0,0.2750702,204.1163,0.2376515,0,0,0.561463,0.2895476,0.2750702,0,0,0.03426399,4.522851,0.03426399,0,0.03426399,6.000012,100,0.169608,0.3025772,0.4491704,0,5.084314
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.007557,55.99939,36.1952,0,0,0,0,0,0,0,1.007557,0,0,1.007557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.169608,0,0.8060456,0,5.561246
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.052738,60.7125,39.3441,0.3275082,0.3275082,0,0,0,0.3275082,321.4386,0.7079923,0,0,1.052738,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.169608,0.3602591,0.8421902,0,5.606427
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3493057,48.90694,42.35609,0,0,0,0,0,0,0,0.3493057,0,0,0.3493057,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.169608,0,0.2794446,0,4.902995
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2097211,48.19635,44.28136,0.1868843,0.1868843,0,-1,0,0.1868843,112.2197,0.01300076,0,0,0.2097211,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.169608,0.2055728,0.1677769,0,4.76341
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2869596,50.55998,45.11993,0,0,0,-1,0,0,0,0.2869596,0,0,0.2869596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.169608,0,0.2295677,0,4.840649
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3089159,51.8742,45.96705,0,0,0,-1,0,0,0,0.3089159,0,0,0.3089159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.169608,0,0.2471327,0,4.862605
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1330088,47.74104,45.2654,0.4793039,0.4793039,0,-1,0,0.4793039,27.75042,0,0,0,0.1330088,0.5045304,0.4793039,0,0,0,4.553689,0,0.3715216,-0.3715216,5.608394,93.47305,0.169608,0.5272343,0.1064071,0,4.686698
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,42.83527,42.83527,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4128017,4.182168,0,0.4934508,-0.4934508,5.088251,84.80402,0.169608,0.5156561,0,0,4.182168
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,40.43081,40.43081,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9610804,3.688717,0,0.7765432,-0.7765432,4.269703,71.16157,0.169608,0.8114877,0,0,3.688717
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,38.41141,38.41141,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.823906,2.912173,0,0.4664212,-0.4664212,3.778052,62.9674,0.169608,0.4874102,0,0,2.912173
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,36.43479,36.43479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342152,2.445752,0,0,0,3.778052,62.9674,0.169608,0,0,0,2.445752
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,34.38972,34.38972,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.342152,2.445752,0,0.04001877,-0.04001877,3.735868,62.26434,0.169608,0.04181962,0,0,2.445752
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,32.70403,32.70403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.386617,2.405733,0,0,0,3.735868,62.26434,0.169608,0,0,0,2.405733
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,31.33495,31.33495,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.386617,2.405733,0,0.07906523,-0.07906523,3.652526,60.87531,0.169608,0.08262317,0,0,2.405733
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,29.94019,29.94019,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.474468,2.326668,0,0.110126,-0.110126,3.536443,58.9406,0.169608,0.1150817,0,0,2.326668
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,28.85348,28.85348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.59683,2.216542,0,0,0,3.536443,58.9406,0.169608,0,0,0,2.216542
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,27.86945,27.86945,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.59683,2.216542,0,0.0472312,-0.0472312,3.486657,58.11083,0.169608,0.04935661,0,0,2.216542
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,26.88542,26.88542,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.649309,2.169311,0,0.08710047,-0.08710047,3.394845,56.58064,0.169608,0.09101999,0,0,2.169311
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,25.85005,25.85005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.746087,2.082211,0,0,0,3.394845,56.58064,0.169608,0,0,0,2.082211
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,24.97726,24.97726,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.746087,2.082211,0,0.0721747,-0.0721747,3.318766,55.31266,0.169608,0.07542256,0,0,2.082211
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3278556,29.58209,24.13013,0.05405929,0.05405929,0,0,0,0.05405929,606.4741,0,0,0,0.3278556,0.05690451,0.05405929,0,0,2.826281,2.010036,0.2709511,0,0.2709511,3.575813,59.59676,0.1688974,0.05946521,0.2622845,0,2.337891
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7663832,38.97569,25.48211,0.9465719,0.9465719,0,0,0,0.9465719,80.96408,0,1.110223E-16,0,0.7663832,0.9963915,0.9465719,0,0,2.55533,2.253892,0,0.2300082,-0.2300082,3.333363,55.55594,0.1688974,1.041229,0.6131065,0,3.020275
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.144349,50.96462,29.21287,0.8958907,0.8958907,0,-1,0,0.8958907,127.7331,0,0,0,1.144349,0.9430429,0.8958907,0,0,2.810895,2.023884,0.2013063,0,0.2013063,3.524339,58.73886,0.1683733,0.9854798,0.9154793,0,3.168233
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.331649,59.8993,33.02063,0,0,0,0,0,0,0,0,0,0,1.331649,0,0,0,0,2.609589,2.205059,1.331649,0,1.331649,4.787652,79.79404,0.1649867,0,1.065319,0,3.536708
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.491942,68.21745,36.28933,0.726482,0.726482,0,0,0,0.726482,205.3653,0,0,0,1.491942,0.7647179,0.726482,0,0,1.27794,3.403543,0.7272244,0,0.7272244,5.477558,91.29244,0.1631941,0.7991303,1.193554,0,4.895485
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.441248,70.89414,39.44678,0,0,0,0,0,0,0,0.8905325,0,0,1.441248,0,0,0,0,0.5507152,4.058045,0.5507152,0,0.5507152,6.000012,100,0.1618624,0,1.152998,0,5.499293
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.297617,70.72964,42.45021,0.3567453,0.3567453,0,0,0,0.3567453,363.7376,0.9220955,0,0,1.297617,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1618624,0.3924198,1.038094,0,5.851306
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.387795,75.80338,44.40116,0.06961709,0.06961709,0,-1,0,0.06961709,1993.469,1.314514,0,0,1.387795,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1618624,0.07657879,1.110236,0,5.941484
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.125696,69.57605,45.24828,0.7598699,0.7598699,0,-1,0,0.7598699,148.1432,0.3258325,0,0,1.125696,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1618624,0.8358569,0.9005565,0,5.679385
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8731211,64.28162,46.11251,0.1924263,0.1924263,0,-1,0,0.1924263,453.743,0.6705671,0,0,0.8731211,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1618624,0.211669,0.6984969,0,5.42681
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4466025,54.07664,45.41086,1.103158,1.103158,0,-1,0,1.103158,40.484,0,0,0,0.4466025,1.161219,1.103158,0,0,0,4.553689,0,0.7146163,-0.7146163,5.24674,87.4455,0.1618624,1.213474,0.357282,0,5.000291
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,42.98073,42.98073,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7940181,3.839073,0,0.6079659,-0.6079659,4.605888,76.76465,0.1618624,0.6353244,0,0,3.839073
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,40.57627,40.57627,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.469536,3.231107,0,0.7104096,-0.7104096,3.85705,64.28404,0.1618624,0.7423781,0,0,3.231107
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,38.5312,38.5312,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.25888,2.520697,0,0.6527367,-0.6527367,3.169006,52.81665,0.1618624,0.6821098,0,0,2.520697
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,36.58026,36.58026,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.984143,1.86796,0,0.0299616,-0.0299616,3.137423,52.29028,0.1618624,0.03130987,0,0,1.86796
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,34.53519,34.53519,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.017433,1.837999,0,0.08416639,-0.08416639,3.048704,50.81163,0.1618624,0.08795388,0,0,1.837999
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,32.82383,32.82383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.110952,1.753832,0,0,0,3.048704,50.81163,0.1618624,0,0,0,1.753832
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,31.45474,31.45474,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.110952,1.753832,0,0.1825981,-0.1825981,2.856229,47.60372,0.1618624,0.1908151,0,0,1.753832
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,30.03432,30.03432,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.313838,1.571234,0,0.1743084,-0.1743084,2.672492,44.54144,0.1618624,0.1821523,0,0,1.571234
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,28.94761,28.94761,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.507514,1.396926,0,0.2100785,-0.2100785,2.451049,40.85074,0.1618624,0.219532,0,0,1.396926
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,27.98924,27.98924,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.740935,1.186847,0,0.0447287,-0.0447287,2.403901,40.06494,0.1618624,0.04674149,0,0,1.186847
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,26.97954,26.97954,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.790634,1.142119,0,0.1944608,-0.1944608,2.198921,36.64862,0.1618624,0.2032115,0,0,1.142119
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,25.94417,25.94417,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.006701,0.9476579,0,0.02416393,-0.02416393,2.17345,36.2241,0.1618624,0.0252513,0,0,0.9476579
