Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,25.07994,25.07994,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.03355,0.9234939,0,0.2274907,-0.2274907,1.933654,32.2275,0.1618624,0.2377278,0,0,0.9234939
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.283212,28.91518,24.22426,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,34.95143,0,0,0,0.283212,0,0,0.8896984,0.8452135,4.286317,0.6960032,1.128425,0,1.128425,3.004173,50.06944,0.1643231,0.8913318,0.2265696,1.7,0.9792152
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8072633,39.84999,25.55912,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,152.1991,0,0,0,0.8072633,0,0,1.1696,1.11112,3.157892,1.711586,1.918384,0,1.918384,4.824111,80.40169,0.1653371,0.5834396,0.6458106,1.7,2.518849
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.193856,52.19279,29.31555,0.2475512,0.2475512,0,-1,0,0.2475512,482.2664,0,0,0,1.193856,0.2605802,0.2475512,0,0,1.239508,3.438131,0.9332758,0,0.9332758,5.709494,95.15805,0.1631779,0.2723063,0.9550848,0,4.631988
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.419282,62.25967,33.14043,0.7521536,0.7521536,0,0,0,0.7521536,188.6957,0.3213085,0,0,1.419282,0.7917407,0.7521536,0,0,0.3062326,4.27808,0.3062326,0,0.3062326,6.000012,100,0.1624816,0.827369,1.135425,0,5.697361
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.525343,69.31046,36.40912,0.8298067,0.8298067,0,0,0,0.8298067,183.8191,0.6518625,0,0,1.525343,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1624816,0.9127873,1.220275,0,6.079032
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.572855,74.92194,39.56657,1.165012,1.165012,0,0,0,1.165012,135.0076,0.3465259,0,0,1.572855,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1624816,1.281514,1.258284,0,6.126544
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.470688,75.89696,42.59568,0.253552,0.253552,0,0,0,0.253552,580.0341,1.203791,0,0,1.470688,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1624816,0.2789072,1.176551,0,6.024377
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.251687,72.06809,44.52095,1.004646,1.004646,0,-1,0,1.004646,124.5899,0.1941652,0,0,1.251687,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1624816,1.10511,1.00135,0,5.805376
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9653834,65.67264,45.38519,0.6149566,0.6149566,0,-1,0,0.6149566,156.984,0.3180606,0,0,0.9653834,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1624816,0.6764523,0.7723067,0,5.519072
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8143321,63.0299,46.23231,0.1422578,0.1422578,0,-1,0,0.1422578,572.4342,0.6645871,0,0,0.8143321,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1624816,0.1564835,0.6514657,0,5.368021
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4920574,55.14709,45.53065,1.539318,1.38,0,-1,0,1.38,35.65634,0,0.1593177,0.3132494,0.4920574,1.452632,1.38,0,0,0,4.553689,0,0.9605742,-0.9605742,4.987478,83.12447,0.1624816,1.693249,0.393646,0,5.045746
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,43.10053,43.10053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.067305,3.593115,0,0,0,4.987478,83.12447,0.1624816,0,0,0,3.593115
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,40.69607,40.69607,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.067305,3.593115,0,0.3029121,-0.3029121,4.66818,77.80286,0.1624816,0.3165431,0,0,3.593115
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,38.67667,38.67667,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.403874,3.290203,0,0.6493034,-0.6493034,3.983755,66.39578,0.1624816,0.6785221,0,0,3.290203
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,36.70005,36.70005,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.125322,2.640899,0,1.254933,-1.254933,2.660939,44.3489,0.1624816,1.311405,0,0,2.640899
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,34.65498,34.65498,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.519692,1.385966,0,0.02286623,-0.02286623,2.636836,43.94718,0.1624816,0.02389521,0,0,1.385966
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,32.94362,32.94362,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.545099,1.3631,0,0.06322395,-0.06322395,2.570192,42.83645,0.1624816,0.06606902,0,0,1.3631
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,31.57454,31.57454,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.615347,1.299876,0,0.09112782,-0.09112782,2.474135,41.2355,0.1624816,0.09522857,0,0,1.299876
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,30.17978,30.17978,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.716601,1.208748,0,0.3108152,-0.3108152,2.146507,35.77505,0.1624816,0.3248019,0,0,1.208748
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,29.0674,29.0674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.061951,0.8979332,0,0,0,2.146507,35.77505,0.1624816,0,0,0,0.8979332
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,28.08337,28.08337,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.061951,0.8979332,0,0.2013606,-0.2013606,1.934254,32.23751,0.1624816,0.2104219,0,0,0.8979332
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,27.07367,27.07367,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.285685,0.6965726,0,0.2498253,-0.2498253,1.670915,27.84853,0.1624816,0.2610675,0,0,0.6965726
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,26.0383,26.0383,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.563269,0.4467473,0,0.05810964,-0.05810964,1.609662,26.82765,0.1624816,0.06072458,0,0,0.4467473
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,25.17406,25.17406,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.627835,0.3886376,0,0.1402001,-0.1402001,1.461879,24.36459,0.1624816,0.1465091,0,0,0.3886376
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3244073,29.71734,24.31838,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,42.67367,0,0,0,0.3244073,0,0,0.9397951,0.8928053,4.783613,0.2484375,1.217213,0,1.217213,2.616628,43.61038,0.1649585,0.8362254,0.2595259,1.7,0.5728449
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8090793,39.98866,25.65324,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8090793,0,0,1.452632,1.38,3.5664,1.343929,2.189079,0,2.189079,4.693371,78.22269,0.1643015,0,0.6472635,1.7,2.153008
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.126463,50.79802,29.40967,0.6390457,0.6390457,0,-1,0,0.6390457,176.2726,0,0,0,1.126463,0.6726796,0.6390457,0,0,1.377321,3.3141,0.4537831,0,0.4537831,5.123867,85.39761,0.1633157,0.7029502,0.9011701,0,4.440563
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.261355,58.44133,33.23455,0,0,0,0,0,0,0,0.3378172,0,0,1.261355,0,0,0,0,0.9235377,3.722505,0.9235377,0,0.9235377,6.000012,100,0.1613455,0,1.009084,0,4.98386
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.450806,67.39371,36.52892,1.339621,1.339621,0.425,0,0.172125,1.339621,108.2998,0.4880476,0,0,1.450806,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.1613455,1.473583,1.160645,1.7,6.004495
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.554313,74.55506,39.71204,0.4558564,0.4558564,0,0,0,0.4558564,340.9655,1.074464,0,0,1.554313,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1613455,0.5014421,1.243451,0,6.108002
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.37519,73.27757,42.74114,0.1681365,0.1681365,0,0,0,0.1681365,817.9012,1.198205,0,0,1.37519,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1613455,0.1849502,1.100152,0,5.928879
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.316296,74.06671,44.66642,0,0,0,-1,0,0,0,1.316296,0,0,1.316296,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1613455,0,1.053037,0,5.869985
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.107614,69.41389,45.50499,1.037287,1.037287,0,-1,0,1.037287,106.7799,0.01573322,0,0,1.107614,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1613455,1.141016,0.8860914,0,5.661303
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7065604,60.72026,46.37778,0.2854108,0.2854108,0,-1,0,0.2854108,247.5591,0.406128,0,0,0.7065604,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1613455,0.3139518,0.5652483,0,5.260249
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3708976,52.81268,45.67612,0.6737678,0.6737678,0,-1,0,0.6737678,55.04828,0,0,0,0.3708976,0.7092292,0.6737678,0,0,0,4.553689,0,0.3383317,-0.3383317,5.643379,94.05613,0.1613455,0.7411445,0.2967181,0,4.924586
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06282454,44.39044,43.24599,0.6705902,0.6705902,0,-1,0,0.6705902,9.368546,0,1.110223E-16,0,0.06282454,0.7058844,0.6705902,0,0,0.3759241,4.215357,0,0.6430598,-0.6430598,4.965535,82.75874,0.1613455,0.7376491,0.05025963,0,4.278182
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,40.86721,40.86721,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.090435,3.572297,0,0.932459,-0.932459,3.982636,66.37714,0.1613455,0.9744196,0,0,3.572297
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,38.79646,38.79646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.126501,2.639838,0,0,0,3.982636,66.37714,0.1613455,0,0,0,2.639838
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,36.84552,36.84552,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.126501,2.639838,0,0.412416,-0.412416,3.547912,59.13174,0.1613455,0.4309747,0,0,2.639838
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,34.77478,34.77478,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.584741,2.227422,0,0.05758567,-0.05758567,3.487211,58.12007,0.1613455,0.06017703,0,0,2.227422
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,33.08909,33.08909,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.648725,2.169837,0,0.3057366,-0.3057366,3.164937,52.74884,0.1613455,0.3194948,0,0,2.169837
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,31.69433,31.69433,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.988432,1.8641,0,0.03148784,-0.03148784,3.131745,52.19565,0.1613455,0.0329048,0,0,1.8641
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,30.29958,30.29958,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.023418,1.832612,0,0.04615786,-0.04615786,3.083091,51.38474,0.1613455,0.04823496,0,0,1.832612
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,29.19575,29.19575,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.074705,1.786454,0,0.2076787,-0.2076787,2.864178,47.73621,0.1613455,0.2170243,0,0,1.786454
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,28.20317,28.20317,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.305459,1.578776,0,0.2535948,-0.2535948,2.596866,43.28101,0.1613455,0.2650066,0,0,1.578776
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,27.19346,27.19346,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.587231,1.325181,0,0.1056289,-0.1056289,2.485523,41.4253,0.1613455,0.1103822,0,0,1.325181
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,26.13242,26.13242,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.704597,1.219552,0,0.1412179,-0.1412179,2.336666,38.94436,0.1613455,0.1475727,0,0,1.219552
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,25.26819,25.26819,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.861505,1.078334,0,0.2577098,-0.2577098,2.065017,34.41687,0.1613455,0.2693067,0,0,1.078334
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3890924,30.95312,24.42962,0.0946296,0.0946296,0,0,0,0.0946296,411.1742,0,0,0,0.3890924,0.09961011,0.0946296,0,0,4.14785,0.8206244,0.2894824,0,0.2894824,2.339643,38.99398,0.1607376,0.1040926,0.311274,0,1.209717
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7843124,39.63941,25.77304,0.04531958,0.04531958,0,0,0,0.04531958,1730.626,0,0,0,0.7843124,0.04770482,0.04531958,0,0,3.858367,1.081159,0.7366076,0,0.7366076,3.038451,50.64075,0.1592115,0.04985154,0.6274499,0,1.865471
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.140908,51.25764,29.52946,0.2256251,0.2256251,0,-1,0,0.2256251,505.6653,0,0,0,1.140908,0.2375001,0.2256251,0,0,3.12176,1.744105,0.9034079,0,0.9034079,3.895499,64.92485,0.1573788,0.2481876,0.9127264,0,2.885013
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.402977,62.10886,33.35435,1.211162,1.211162,0,0,0,1.211162,115.8372,0,0,0,1.402977,1.274908,1.211162,0,0,2.218352,2.557172,0.1280689,0,0.1280689,4.016995,66.94979,0.1571224,1.332279,1.122381,0,3.960149
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.453194,67.6459,36.67438,0.7473525,0.7473525,0,0,0,0.7473525,194.4456,0,0,0,1.453194,0.7866869,0.7473525,0,0,2.090283,2.672434,0.6665077,0,0.6665077,4.6493,77.48818,0.1558015,0.8220878,1.162556,0,4.125629
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.477653,72.46406,39.84895,0,0,0,0,0,0,0,0.05387809,0,0,1.477653,0,0,0,0,1.423775,3.272291,1.423775,0,1.423775,6.000012,100,0.1530528,0,1.182123,0,4.749945
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.504899,77.36899,42.91228,0.3047002,0.3047002,0,0,0,0.3047002,493.8951,1.184162,0,0,1.504899,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1530528,0.3351702,1.203919,0,6.058588
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.214587,71.44657,44.83755,0.214542,0.214542,0,-1,0,0.214542,566.1302,0.9887533,0,0,1.214587,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1530528,0.2359962,0.9716696,0,5.768276
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.109055,69.68968,45.70179,0.308749,0.308749,0,-1,0,0.308749,359.2092,0.7840558,0,0,1.109055,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1530528,0.3396239,0.8872437,0,5.662744
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8412042,64.01215,46.54036,0.02789109,0.02789109,0,-1,0,0.02789109,3016.032,0.8118452,0,0,0.8412042,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1530528,0.0306802,0.6729634,0,5.394893
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.329676,52.19023,45.87292,0.5347242,0.5347242,0,-1,0,0.5347242,61.65347,0,0,0,0.329676,0.5628675,0.5347242,0,0,0,4.553689,0,0.2331915,-0.2331915,5.754207,95.90325,0.1530528,0.5881966,0.2637408,0,4.883365
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1080014,45.42323,43.4428,0.5129455,0.5129455,0,-1,0,0.5129455,21.05514,0,0,0,0.1080014,0.5399427,0.5129455,0,0,0.2591017,4.320498,0,0.4319413,-0.4319413,5.298901,88.31483,0.1530528,0.5642401,0.08640111,0,4.428499
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,41.05545,41.05545,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7390364,3.888556,0,0.9283205,-0.9283205,4.320365,72.00594,0.1530528,0.9700949,0,0,3.888556
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,39.01038,39.01038,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.770504,2.960236,0,0.9537556,-0.9537556,3.315018,55.25019,0.1530528,0.9966746,0,0,2.960236
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,37.03377,37.03377,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.830232,2.00648,0,0.3509381,-0.3509381,2.945097,49.08485,0.1530528,0.3667302,0,0,2.00648
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,34.97158,34.97158,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.220163,1.655542,0,0.1433337,-0.1433337,2.79401,46.56674,0.1530528,0.1497837,0,0,1.655542
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,33.26022,33.26022,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.379423,1.512208,0,0.03246583,-0.03246583,2.759788,45.99638,0.1530528,0.03392679,0,0,1.512208
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,31.86547,31.86547,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.415496,1.479743,0,0.1052691,-0.1052691,2.648825,44.14699,0.1530528,0.1100063,0,0,1.479743
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,30.44504,30.44504,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.532462,1.374473,0,0.137628,-0.137628,2.503752,41.72911,0.1530528,0.1438213,0,0,1.374473
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,29.33266,29.33266,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.685382,1.236845,0,0.04065681,-0.04065681,2.460896,41.01485,0.1530528,0.04248636,0,0,1.236845
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,28.34863,28.34863,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.730556,1.196189,0,0.07817794,-0.07817794,2.378489,39.64141,0.1530528,0.08169595,0,0,1.196189
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,27.33893,27.33893,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.81742,1.118011,0,0.260527,-0.260527,2.103869,35.06442,0.1530528,0.2722507,0,0,1.118011
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,26.27789,26.27789,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.106895,0.8574837,0,0.04665088,-0.04665088,2.054695,34.24485,0.1530528,0.04875017,0,0,0.8574837
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,25.41365,25.41365,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.158729,0.8108328,0,0.1070886,-0.1070886,1.941814,32.3635,0.1530528,0.1119075,0,0,0.8108328
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2588792,28.83527,24.54942,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,31.47309,0,0,0,0.2588792,0,0,0.8774586,0.8335857,4.277716,0.7037442,1.092465,0,1.092465,2.978217,49.63685,0.1551747,0.9047955,0.2071034,1.7,0.9626235
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7937041,39.98082,25.9185,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7937041,0,0,1.452632,1.38,3.185251,1.686963,2.173704,0,2.173704,5.040374,84.00607,0.1548699,0,0.6349633,1.7,2.480667
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9082633,46.4099,29.64926,0.1674509,0.1674509,0,-1,0,0.1674509,542.4057,0,0,0,0.9082633,0.1762641,0.1674509,0,0,1.011547,3.643296,0.7319992,0,0.7319992,5.734809,95.57996,0.1535315,0.184196,0.7266106,0,4.551559
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.993789,52.56452,33.47414,0.5662817,0.5662817,0,0,0,0.5662817,175.4937,0.1181548,0,0,0.993789,0.596086,0.5662817,0,0,0.2795482,4.302095,0.2795482,0,0.2795482,6.000012,100,0.1530264,0.6229099,0.7950312,0,5.295885
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.220137,61.76778,36.81985,0.1633472,0.1633472,0,0,0,0.1633472,746.9594,1.048193,0,0,1.220137,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1530264,0.1796819,0.9761098,0,5.773826
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.393195,70.25117,39.99442,0.5512372,0.5512372,0,0,0,0.5512372,252.7397,0.8129456,0,0,1.393195,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1530264,0.6063609,1.114556,0,5.946884
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.347931,72.87403,43.03207,0.08833058,0.08833058,0,0,0,0.08833058,1526.007,1.254952,0,0,1.347931,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1530264,0.09716364,1.078345,0,5.90162
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.251817,72.65166,44.98302,0.9294448,0.9294448,0,-1,0,0.9294448,134.6844,0.2734543,0,0,1.251817,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1530264,1.022389,1.001454,0,5.805506
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.7782489,61.73014,45.82159,1.316814,1.316814,0,-1,0,1.316814,59.10092,0,2.220446E-16,0.06849494,0.7782489,1.38612,1.316814,0,0,0,4.553689,0,0.6078706,-0.6078706,5.35926,89.32082,0.1530264,1.448495,0.6225991,0,5.331938
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.4957662,56.46082,46.68582,0.8089407,0.8089407,0,-1,0,0.8089407,61.28585,0,0,0,0.4957662,0.8515165,0.8089407,0,0,0.6754118,3.945818,0,0.3557503,-0.3557503,4.984266,83.07094,0.1530264,0.8898348,0.3966129,0,4.441585
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.323755,52.21468,46.00983,0.2354534,0.2354534,0,-1,0,0.2354534,137.5028,0,0,0,0.323755,0.2478457,0.2354534,0,0,1.07069,3.590068,0.07590926,0,0.07590926,5.05628,84.27116,0.1528899,0.2589988,0.259004,0,3.913823
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1056546,45.51828,43.57971,0.6418275,0.6418275,0,-1,0,0.6418275,16.46152,0,0,0,0.1056546,0.6756079,0.6418275,0,0,0.9947807,3.658386,0,0.5699533,-0.5699533,4.455497,74.25813,0.1528899,0.7060102,0.08452367,0,3.764041
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,41.17525,41.17525,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.628062,3.088433,0,0.9810242,-0.9810242,3.421406,57.02333,0.1528899,1.02517,0,0,3.088433
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,39.15585,39.15585,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.718089,2.107409,0,0.6647823,-0.6647823,2.720664,45.34431,0.1528899,0.6946975,0,0,2.107409
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,37.17923,37.17923,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.456736,1.442627,0,0.4152553,-0.4152553,2.282947,38.04904,0.1528899,0.4339418,0,0,1.442627
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,35.09138,35.09138,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.918131,1.027371,0,0.07661907,-0.07661907,2.202183,36.70298,0.1528899,0.08006693,0,0,1.027371
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,33.38002,33.38002,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,4.003263,0.9507522,0,0.1584718,-0.1584718,2.035139,33.91892,0.1528899,0.165603,0,0,0.9507522
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,31.95959,31.95959,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.179343,0.7922804,0,0.2208545,-0.2208545,1.802338,30.03891,0.1528899,0.2307929,0,0,0.7922804
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,30.56484,30.56484,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.424736,0.5714259,0,0.1700969,-0.1700969,1.62304,27.05062,0.1528899,0.1777513,0,0,0.5714259
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,29.46101,29.46101,0.4406059,0.3812625,0,-1,0,0.3812625,0,0,0.05934333,0.1034039,0,0.401329,0.3812625,0,0,4.613733,0.401329,0,0.401329,-0.401329,1.200002,20,0.1528899,0.4846665,0,0,0.401329
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,28.44275,28.44275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528899,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,27.43305,27.43305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528899,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,26.39768,26.39768,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1548095,0.2364278,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,25.53345,25.53345,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1562284,0.09619467,0,1.7,1.242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3116904,29.86098,24.66921,1.090652,1.090652,1.7,0,0.5202,1.090652,28.57837,0,0,0,0.3116904,0,0,0.6093485,0.5788811,2.299654,2.484,0.8905715,0,0.8905715,4.663239,77.72049,0.1577562,1.199717,0.2493523,1.7,2.79569
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.6969936,38.2277,26.01263,0.7926232,0.7926232,1.469108,0,0.4571665,0.7926232,87.93505,0,0,0,0.6969936,0,0,0.6764848,0.6426606,1.409083,3.285514,1.339654,0,1.339654,5.934146,98.90224,0.1589264,0.8718855,0.5575949,1.7,3.982508
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8905724,46.17886,29.76906,0.5013753,0.5013753,0,-1,0,0.5013753,177.6259,0.2933802,0,0,0.8905724,0.5277635,0.5013753,0,0,0.0694287,4.491203,0.0694287,0,0.0694287,6.000012,100,0.158804,0.5515128,0.7124579,0,5.381775
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.240971,58.3836,33.59394,0,0,0,0,0,0,0,1.240971,0,0,1.240971,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.158804,0,0.9927768,0,5.79466
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.437656,67.59433,36.96531,1.026769,1.026769,0,0,0,1.026769,140.0175,0.3568466,0,0,1.437656,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.158804,1.129445,1.150125,0,5.991344
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.264639,66.96098,40.13988,0.730258,0.730258,0,0,0,0.730258,173.177,0.4959463,0,0,1.264639,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.158804,0.8032839,1.011711,0,5.818328
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.389709,74.2629,43.17754,0.2441236,0.2441236,0,0,0,0.2441236,569.2646,1.132737,0,0,1.389709,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.158804,0.268536,1.111768,0,5.943398
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.28118,73.64676,45.11993,1.195365,1.195365,0,-1,0,1.195365,107.179,0.02290094,0,0,1.28118,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.158804,1.314901,1.024944,0,5.834869
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.04127,68.25694,45.96705,0.6899396,0.6899396,0,-1,0,0.6899396,150.9219,0.3150176,0,0,1.04127,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.158804,0.7589335,0.8330158,0,5.594959
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.759926,62.44247,46.83129,0,0,0,-1,0,0,0,0.759926,0,0,0.759926,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.158804,0,0.6079408,0,5.313615
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4039981,53.98986,46.1553,0.9313538,0.9313538,0,-1,0,0.9313538,43.37751,0,0,0,0.4039981,0.9803724,0.9313538,0,0,0,4.553689,0,0.5763743,-0.5763743,5.39246,89.87415,0.158804,1.024489,0.3231985,0,4.957687
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07583862,45.08718,43.6995,1.885622,1.38,0,-1,0,1.38,5.495552,0,0.5056217,0.6941839,0.07583862,1.452632,1.38,0,0,0.6404159,3.977315,0,1.376793,-1.376793,3.941193,65.68642,0.158804,2.074184,0.0606709,0,4.053153
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.170186,2.600522,0,0,0,3.941193,65.68642,0.158804,0,0,0,2.600522
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,39.27564,39.27564,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.170186,2.600522,0,1.143689,-1.143689,2.735639,45.59389,0.158804,1.195155,0,0,2.600522
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,37.29903,37.29903,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.440951,1.456833,0,1.065899,-1.065899,1.612083,26.86799,0.158804,1.113865,0,0,1.456833
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,35.21117,35.21117,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.625284,0.3909338,0,0.1491964,-0.1491964,1.454816,24.24688,0.158804,0.1559103,0,0,0.3909338
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,33.47414,33.47414,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.791057,0.2417374,0,0.1114248,-0.1114248,1.337364,22.28935,0.158804,0.1164389,0,0,0.2417374
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,32.07939,32.07939,0.1268736,0.1237969,0,-1,0,0.1237969,0,0,0.003076638,0.01576399,0,0.1303126,0.1237969,0,0,4.914863,0.1303126,0,0.1303126,-0.1303126,1.200002,20,0.158804,0.1395609,0,0,0.1303126
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,30.65896,30.65896,0.1165121,0,0,-1,0,0,0,0,0.1165121,0.1281633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.158804,0.1281633,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,29.55514,29.55514,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.158804,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,28.54543,28.54543,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.158804,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,27.53573,27.53573,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.158804,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,26.47469,26.47469,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.160028,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,25.6019,25.6019,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1614117,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09478883,26.28346,24.73767,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,24.83781,0,0,0,0.09478883,0,0,1.318369,1.25245,2.299654,2.484,1.347239,0,1.347239,5.096472,84.94102,0.1632084,0.4197944,0.07583107,1.7,2.578789
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.2989607,31.13307,26.11531,0.06960382,0.06960382,0,0,0,0.06960382,429.5177,0,0,0,0.2989607,0.07326718,0.06960382,0,0,0.9524152,3.696515,0.2256936,0,0.2256936,5.310583,88.50954,0.1628184,0.0765642,0.2391686,0,3.995476
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6871208,42.20836,29.86318,0,0,0,-1,0,0,0,0,0,0,0.6871208,0,0,0,0,0.7267216,3.899639,0.6871208,0,0.6871208,5.962443,99.37386,0.1616424,0,0.5496966,0,4.58676
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.245309,58.63232,33.71373,0,0,0,0,0,0,0,1.205708,0,0,1.245309,0,0,0,0,0.03960087,4.518048,0.03960087,0,0.03960087,6.000012,100,0.1615751,0,0.9962469,0,5.763357
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.316067,64.51711,37.08511,1.500569,1.500569,0.425,0,0.172125,1.500569,87.70457,0.1838898,0,0,1.316067,1.132177,1.075568,0,0,0,4.553689,0,0,0,6.000012,100,0.1615751,1.650625,1.052854,1.7,5.869756
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.376739,70.13345,40.25967,0.1732485,0.1732485,0,0,0,0.1732485,794.6615,1.194372,0,0,1.376739,0.1823668,0.1732485,0,0,0,4.553689,0,0,0,6.000012,100,0.1615751,0.1905733,1.101391,0,5.930428
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9537871,62.99197,43.323,0.1304852,0.1304852,0,0,0,0.1304852,730.9544,0.8164343,0,0,0.9537871,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1615751,0.1435337,0.7630296,0,5.507476
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8363047,62.42661,45.24828,0.613594,0.613594,0,-1,0,0.613594,136.2961,0.1904162,0,0,0.8363047,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1615751,0.6749534,0.6690437,0,5.389994
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8004136,62.57007,46.11251,0,0,0,-1,0,0,0,0.8004136,0,0,0.8004136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1615751,0,0.6403309,0,5.354103
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4045101,54.8403,46.95108,0.8216715,0.8216715,0,-1,0,0.8216715,49.23014,0,0,0,0.4045101,0.8649174,0.8216715,0,0,0,4.553689,0,0.4604074,-0.4604074,5.5147,91.91148,0.1615751,0.9038387,0.323608,0,4.958199
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.0527818,47.25442,46.2751,0.2470686,0.2470686,0,-1,0,0.2470686,21.36322,0,0,0,0.0527818,0.2600722,0.2470686,0,0,0.5115637,4.093282,0,0.2072904,-0.2072904,5.296197,88.26977,0.1615751,0.2717755,0.04222544,0,4.146063
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04009068,44.57615,43.84497,0,0,0,-1,0,0,0,0,0,0,0.04009068,0,0,0,0,0.7418864,3.885991,0.04009068,0,0.04009068,5.33423,88.90366,0.1615071,0,0.03207254,0,3.926082
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,41.46618,41.46618,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.7017958,3.922073,0,0.5413415,-0.5413415,4.763606,79.39327,0.1615071,0.5657019,0,0,3.922073
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,39.42111,39.42111,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.303286,3.380731,0,1.138,-1.138,3.564049,59.4007,0.1615071,1.18921,0,0,3.380731
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,37.41882,37.41882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.567731,2.242731,0,0,0,3.564049,59.4007,0.1615071,0,0,0,2.242731
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,35.33097,35.33097,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.567731,2.242731,0,0.2107978,-0.2107978,3.341849,55.69736,0.1615071,0.2202837,0,0,2.242731
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,33.59394,33.59394,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.80195,2.031934,0,0.2003735,-0.2003735,3.130636,52.17717,0.1615071,0.2093903,0,0,2.031934
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,32.19918,32.19918,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.024588,1.83156,0,0.1216705,-0.1216705,3.002384,50.03964,0.1615071,0.1271456,0,0,1.83156
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,30.77876,30.77876,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.159777,1.70989,0,0.01513585,-0.01513585,2.98643,49.77373,0.1615071,0.01581697,0,0,1.70989
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,29.64926,29.64926,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.176595,1.694754,0,0.1854468,-0.1854468,2.790952,46.51577,0.1615071,0.1937919,0,0,1.694754
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,28.63956,28.63956,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.382647,1.509307,0,0.06593316,-0.06593316,2.721452,45.35744,0.1615071,0.06890015,0,0,1.509307
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,27.60419,27.60419,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.455906,1.443374,0,0.1662099,-0.1662099,2.546251,42.43744,0.1615071,0.1736893,0,0,1.443374
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,26.56882,26.56882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.640583,1.277164,0,0,0,2.546251,42.43744,0.1615071,0,0,0,1.277164
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,25.67891,25.67891,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.640583,1.277164,0,0.09345321,-0.09345321,2.447743,40.79564,0.1615071,0.0976586,0,0,1.277164
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1505621,27.28452,24.81468,0.4188426,0.4188426,0,0,0,0.4188426,35.94717,0,5.551115E-17,0,0.1505621,0.440887,0.4188426,0,0,3.74442,1.183711,0,0.2903249,-0.2903249,2.141714,35.69516,0.1615071,0.4607269,0.1204497,0,1.334273
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5286288,35.2819,26.18376,0.8651401,0.8651401,1.7,0,0.5202,0.8651401,61.10325,0,0,0,0.5286288,0,0,0.8348598,0.7931169,4.067003,0.8933858,1.321746,0,1.321746,3.395632,56.59375,0.163302,0.9516542,0.422903,1.7,1.422015
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.07267,50.26126,29.96586,0.6186438,0.6186438,0,-1,0,0.6186438,173.3905,0,0,0,1.07267,0.651204,0.6186438,0,0,2.745258,2.082957,0.4214655,0,0.4214655,3.795469,63.25769,0.1625922,0.6805082,0.8581356,0,3.155627
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.124997,55.91664,33.81641,0.9870489,0.9870489,0,0,0,0.9870489,113.9758,0,0,0,1.124997,1.038999,0.9870489,0,0,2.323792,2.462276,0.08599808,0,0.08599808,3.877054,64.61744,0.1624481,1.085754,0.8999975,0,3.587273
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.291211,63.99429,37.17923,0,0,0,0,0,0,0,0,0,0,1.291211,0,0,0,0,2.237794,2.539674,1.291211,0,1.291211,5.102005,85.03324,0.1603151,0,1.032969,0,3.830885
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.071719,62.38736,40.37947,0,0,0,0,0,0,0,0.1251357,0,0,1.071719,0,0,0,0,0.9465829,3.701764,0.9465829,0,0.9465829,6.000012,100,0.1587866,0,0.8573749,0,4.773483
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8578326,60.87453,43.4428,0.2074977,0.2074977,0,0,0,0.2074977,413.4179,0.639414,0,0,0.8578326,0.2184186,0.2074977,0,0,0,4.553689,0,0,0,6.000012,100,0.1587866,0.2282475,0.6862661,0,5.411521
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8031197,61.79209,45.36807,0.8984763,0.8984763,0,-1,0,0.8984763,89.38685,0,0,0,0.8031197,0.9457645,0.8984763,0,0,0,4.553689,0,0.1426449,-0.1426449,5.849651,97.49399,0.1587866,0.9883239,0.6424957,0,5.356809
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6201743,58.64287,46.23231,0.9506378,0.9506378,0,-1,0,0.9506378,65.23771,0,0,0,0.6201743,1.000671,0.9506378,0,0,0.1584943,4.411044,0,0.3804971,-0.3804971,5.448572,90.80935,0.1587866,1.045702,0.4961394,0,5.031219
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2808314,52.46189,47.07088,0,0,0,-1,0,0,0,0,0,0,0.2808314,0,0,0,0,0.5812688,4.030547,0.2808314,0,0.2808314,5.714992,95.24968,0.1583387,0,0.2246651,0,4.311378
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3082178,52.30551,46.39489,0.9607304,0.9607304,0,-1,0,0.9607304,32.08161,0,0,0,0.3082178,1.011295,0.9607304,0,0,0.3004374,4.283295,0,0.7030774,-0.7030774,4.973884,82.89789,0.1583387,1.056803,0.2465742,0,4.591513
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09220607,45.68405,43.99043,0.8939182,0.8939182,0,-1,0,0.8939182,10.31482,0,1.110223E-16,0,0.09220607,0.9409665,0.8939182,0,0,1.081635,3.580218,0,0.8487604,-0.8487604,4.079211,67.98672,0.1583387,0.9833099,0.07376485,0,3.672424
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,41.58598,41.58598,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.024702,2.731457,0,0.5166909,-0.5166909,3.534571,58.9094,0.1583387,0.539942,0,0,2.731457
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,39.5409,39.5409,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.598803,2.214767,0,0.4410936,-0.4410936,3.069618,51.1602,0.1583387,0.4609428,0,0,2.214767
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,37.5215,37.5215,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.088907,1.773673,0,0.4529392,-0.4529392,2.592178,43.20288,0.1583387,0.4733215,0,0,1.773673
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,35.42509,35.42509,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.592172,1.320734,0,0.1398869,-0.1398869,2.444724,40.74532,0.1583387,0.1461818,0,0,1.320734
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,33.69662,33.69662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.747602,1.180847,0,0,0,2.444724,40.74532,0.1583387,0,0,0,1.180847
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,32.27619,32.27619,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.747602,1.180847,0,0.01269059,-0.01269059,2.431347,40.52237,0.1583387,0.01326167,0,0,1.180847
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,30.87288,30.87288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.761703,1.168156,0,0,0,2.431347,40.52237,0.1583387,0,0,0,1.168156
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,29.71772,29.71772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.761703,1.168156,0,0,0,2.431347,40.52237,0.1583387,0,0,0,1.168156
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,28.70802,28.70802,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.761703,1.168156,0,0.2230443,-0.2230443,2.196238,36.60389,0.1583387,0.2330813,0,0,1.168156
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,27.67264,27.67264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.00953,0.945112,0,0,0,2.196238,36.60389,0.1583387,0,0,0,0.945112
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,26.63727,26.63727,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.00953,0.945112,0,0.1164664,-0.1164664,2.073472,34.55779,0.1583387,0.1217074,0,0,0.945112
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,25.74737,25.74737,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.138937,0.8286456,0,0.042687,-0.042687,2.028476,33.80786,0.1583387,0.04460791,0,0,0.8286456
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3153143,30.14414,24.88313,0.3396381,0.3396381,0,0,0,0.3396381,92.83833,0,5.551115E-17,0,0.3153143,0.3575137,0.3396381,0,0,4.186367,0.7859586,0,0.04219945,-0.04219945,1.983993,33.06649,0.1583387,0.3736019,0.2522514,0,1.101273
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6910211,38.37356,26.25222,1.317157,1.317157,1.7,0,0.5202,1.317157,52.46308,0,0,0,0.6910211,0,0,0.382843,0.3637008,4.233255,0.7437592,1.054722,0,1.054722,2.984591,49.74308,0.1598122,1.448873,0.5528169,1.7,1.43478
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9867072,48.48872,30.03432,0.1921329,0.1921329,0,-1,0,0.1921329,513.5544,0,0,0,0.9867072,0.2022452,0.1921329,0,0,3.178533,1.693009,0.784462,0,0.784462,3.728796,62.14648,0.1585758,0.2113462,0.7893657,0,2.679716
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.172664,57.1381,33.91054,0.07636297,0.07636297,0,0,0,0.07636297,1535.644,0,0,0,1.172664,0.08038208,0.07636297,0,0,2.394071,2.399025,1.092281,0,1.092281,4.765026,79.41694,0.1568859,0.08399928,0.9381308,0,3.571688
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.298403,64.3054,37.28191,0.8819956,0.8819956,0,0,0,0.8819956,147.212,0,0,0,1.298403,0.9284164,0.8819956,0,0,1.30179,3.382078,0.3699867,0,0.3699867,5.116026,85.26693,0.1563216,0.9701951,1.038723,0,4.680481
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.464486,72.93664,40.49926,1.197522,1.197522,0,0,0,1.197522,122.293,0,0,0,1.464486,1.26055,1.197522,0,0,0.9318032,3.715066,0.2039362,0,0.2039362,5.309497,88.49143,0.1560123,1.317275,1.171589,0,5.179552
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.159032,68.39867,43.56259,0.2093951,0.2093951,0,0,0,0.2093951,553.5142,0.2107487,0,0,1.159032,0.2204159,0.2093951,0,0,0.7278669,3.898609,0.7278669,0,0.7278669,6.000012,100,0.1549183,0.2303346,0.9272252,0,5.05764
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7377006,60.43279,45.48787,0.3988163,0.3988163,0,-1,0,0.3988163,184.9725,0.317894,0,0,0.7377006,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1549183,0.438698,0.5901605,0,5.291389
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.659967,59.65044,46.3521,0,0,0,-1,0,0,0,0.659967,0,0,0.659967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549183,0,0.5279736,0,5.213656
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7205846,61.9422,47.19067,0,0,0,-1,0,0,0,0.7205846,0,0,0.7205846,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549183,0,0.5764676,0,5.274273
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.2997716,52.27057,46.52324,0,0,0,-1,0,0,0,0.2997716,0,0,0.2997716,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549183,0,0.2398173,0,4.853461
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1655522,47.18045,44.11023,0,0,0,-1,0,0,0,0.1655522,0,0,0.1655522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549183,0,0.1324418,0,4.719241
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,41.70577,41.70577,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1549183,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,39.6607,39.6607,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1549183,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,37.6413,37.6413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1549183,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,35.51921,35.51921,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1549183,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,33.79074,33.79074,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1549183,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,32.39599,32.39599,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1549183,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,30.97556,30.97556,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1549183,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,29.8204,29.8204,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1549183,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,28.78502,28.78502,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1549183,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,27.74965,27.74965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1549183,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,26.71428,26.71428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1549183,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,25.82438,25.82438,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1549183,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3151923,30.22155,24.96014,0,0,0,0,0,0,0,0,0,0,0.3151923,0,0,0,0,1.820192,2.915516,0.3151923,0,0.3151923,4.572244,76.20392,0.1544493,0,0.2521538,0,3.230709
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7145403,38.9323,26.3549,0.6901987,0.6901987,0,0,0,0.6901987,103.5268,0,0,0,0.7145403,0.7265249,0.6901987,0,0,1.504999,3.19919,0,0.01198463,-0.01198463,4.559611,75.99337,0.1544493,0.7592186,0.5716323,0,3.91373
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.053226,50.02518,30.12844,0.008055403,0.008055403,0,-1,0,0.008055403,13074.77,0,0,0,1.053226,0.008479372,0.008055403,0,0,1.518316,3.187205,1.044746,0,1.044746,5.550745,92.51223,0.1529148,0.008860944,0.8425806,0,4.240431
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.394913,62.77913,34.056,0.2526226,0.2526226,0,0,0,0.2526226,552.1727,0.6554254,0,0,1.394913,0.2659186,0.2526226,0,0,0.4735692,4.127477,0.4735692,0,0.4735692,6.000012,100,0.1522292,0.2778849,1.115931,0,5.52239
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.513083,70.32182,37.44449,0,0,0,0,0,0,0,1.513083,0,0,1.513083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522292,0,1.210467,0,6.066772
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.59319,76.99381,40.61906,0,0,0,0,0,0,0,1.59319,0,0,1.59319,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522292,0,1.274552,0,6.146879
