Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.500048,78.26198,43.68239,0.4183836,0.4183836,0,0,0,0.4183836,358.5341,1.059644,0,0,1.500048,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1522292,0.4602219,1.200038,0,6.053737
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.415921,78.26608,45.62478,0,0,0,-1,0,0,0,1.415921,0,0,1.415921,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522292,0,1.132737,0,5.96961
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.062177,69.39724,46.4719,0.3664512,0.3664512,0,-1,0,0.3664512,289.855,0.676439,0,0,1.062177,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1522292,0.4030963,0.8497417,0,5.615866
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8158371,64.31749,47.33614,0.8583295,0.8583295,0,-1,0,0.8583295,95.04941,1.110223E-16,0,0,0.8158371,0.9035048,0.8583295,0,0,0,4.553689,0,0.08766766,-0.08766766,5.907602,98.45984,0.1522292,0.9441625,0.6526697,0,5.369526
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.3987691,54.44239,46.68582,0.7014802,0.7014802,0,-1,0,0.7014802,56.84681,0,1.110223E-16,0,0.3987691,0.7384002,0.7014802,0,0,0.09740851,4.466021,0,0.339631,-0.339631,5.5496,92.49314,0.1522292,0.7716281,0.3190153,0,4.86479
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1936271,47.86243,44.2557,0,0,0,-1,0,0,0,0,0,0,0.1936271,0,0,0,0,0.4747763,4.12639,0.1936271,0,0.1936271,5.733291,95.55465,0.1519507,0,0.1549017,0,4.320017
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,41.85124,41.85124,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.2811492,4.300655,0,0.4492706,-0.4492706,5.259717,87.66179,0.1519507,0.4694878,0,0,4.300655
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,39.80616,39.80616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7803387,3.851384,0,0,0,5.259717,87.66179,0.1519507,0,0,0,3.851384
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,37.76109,37.76109,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.7803387,3.851384,0,0.2169371,-0.2169371,5.031046,83.85059,0.1519507,0.2266993,0,0,3.851384
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,35.63901,35.63901,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.02138,3.634447,0,0.1975776,-0.1975776,4.822781,80.37952,0.1519507,0.2064686,0,0,3.634447
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,33.91054,33.91054,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.240911,3.436869,0,0.1003255,-0.1003255,4.717029,78.61698,0.1519507,0.1048401,0,0,3.436869
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,32.49011,32.49011,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.352383,3.336544,0,0.2091229,-0.2091229,4.496593,74.94308,0.1519507,0.2185334,0,0,3.336544
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,31.09536,31.09536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.584742,3.127421,0,0,0,4.496593,74.94308,0.1519507,0,0,0,3.127421
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,29.91452,29.91452,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.584742,3.127421,0,0.2292992,-0.2292992,4.254891,70.91471,0.1519507,0.2396177,0,0,3.127421
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,28.90482,28.90482,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.839519,2.898122,0,0.04770768,-0.04770768,4.204603,70.07657,0.1519507,0.04985452,0,0,2.898122
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,27.86945,27.86945,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.892528,2.850414,0,0.07120322,-0.07120322,4.129548,68.82566,0.1519507,0.07440736,0,0,2.850414
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,26.80841,26.80841,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.971642,2.779211,0,0.2234443,-0.2234443,3.894017,64.90015,0.1519507,0.2334993,0,0,2.779211
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,25.94417,25.94417,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.219914,2.555767,0,0.1003501,-0.1003501,3.788239,63.13718,0.1519507,0.1048658,0,0,2.555767
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1153079,26.96794,25.07994,0.4134322,0.4134322,0,0,0,0.4134322,27.8904,0,5.551115E-17,0,0.1153079,0.4351918,0.4134322,0,0,2.331414,2.455416,0,0.3198839,-0.3198839,3.451051,57.51741,0.1519507,0.4547754,0.09224632,0,2.570724
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4125665,33.49868,26.47469,0.6832935,0.6832935,0,0,0,0.6832935,60.37911,0,0,0,0.4125665,0.7192563,0.6832935,0,0,2.68684,2.135533,0,0.3066897,-0.3066897,3.127772,52.12943,0.1519507,0.7516228,0.3300532,0,2.548099
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6855513,42.62316,30.27391,1.102383,1.102383,0,-1,0,1.102383,62.18813,0,2.220446E-16,0,0.6855513,1.160403,1.102383,0,0,3.027607,1.828843,0,0.4748517,-0.4748517,2.627234,43.78715,0.1519507,1.212621,0.5484411,0,2.514394
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5506057,44.2391,34.21859,0.5330189,0.5330189,0,0,0,0.5330189,103.2995,0,0,0,0.5506057,0.5610726,0.5330189,0,0,3.55522,1.353991,0,0.01046686,-0.01046686,2.616201,43.60327,0.1519507,0.5863209,0.4404846,0,1.904597
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6520275,49.92519,37.61563,0.7208731,0.7208731,0,0,0,0.7208731,90.4497,0,0,0,0.6520275,0.7588138,0.7208731,0,0,3.56685,1.343524,0,0.1067862,-0.1067862,2.503639,41.72723,0.1519507,0.7929604,0.5216221,0,1.995552
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8989584,58.79881,40.7902,0.6068517,0.6068517,0,0,0,0.6068517,148.1348,0,0,0,0.8989584,0.6387913,0.6068517,0,0,3.685501,1.236738,0.2601671,0,0.2601671,2.750455,45.84082,0.151578,0.6675369,0.7191667,0,2.135696
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6846558,57.43351,43.84497,0.9602605,0.9602605,0,0,0,0.9602605,71.29897,0,1.110223E-16,0,0.6846558,1.0108,0.9602605,0,0,3.425334,1.470888,0,0.3261447,-0.3261447,2.406668,40.11106,0.151578,1.056286,0.5477247,0,2.155544
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3522337,52.53523,45.77024,0,0,0,-1,0,0,0,0,0,0,0.3522337,0,0,0,0,3.787717,1.144744,0.3522337,0,0.3522337,2.740827,45.68035,0.1510764,0,0.2817869,0,1.496978
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6419451,59.57119,46.64304,0.8982614,0.8982614,0,-1,0,0.8982614,71.46529,0,0,0,0.6419451,0.9455383,0.8982614,0,0,3.435483,1.461754,0,0.3035932,-0.3035932,2.420811,40.34677,0.1510764,0.9880876,0.5135561,0,2.103699
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6818357,61.41451,47.50727,0,0,0,-1,0,0,0,0,0,0,0.6818357,0,0,0,0,3.772809,1.158161,0.6818357,0,0.6818357,3.067657,51.12752,0.1501147,0,0.5454685,0,1.839997
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3546224,53.69481,46.83129,0,0,0,-1,0,0,0,0,0,0,0.3546224,0,0,0,0,3.090973,1.771813,0.3546224,0,0.3546224,3.404082,56.73458,0.1496194,0,0.2836979,0,2.126436
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.104638,46.35711,44.42683,0,0,0,-1,0,0,0,0,0,0,0.104638,0,0,0,0,2.736351,2.090973,0.104638,0,0.104638,3.50335,58.38905,0.1494739,0,0.08371042,0,2.195611
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,41.9967,41.9967,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.631713,2.185148,0,0.8146954,-0.8146954,2.644586,44.07634,0.1494739,0.8513567,0,0,2.185148
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,39.95163,39.95163,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.53693,1.370452,0,0.1432752,-0.1432752,2.49356,41.55925,0.1494739,0.1497226,0,0,1.370452
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,37.90656,37.90656,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.696125,1.227177,0,0.7713436,-0.7713436,1.680493,28.00816,0.1494739,0.8060541,0,0,1.227177
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,35.74169,35.74169,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.553173,0.4558331,0,0.2138011,-0.2138011,1.455127,24.25206,0.1494739,0.2234222,0,0,0.4558331
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,34.03033,34.03033,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.79073,0.242032,0,0.05876591,-0.05876591,1.393182,23.21965,0.1494739,0.06141037,0,0,0.242032
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,32.63558,32.63558,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.856025,0.1832661,0,0.08669633,-0.08669633,1.301796,21.69655,0.1494739,0.09059767,0,0,0.1832661
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,31.21515,31.21515,0.1305239,0.09174129,0,-1,0,0.09174129,0,0,0.0387826,0.05183499,0,0.09656978,0.09174129,0,0,4.952354,0.09656978,0,0.09656978,-0.09656978,1.200002,20,0.1494739,0.1435763,0,0,0.09656978
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,30.03432,30.03432,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494739,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,28.99895,28.99895,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494739,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,27.96357,27.96357,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494739,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,26.90253,26.90253,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1505802,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,26.0383,26.0383,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1516802,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1656886,27.90197,25.17406,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,47.22379,0,0,0,0.1656886,0,0,1.349142,1.281685,2.299654,2.484,1.447373,0,1.447373,5.191467,86.52428,0.1531761,0.385944,0.1325509,1.7,2.649688
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4860901,34.94322,26.59449,0.3920866,0.3920866,0,0,0,0.3920866,123.9752,0,0,0,0.4860901,0.4127228,0.3920866,0,0,0.8522812,3.786636,0.0733673,0,0.0733673,5.261069,87.68432,0.1530756,0.4312953,0.388872,0,4.272726
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9105563,47.32127,30.41937,0.7649077,0.7649077,0,-1,0,0.7649077,119.0413,0,0,0,0.9105563,0.8051661,0.7649077,0,0,0.7789139,3.852666,0.1053902,0,0.1053902,5.361052,89.35068,0.1529315,0.8413985,0.7284451,0,4.763223
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.216145,58.7124,34.36405,0,0,0,0,0,0,0,0.5426217,0,0,1.216145,0,0,0,0,0.6735236,3.947518,0.6735236,0,0.6735236,6.000012,100,0.152017,0,0.9729162,0,5.163663
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8645183,54.62309,37.78676,0.7499933,0.7499933,0,0,0,0.7499933,115.2701,0.07505174,0,0,0.8645183,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.152017,0.8249925,0.6916146,0,5.418207
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.199589,66.31082,40.987,0.4441851,0.4441851,0,0,0,0.4441851,270.0651,0.7320257,0,0,1.199589,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.152017,0.4886037,0.9596712,0,5.753278
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.138482,68.41465,44.0161,0,0,0,0,0,0,0,1.138482,0,0,1.138482,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152017,0,0.910786,0,5.692172
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.116928,70.21814,45.96705,0.02594637,0.02594637,0,-1,0,0.02594637,4304.756,1.089616,0,0,1.116928,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.152017,0.02854101,0.8935425,0,5.670617
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7063848,61.19132,46.80561,0.102728,0.102728,0,-1,0,0.102728,687.6261,0.59825,0,0,0.7063848,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.152017,0.1130008,0.5651078,0,5.260074
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.376263,55.02585,47.67841,0.4533078,0.4533078,0,-1,0,0.4533078,83.00388,0,0,0,0.376263,0.4771661,0.4533078,0,0,0,4.553689,0,0.100903,-0.100903,5.893651,98.22732,0.152017,0.4986385,0.3010104,0,4.929952
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.2985511,52.74433,47.00242,0.5901844,0.5901844,0,-1,0,0.5901844,50.58607,0,1.110223E-16,0,0.2985511,0.6212468,0.5901844,0,0,0.1121145,4.452786,0,0.3226956,-0.3226956,5.5535,92.55814,0.152017,0.6492028,0.2388409,0,4.751337
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1724652,47.80941,44.59797,0,0,0,-1,0,0,0,0,0,0,0.1724652,0,0,0,0,0.4706652,4.13009,0.1724652,0,0.1724652,5.717114,95.28506,0.1517846,0,0.1379722,0,4.302556
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,42.15928,42.15928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2982,4.285309,0,0,0,5.717114,95.28506,0.1517846,0,0,0,4.285309
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,40.0971,40.0971,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2982,4.285309,0,1.409207,-1.409207,4.23168,70.52786,0.1517846,1.472621,0,0,4.285309
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,38.02635,38.02635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.863985,2.876102,0,0,0,4.23168,70.52786,0.1517846,0,0,0,2.876102
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,35.8786,35.8786,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.863985,2.876102,0,0.1041401,-0.1041401,4.121907,68.69831,0.1517846,0.1088265,0,0,2.876102
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,34.1758,34.1758,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.979697,2.771962,0,0.01263173,-0.01263173,4.108592,68.47639,0.1517846,0.01320016,0,0,2.771962
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,32.75537,32.75537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993732,2.75933,0,0,0,4.108592,68.47639,0.1517846,0,0,0,2.75933
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,31.33495,31.33495,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.993732,2.75933,0,0.2106889,-0.2106889,3.886506,64.77498,0.1517846,0.2201699,0,0,2.75933
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,30.15411,30.15411,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.227831,2.548641,0,0.1537742,-0.1537742,3.724414,62.07344,0.1517846,0.160694,0,0,2.548641
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,29.11874,29.11874,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.398691,2.394867,0,0.07333062,-0.07333062,3.647117,60.78516,0.1517846,0.0766305,0,0,2.394867
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,28.08337,28.08337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.480169,2.321537,0,0,0,3.647117,60.78516,0.1517846,0,0,0,2.321537
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,27.00521,27.00521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.480169,2.321537,0,0,0,3.647117,60.78516,0.1517846,0,0,0,2.321537
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,26.13242,26.13242,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.480169,2.321537,0,0.2463408,-0.2463408,3.387451,56.4574,0.1517846,0.2574261,0,0,2.321537
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1232674,27.31633,25.29386,1.108561,1.108561,0,0,0,1.108561,11.11959,0,2.220446E-16,0,0.1232674,1.166906,1.108561,0,0,2.753881,2.075196,0,1.043639,-1.043639,2.287359,38.12257,0.1517846,1.219417,0.09861393,0,2.198463
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2363492,30.67019,26.71428,0.3002122,0.3002122,0,0,0,0.3002122,78.72738,0,0,0,0.2363492,0.3160128,0.3002122,0,0,3.91348,1.031557,0,0.07966363,-0.07966363,2.203386,36.72303,0.1517846,0.3302334,0.1890794,0,1.267906
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9640496,48.58056,30.53917,0,0,0,-1,0,0,0,0,0,0,0.9640496,0,0,0,0,4.001995,0.9518934,0.9640496,0,0.9640496,3.117964,51.96596,0.1504985,0,0.7712397,0,1.915943
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9516399,52.82137,34.50951,0,0,0,0,0,0,0,0,0,0,0.9516399,0,0,0,0,3.037946,1.819538,0.9516399,0,0.9516399,4.020769,67.01268,0.1492501,0,0.7613119,0,2.771178
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9903991,57.63267,37.94934,0.2546321,0.2546321,0,0,0,0.2546321,388.953,0,0,0,0.9903991,0.2680338,0.2546321,0,0,2.086306,2.676014,0.7223654,0,0.7223654,4.706065,78.43426,0.1483162,0.2800953,0.7923193,0,3.666413
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7714041,56.3477,41.14958,0,0,0,0,0,0,0,0,0,0,0.7714041,0,0,0,0,1.36394,3.326143,0.7714041,0,0.7714041,5.437883,90.6312,0.1473318,0,0.6171233,0,4.097547
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9226569,63.27803,44.21291,0.04414321,0.04414321,0,0,0,0.04414321,2090.144,0.2836544,0,0,0.9226569,0.04646654,0.04414321,0,0,0.592536,4.020407,0.592536,0,0.592536,6.000012,100,0.1465844,0.04855753,0.7381256,0,4.943063
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7001768,60.31101,46.13818,0.2879003,0.2879003,0,-1,0,0.2879003,243.2011,0.3971238,0,0,0.7001768,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1465844,0.3166904,0.5601414,0,5.253866
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.739576,62.13766,46.97675,1.082511,1.082511,0,-1,0,1.082511,68.3204,0,2.220446E-16,0,0.739576,1.139485,1.082511,0,0,0,4.553689,0,0.3999094,-0.3999094,5.57847,92.97432,0.1465844,1.190762,0.5916609,0,5.293265
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3089862,53.8265,47.84099,0.440758,0.440758,0,-1,0,0.440758,70.10336,0,0,0,0.3089862,0.4639558,0.440758,0,0,0.4443438,4.15378,0,0.1549696,-0.1549696,5.415118,90.25179,0.1465844,0.4848338,0.2471889,0,4.462766
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.231447,51.59107,47.17356,0.7505786,0.7505786,0,-1,0,0.7505786,30.8358,0,1.110223E-16,0,0.231447,0.7900828,0.7505786,0,0,0.6165323,3.99881,0,0.5586358,-0.5586358,4.826264,80.43758,0.1465844,0.8256364,0.1851576,0,4.230257
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2213651,48.88577,44.73487,0.8554376,0.8554376,0,-1,0,0.8554376,25.87741,0,1.110223E-16,0,0.2213651,0.9004606,0.8554376,0,0,1.237239,3.440174,0,0.6790955,-0.6790955,4.110435,68.50711,0.1465844,0.9409813,0.1770921,0,3.661539
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,42.33042,42.33042,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.991789,2.761079,0,0.6064199,-0.6064199,3.471212,57.85342,0.1465844,0.6337088,0,0,2.761079
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,40.234,40.234,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.665589,2.154659,0,0.1917281,-0.1917281,3.269113,54.4851,0.1465844,0.2003559,0,0,2.154659
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,38.17182,38.17182,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.87862,1.962931,0,0.6273403,-0.6273403,2.607838,43.46388,0.1465844,0.6555706,0,0,1.962931
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,35.9984,35.9984,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.575665,1.33559,0,0.2051962,-0.2051962,2.391542,39.85896,0.1465844,0.21443,0,0,1.33559
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,34.29559,34.29559,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.803661,1.130394,0,0.0536861,-0.0536861,2.334952,38.91579,0.1465844,0.05610197,0,0,1.130394
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,32.90084,32.90084,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.863312,1.076708,0,0.2380887,-0.2380887,2.083985,34.73301,0.1465844,0.2488026,0,0,1.076708
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,31.48041,31.48041,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.127855,0.8386192,0,0.176018,-0.176018,1.898445,31.64069,0.1465844,0.1839388,0,0,0.8386192
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,30.27391,30.27391,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.323431,0.6626012,0,0.1909316,-0.1909316,1.697186,28.28638,0.1465844,0.1995235,0,0,0.6626012
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,29.23853,29.23853,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.535577,0.4716696,0,0.0441674,-0.0441674,1.650629,27.51043,0.1465844,0.04615493,0,0,0.4716696
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,28.20317,28.20317,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.584652,0.4275022,0,0.2632773,-0.2632773,1.373111,22.88513,0.1465844,0.2751248,0,0,0.4275022
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,27.12501,27.12501,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.877182,0.164225,1.38,0,1.38,2.682294,44.7048,0.1479951,0.2078039,0,1.7,0.164225
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,26.25222,26.25222,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.497182,1.406225,1.38,0,1.38,3.991477,66.52448,0.1494119,0.2245493,0,1.7,1.406225
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3063495,30.51062,25.38798,1.189847,1.189847,1.7,0,0.5202,1.189847,25.74696,0,0,0,0.3063495,0,0,0.5101529,0.4846452,2.117182,2.648225,0.7909948,0,0.7909948,4.74188,79.03117,0.1504491,1.308832,0.2450796,1.7,2.954575
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6342854,37.9297,26.83408,0.7345125,0.7345125,1.391819,0,0.4360667,0.7345125,86.35461,0,0,0,0.6342854,0,0,0.657307,0.6244416,1.326187,3.36012,1.258727,0,1.258727,5.936013,98.93336,0.1513034,0.8079637,0.5074283,1.7,3.994406
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.134339,52.45982,30.68463,0.8815613,0.8815613,0,-1,0,0.8815613,128.6739,0.1389192,0,0,1.134339,0.9279592,0.8815613,0,0,0.06746046,4.492975,0.06746046,0,0.06746046,6.000012,100,0.1512195,0.9697174,0.9074711,0,5.627314
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.443831,64.84557,34.68065,0.1006803,0.1006803,0,0,0,0.1006803,1434.075,1.337852,0,0,1.443831,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1512195,0.1107484,1.155065,0,5.99752
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.419652,68.58124,38.12048,0,0,0,0,0,0,0,1.419652,0,0,1.419652,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512195,0,1.135722,0,5.973341
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.307417,69.57565,41.32072,0.8340142,0.8340142,0,0,0,0.8340142,156.762,0.4295078,0,0,1.307417,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1512195,0.9174156,1.045934,0,5.861106
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.188987,70.18491,44.37549,0.9039195,0.9039195,0,0,0,0.9039195,131.5368,0.237493,0,0,1.188987,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1512195,0.9943115,0.9511898,0,5.742676
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.082522,69.7199,46.30077,0,0,0,-1,0,0,0,1.082522,0,0,1.082522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512195,0,0.8660173,0,5.63621
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.067994,70.36054,47.14788,0.6965634,0.6965634,0,-1,0,0.6965634,153.3233,0.3347694,0,0,1.067994,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1512195,0.7662198,0.8543952,0,5.621683
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8102488,64.9529,48.01212,0.7994413,0.7994413,0,-1,0,0.7994413,101.3519,1.110223E-16,0,0,0.8102488,0.8415171,0.7994413,0,0,0,4.553689,0,0.03126832,-0.03126832,5.967052,99.45068,0.1512195,0.8793854,0.648199,0,5.363938
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4858996,56.94823,47.33614,1.483665,1.38,0,-1,0,1.38,35.21012,0,0.1036651,0.2520316,0.4858996,1.452632,1.38,0,0,0.03474258,4.52242,0,0.966732,-0.966732,4.948027,82.46696,0.1512195,1.632032,0.3887197,0,5.00832
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1484502,47.66774,44.90601,0.9163671,0.9163671,0,-1,0,0.9163671,16.19986,0,1.110223E-16,0,0.1484502,0.964597,0.9163671,0,0,1.108889,3.555689,0,0.8161468,-0.8161468,4.087733,68.12875,0.1512195,1.008004,0.1187602,0,3.704139
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,42.47588,42.47588,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,2.015719,2.739542,0,0.8756358,-0.8756358,3.164732,52.74543,0.1512195,0.9150394,0,0,2.739542
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,40.40514,40.40514,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.988648,1.863906,0,1.452632,-1.452632,1.633524,27.22534,0.1512195,2.213984,0,0,1.863906
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,38.30873,38.30873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.602683,0.4112745,0,0,0,1.633524,27.22534,0.1512195,0,0,0,0.4112745
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,36.14386,36.14386,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.602683,0.4112745,0,0.1200724,-0.1200724,1.506956,25.11589,0.1512195,0.1254757,0,0,0.4112745
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,34.44106,34.44106,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.736096,0.2912021,0,0.1035112,-0.1035112,1.397846,23.29739,0.1512195,0.1081692,0,0,0.2912021
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,33.0463,33.0463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.851109,0.1876909,0,0,0,1.397846,23.29739,0.1512195,0,0,0,0.1876909
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,31.62588,31.62588,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.851109,0.1876909,0,0.1569535,-0.1569535,1.232402,20.54,0.1512195,0.1640165,0,0,0.1876909
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,30.41937,30.41937,0.173092,0.02920052,0,-1,0,0.02920052,0,0,0.1438915,0.1612007,0,0.03073739,0.02920052,0,0,5.025502,0.03073739,0,0.03073739,-0.03073739,1.200002,20,0.1512195,0.1904012,0,0,0.03073739
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,29.35833,29.35833,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512195,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,28.32296,28.32296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512195,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,27.2448,27.2448,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1528116,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,26.37201,26.37201,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1539432,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3585236,31.5666,25.53345,0.776258,0.776258,1.7,0,0.5202,0.776258,46.18614,1.110223E-16,0,0,0.3585236,0,0,0.923742,0.8775549,2.416598,2.378751,1.236079,0,1.236079,4.880073,81.33439,0.1554821,0.8538838,0.2868189,1.7,2.737274
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6876612,39.09614,26.97954,0.4723251,0.4723251,0,0,0,0.4723251,145.5907,0,0,0,0.6876612,0.4971843,0.4723251,0,0,1.180519,3.491222,0.1904768,0,0.1904768,5.060775,84.34608,0.1552466,0.5195576,0.5501289,0,4.178883
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9269192,48.12548,30.8301,0.7773603,0.7773603,0,-1,0,0.7773603,119.2393,0,0,0,0.9269192,0.818274,0.7773603,0,0,0.9900424,3.662651,0.1086452,0,0.1086452,5.163845,86.06391,0.1551126,0.8550963,0.7415354,0,4.58957
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.279542,60.81691,34.82611,0.2600873,0.2600873,0,0,0,0.2600873,491.9665,0.1243688,0,0,1.279542,0.2737761,0.2600873,0,0,0.8813972,3.760432,0.8813972,0,0.8813972,6.000012,100,0.1540339,0.286096,1.023634,0,5.039974
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.038451,59.14383,38.29161,0.7867686,0.7867686,0,0,0,0.7867686,131.9894,0.2102739,0,0,1.038451,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1540339,0.8654454,0.8307611,0,5.59214
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.145129,65.5328,41.49185,0.4859196,0.4859196,0,0,0,0.4859196,235.6623,0.6336351,0,0,1.145129,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1540339,0.5345115,0.9161035,0,5.698818
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.105754,68.20866,44.54662,0.3105796,0.3105796,0,0,0,0.3105796,356.0291,0.7788277,0,0,1.105754,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1540339,0.3416376,0.8846028,0,5.659442
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.081406,69.897,46.4719,0.0129958,0.0129958,0,-1,0,0.0129958,8321.194,1.067726,0,0,1.081406,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1540339,0.01429539,0.8651249,0,5.635095
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7456017,62.64952,47.31047,0.8330161,0.8330161,0,-1,0,0.8330161,89.50628,0,0,0,0.7456017,0.8768591,0.8330161,0,0,0,4.553689,0,0.1312573,-0.1312573,5.861655,97.69405,0.1540339,0.9163178,0.5964814,0,5.299291
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6355439,61.11987,48.18326,0.551554,0.551554,0,-1,0,0.551554,115.2279,0,0,0,0.6355439,0.5805832,0.551554,0,0,0.1458415,4.422431,0.05496078,0,0.05496078,5.913795,98.56305,0.1539672,0.6067094,0.5084351,0,5.057976
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3678245,54.67297,47.50727,0.8176107,0.8176107,0,-1,0,0.8176107,44.98772,0,1.110223E-16,0,0.3678245,0.8606429,0.8176107,0,0,0.09088071,4.471896,0,0.4928184,-0.4928184,5.394319,89.90514,0.1539672,0.8993718,0.2942596,0,4.839721
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08372803,46.62435,45.07714,0,0,0,-1,0,0,0,0,0,0,0.08372803,0,0,0,0,0.6384568,3.979078,0.08372803,0,0.08372803,5.47375,91.22899,0.1538656,0,0.06698243,0,4.062806
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,42.67269,42.67269,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.5547287,4.054433,0,1.06643,-1.06643,4.349634,72.49376,0.1538656,1.114419,0,0,4.054433
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,40.57627,40.57627,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.739651,2.988003,0,0.8764886,-0.8764886,3.425734,57.09546,0.1538656,0.9159305,0,0,2.988003
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,38.47986,38.47986,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.713527,2.111515,0,0.9304088,-0.9304088,2.444997,40.74987,0.1538656,0.9722772,0,0,2.111515
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,36.31499,36.31499,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.747315,1.181106,0,0.346504,-0.346504,2.07975,34.66243,0.1538656,0.3620967,0,0,1.181106
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,34.60364,34.60364,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.132319,0.8346016,0,0.02728445,-0.02728445,2.050989,34.18309,0.1538656,0.02851225,0,0,0.8346016
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,33.18321,33.18321,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.162635,0.8073172,0,0.1973464,-0.1973464,1.842968,30.71607,0.1538656,0.206227,0,0,0.8073172
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,31.74567,31.74567,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.381909,0.6099707,0,0.4310184,-0.4310184,1.388635,23.14387,0.1538656,0.4504142,0,0,0.6099707
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,30.5135,30.5135,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.860818,0.1789524,0,0.03333338,-0.03333338,1.353498,22.55826,0.1538656,0.03483338,0,0,0.1789524
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,29.47813,29.47813,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.897855,0.145619,0,0.1320924,-0.1320924,1.214261,20.23764,0.1538656,0.1380366,0,0,0.145619
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,28.42564,28.42564,0.176464,0.01285027,0,-1,0,0.01285027,0,0,0.1636137,0.1812601,0,0.0135266,0.01285027,0,0,5.044625,0.0135266,0,0.0135266,-0.0135266,1.200002,20,0.1538656,0.1941104,0,0,0.0135266
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,27.3646,27.3646,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1553116,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,26.50036,26.50036,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1564814,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2499021,29.78834,25.62757,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,30.81421,0,0,0,0.2499021,0,0,0.8890039,0.8445538,2.37087,2.419906,1.094456,0,1.094456,4.789099,79.81816,0.1577856,0.8920956,0.1999217,1.7,2.669808
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6048397,37.66241,27.09934,0.2378277,0.2378277,0.9447482,0,0.3140163,0.2378277,254.3184,0,0,0,0.6048397,0,0,0.7069204,0.6715744,1.276414,3.404916,1.276414,0,1.276414,6.000012,100,0.1574541,0.2616105,0.4838718,1.7,4.009756
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9657329,49.11091,30.97556,0,0,0,-1,0,0,0,0.9657329,0,0,0.9657329,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1574541,0,0.7725863,0,5.519422
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.286791,61.19523,34.9887,1.012247,1.012247,0,0,0,1.012247,127.1223,0.2212683,0,0,1.286791,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1574541,1.113472,1.029433,0,5.84048
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.474937,70.59128,38.47986,1.075429,1.075429,0,0,0,1.075429,137.1486,0.3429058,0,0,1.474937,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1574541,1.182972,1.179949,0,6.028625
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.486182,75.1423,41.6801,0.2656109,0.2656109,0,0,0,0.2656109,559.5335,1.206592,0,0,1.486182,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1574541,0.292172,1.188946,0,6.039871
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.476255,78.94364,44.73487,1.325368,1.325368,0.425,0,0.172125,1.325368,111.3846,0.5284995,0,0,1.476255,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1574541,1.457905,1.181004,1.7,6.029944
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.266811,75.22681,46.68582,0.6386162,0.6386162,0,-1,0,0.6386162,198.3681,0.5945834,0,0,1.266811,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1574541,0.7024779,1.013449,0,5.8205
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.993201,68.89127,47.53294,0.3465855,0.3465855,0,-1,0,0.3465855,286.5674,0.628374,0,0,0.993201,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1574541,0.3812441,0.7945607,0,5.54689
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7793861,64.6009,48.34584,0.02904902,0.02904902,0,-1,0,0.02904902,2683.003,0.7488082,0,0,0.7793861,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1574541,0.03195393,0.6235089,0,5.333075
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4483562,56.5405,47.69552,0.2842458,0.2842458,0,-1,0,0.2842458,157.7354,0.14915,0,0,0.4483562,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1574541,0.3126704,0.358685,0,5.002045
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1427718,47.92593,45.2654,1.287033,1.287033,0,-1,0,1.287033,11.09309,0,2.220446E-16,0.03573682,0.1427718,1.354772,1.287033,0,0,0,4.553689,0,1.212,-1.212,4.722452,78.70737,0.1574541,1.415737,0.1142175,0,4.696461
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,42.86094,42.86094,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.346667,3.341689,0,0.5466775,-0.5466775,4.146203,69.10324,0.1574541,0.571278,0,0,3.341689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,40.76453,40.76453,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.954086,2.795011,0,0.8810763,-0.8810763,3.217467,53.62434,0.1574541,0.9207247,0,0,2.795011
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,38.651,38.651,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.93306,1.913935,0,0.3706957,-0.3706957,2.826719,47.11189,0.1574541,0.387377,0,0,1.913935
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,36.46046,36.46046,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.344944,1.543239,0,0.3255545,-0.3255545,2.483555,41.39249,0.1574541,0.3402045,0,0,1.543239
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,34.7491,34.7491,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.706671,1.217685,0,0.2726468,-0.2726468,2.19616,36.60259,0.1574541,0.2849159,0,0,1.217685
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,33.32868,33.32868,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.009613,0.9450378,0,0.2238446,-0.2238446,1.960207,32.67005,0.1574541,0.2339176,0,0,0.9450378
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,31.90825,31.90825,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.258328,0.7211933,0,0.01611927,-0.01611927,1.943216,32.38686,0.1574541,0.01684464,0,0,0.7211933
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,30.68463,30.68463,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.276239,0.705074,0,0.138961,-0.138961,1.796738,29.94557,0.1574541,0.1452143,0,0,0.705074
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,29.62359,29.62359,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.43064,0.566113,0,0.1892843,-0.1892843,1.597215,26.62019,0.1574541,0.1978021,0,0,0.566113
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,28.56255,28.56255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.640956,0.3768287,0,0,0,1.597215,26.62019,0.1574541,0,0,0,0.3768287
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,27.48439,27.48439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640956,0.3768287,0,0,0,1.597215,26.62019,0.1574541,0,0,0,0.3768287
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,26.63727,26.63727,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.640956,0.3768287,0,0.08937211,-0.08937211,1.503008,25.05009,0.1574541,0.09339385,0,0,0.3768287
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1010209,27.43164,25.77304,0,0,0,0,0,0,0,0,0,0,0.1010209,0,0,0,0,4.740258,0.2874566,0.1010209,0,0.1010209,1.598845,26.64736,0.1573336,0,0.08081669,0,0.3884774
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3576242,33.35372,27.27047,1.149197,1.149197,1.7,0,0.5202,1.149197,31.11949,0,0,0,0.3576242,0,0,0.5508033,0.5232631,4.639237,0.3783753,0.8808873,0,0.8808873,2.434528,40.57539,0.1583232,1.264116,0.2860993,1.7,0.7359995
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3870992,37.90883,31.13814,0.4944378,0.4944378,0,-1,0,0.4944378,78.29077,0,0,0,0.3870992,0.5204608,0.4944378,0,0,3.75835,1.171174,0,0.1333617,-0.1333617,2.293952,38.23247,0.1583232,0.5438816,0.3096793,0,1.558273
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4367132,43.04775,35.15983,0.1543517,0.1543517,0,0,0,0.1543517,282.9339,0,0,0,0.4367132,0.1624755,0.1543517,0,0,3.90653,1.037812,0.2742377,0,0.2742377,2.554117,42.56853,0.1579972,0.1697868,0.3493705,0,1.474525
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6867982,51.80364,38.67667,0.9952655,0.9952655,0,0,0,0.9952655,69.00653,0,0,0,0.6867982,1.047648,0.9952655,0,0,3.632292,1.284626,0,0.3608497,-0.3608497,2.173748,36.22906,0.1579972,1.094792,0.5494385,0,1.971424
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.205643,67.58732,41.90258,0.8705955,0.8705955,0,0,0,0.8705955,138.4849,0,0,0,1.205643,0.9164163,0.8705955,0,0,4.033236,0.9237764,0.2892271,0,0.2892271,2.448133,40.80214,0.1576549,0.9576551,0.9645147,0,2.12942
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8110855,61.48306,44.93168,0.6389272,0.6389272,0,0,0,0.6389272,126.9449,0,0,0,0.8110855,0.6725549,0.6389272,0,0,3.744009,1.184081,0.1385306,0,0.1385306,2.579555,42.9925,0.1574915,0.7028199,0.6488684,0,1.995166
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4912376,56.57586,46.88263,0,0,0,-1,0,0,0,0,0,0,0.4912376,0,0,0,0,3.605479,1.308758,0.4912376,0,0.4912376,3.045584,50.75963,0.1569146,0,0.3929901,0,1.799996
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6163847,60.18729,47.72119,0.3383465,0.3383465,0,-1,0,0.3383465,182.1756,0,0,0,0.6163847,0.3561542,0.3383465,0,0,3.114241,1.750872,0.2602305,0,0.2602305,3.29246,54.87423,0.1566108,0.3721811,0.4931078,0,2.367257
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5371437,59.3433,48.54264,1.167664,1.167664,0,-1,0,1.167664,46.00158,0,0,0,0.5371437,1.22912,1.167664,0,0,2.85401,1.98508,0,0.6919758,-0.6919758,2.563054,42.71747,0.1566108,1.28443,0.4297149,0,2.522223
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3411875,54.53288,47.89233,0.6299661,0.6299661,0,-1,0,0.6299661,54.15966,0,0,0,0.3411875,0.6631222,0.6299661,0,0,3.622872,1.293104,0,0.3219348,-0.3219348,2.223705,37.06167,0.1566108,0.6929627,0.27295,0,1.634291
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1271437,47.85611,45.48787,0,0,0,-1,0,0,0,0,0,0,0.1271437,0,0,0,0,3.980578,0.9711691,0.1271437,0,0.1271437,2.344324,39.07198,0.1564627,0,0.101715,0,1.098313
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,43.07486,43.07486,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.853434,1.085598,0,0.8007321,-0.8007321,1.500278,25.00458,0.1564627,0.836765,0,0,1.085598
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,40.96133,40.96133,0.9476032,0.2706231,0,-1,0,0.2706231,0,0,0.6769802,0.7717405,0,0.2848664,0.2706231,0,0,4.743136,0.2848664,0,0.2848664,-0.2848664,1.200002,20,0.1564627,1.042364,0,0,0.2848664
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,38.83925,38.83925,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1564627,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,36.64871,36.64871,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1564627,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,34.94591,34.94591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1564627,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,33.52549,33.52549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1564627,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,32.10506,32.10506,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1564627,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,30.87288,30.87288,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1564627,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,29.79473,29.79473,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1564627,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,28.73368,28.73368,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1564627,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,27.67264,27.67264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1564627,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,26.80841,26.80841,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1573493,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2951714,30.89116,25.94417,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,63.24534,0,0,0,0.2951714,0,0,1.233291,1.171627,3.679654,1.242,1.466798,0,1.466798,3.900712,65.01174,0.1584846,0.5133794,0.2361371,1.7,1.537171
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4741151,35.63633,27.45872,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,50.65937,0,0,0,0.4741151,0,0,0.7641116,0.7259061,2.212856,2.562119,1.200021,0,1.200021,5.039153,83.9857,0.1597709,1.029477,0.3792921,1.7,3.036234
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.59068,41.92874,31.33495,0.4607894,0.4607894,0,-1,0,0.4607894,128.1887,0,0,0,0.59068,0.4850415,0.4607894,0,0,1.012835,3.642138,0.1056385,0,0.1056385,5.13937,85.65599,0.1596492,0.5068684,0.472544,0,4.232818
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9137054,52.9734,35.37375,0.1508562,0.1508562,0,0,0,0.1508562,605.6798,0,0,0,0.9137054,0.158796,0.1508562,0,0,0.9071965,3.737212,0.7549095,0,0.7549095,5.85554,97.59213,0.1587847,0.1659418,0.7309643,0,4.650918
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.044942,59.99628,38.89059,0.2849433,0.2849433,0,0,0,0.2849433,366.7191,0.5927143,0,0,1.044942,0.2999403,0.2849433,0,0,0.152287,4.416631,0.152287,0,0.152287,6.000012,100,0.1586115,0.3134376,0.8359533,0,5.461572
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.032821,63.48963,42.1165,0.1143776,0.1143776,0,0,0,0.1143776,902.9927,0.9124237,0,0,1.032821,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1586115,0.1258153,0.8262569,0,5.58651
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9545326,65.12776,45.1456,0.2689435,0.2689435,0,0,0,0.2689435,354.9194,0.6714342,0,0,0.9545326,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1586115,0.2958378,0.763626,0,5.508222
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7451619,62.37115,47.07088,0.1942387,0.1942387,0,-1,0,0.1942387,383.6321,0.5407001,0,0,0.7451619,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1586115,0.2136625,0.5961295,0,5.298851
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7723599,63.95325,47.918,0,0,0,-1,0,0,0,0.7723599,0,0,0.7723599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1586115,0,0.617888,0,5.326049
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4608763,57.90755,48.73089,0,0,0,-1,0,0,0,0.4608763,0,0,0.4608763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1586115,0,0.3687011,0,5.014565
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2259548,52.41685,48.08058,0,0,0,-1,0,0,0,0.2259548,0,0,0.2259548,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1586115,0,0.1807638,0,4.779644
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06186319,46.82074,45.67612,0,0,0,-1,0,0,0,0.06186319,0,0,0.06186319,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1586115,0,0.04949055,0,4.615552
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,43.27166,43.27166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1586115,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,41.14958,41.14958,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1586115,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,39.06173,39.06173,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1586115,0.1639487,0,0,4.42844
