Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5904998,43.7051,32.99496,0,0,0,-1,0,0,0,0,0,0,0.5904998,0,0,0,0,2.723732,2.10233,0.5904998,0,0.5904998,3.97625,66.27071,0.1596805,0,0.4723998,0,2.69283
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9355569,55.3708,37.05944,0.2381894,0.2381894,0,0,0,0.2381894,392.7786,0,0,0,0.9355569,0.2507257,0.2381894,0,0,2.133232,2.63378,0.6848313,0,0.6848313,4.625938,77.09882,0.1590489,0.2620083,0.7484455,0,3.569337
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.204676,66.02415,40.64473,0.08140835,0.08140835,0,0,0,0.08140835,1479.794,0,0,0,1.204676,0.085693,0.08140835,0,0,1.448401,3.250128,1.118983,0,1.118983,5.687499,94.79146,0.1580276,0.08954919,0.9637409,0,4.454804
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.273624,71.80332,43.82785,0.5402458,0.5402458,0,0,0,0.5402458,235.7489,0.3755264,0,0,1.273624,0.5686798,0.5402458,0,0,0.3294176,4.257213,0.3294176,0,0.3294176,6.000012,100,0.1577294,0.5942703,1.018899,0,5.530837
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.290908,76.07532,46.80561,0,0,0,0,0,0,0,1.290908,0,0,1.290908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1577294,0,1.032727,0,5.844597
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.052391,71.85583,48.73089,1.110597,1.110597,0,-1,0,1.110597,94.75901,0,0,0,1.052391,1.16905,1.110597,0,0,0,4.553689,0,0.1166588,-0.1166588,5.877043,97.95052,0.1577294,1.221657,0.8419128,0,5.60608
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.640682,62.76963,49.57801,0.2738234,0.2738234,0,-1,0,0.2738234,233.9764,0.222826,0,0,0.640682,0.2882351,0.2738234,0,0,0.1296209,4.43703,0.1296209,0,0.1296209,6.000012,100,0.1576124,0.3012057,0.5125456,0,5.077712
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4516313,59.48068,50.39091,0.5566262,0.5566262,0,-1,0,0.5566262,81.13728,0,0,0,0.4516313,0.5859223,0.5566262,0,0,0,4.553689,0,0.134291,-0.134291,5.858457,97.64075,0.1576124,0.6122888,0.3613051,0,5.00532
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1862995,53.32022,49.72348,1.151031,1.151031,0,-1,0,1.151031,16.18544,0,2.220446E-16,0,0.1862995,1.211612,1.151031,0,0,0.1492122,4.419398,0,1.025312,-1.025312,4.777683,79.62788,0.1576124,1.266135,0.1490396,0,4.605698
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08776526,49.06074,47.41315,0,0,0,-1,0,0,0,0,0,0,0.08776526,0,0,0,0,1.288448,3.394085,0.08776526,0,0.08776526,4.860944,81.01557,0.1575333,0,0.07021222,0,3.481851
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,45.07714,45.07714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.200683,3.473074,0,0,0,4.860944,81.01557,0.1575333,0,0,0,3.473074
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,42.93795,42.93795,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.200683,3.473074,0,0.5536523,-0.5536523,4.277343,71.28891,0.1575333,0.5785666,0,0,3.473074
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,40.7902,40.7902,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.815852,2.919422,0,1.057025,-1.057025,3.163141,52.71892,0.1575333,1.104591,0,0,2.919422
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,38.55687,38.55687,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.990324,1.862397,0,0.2556278,-0.2556278,2.893686,48.22801,0.1575333,0.267131,0,0,1.862397
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,36.75139,36.75139,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.274355,1.60677,0,0.1353249,-0.1353249,2.751041,45.85059,0.1575333,0.1414146,0,0,1.60677
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,35.33097,35.33097,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.424716,1.471445,0,0.07274896,-0.07274896,2.674357,44.57253,0.1575333,0.07602266,0,0,1.471445
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.505548,1.398696,0,0,0,2.674357,44.57253,0.1575333,0,0,0,1.398696
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,32.55857,32.55857,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.505548,1.398696,0,0.06187829,-0.06187829,2.609132,43.48544,0.1575333,0.06466281,0,0,1.398696
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,31.45474,31.45474,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.574302,1.336817,0,0.05098968,-0.05098968,2.555384,42.58965,0.1575333,0.05328422,0,0,1.336817
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,30.3937,30.3937,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.630957,1.285828,0,0.121029,-0.121029,2.427808,40.46338,0.1575333,0.1264753,0,0,1.285828
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,29.384,29.384,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.765434,1.164799,0,0.06081723,-0.06081723,2.363701,39.39494,0.1575333,0.063554,0,0,1.164799
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,28.54543,28.54543,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.833008,1.103981,0,0.00300794,-0.00300794,2.36053,39.34209,0.1575333,0.003143298,0,0,1.103981
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.171679,30.54396,27.67264,0.9507049,0.9507049,0,0,0,0.9507049,18.05807,0,0,0,0.171679,1.000742,0.9507049,0,0,3.836351,1.100973,0,0.8290631,-0.8290631,1.486621,24.77697,0.1575333,1.045775,0.1373432,0,1.272652
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2202873,32.97713,29.23853,0.2029582,0.2029582,0,0,0,0.2029582,108.5382,0,0,0,0.2202873,0.2136403,0.2029582,0,0,4.757532,0.2719104,0.006647031,0,0.006647031,1.492927,24.88207,0.1575273,0.2232541,0.1762298,0,0.4921977
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5542193,43.2034,33.18321,0.3112087,0.3112087,0,-1,0,0.3112087,178.0861,0,0,0,0.5542193,0.3275881,0.3112087,0,0,4.750885,0.2778927,0.2266312,0,0.2266312,1.707928,28.46541,0.1573233,0.3423296,0.4433755,0,0.832112
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6592784,49.71095,37.28191,0.5386361,0.5386361,1.7,0,0.5202,0.5386361,122.3977,0,0,0,0.6592784,0,0,1.161364,1.103296,4.524253,0.4818608,1.762574,0,1.762574,3.380053,56.3341,0.1579424,0.5924997,0.5274227,1.7,1.141139
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8294249,57.33515,40.88432,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8294249,0,0,1.452632,1.38,2.761679,2.068177,2.209425,0,2.209425,5.476097,91.2681,0.1577344,0,0.6635399,1.7,2.897602
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9024975,62.6025,44.04177,0.509554,0.509554,0,0,0,0.509554,177.1152,0,0,0,0.9024975,0.5363726,0.509554,0,0,0.5522546,4.05666,0.3661249,0,0.3661249,5.823434,97.05704,0.1574124,0.5605094,0.721998,0,4.959157
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.901246,66.0136,47.02809,0.2578231,0.2578231,0,0,0,0.2578231,349.5598,0.4437236,0,0,0.901246,0.2713927,0.2578231,0,0,0.1861296,4.386172,0.1861296,0,0.1861296,6.000012,100,0.1572492,0.2836054,0.7209967,0,5.287418
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8033485,65.85787,48.95337,0,0,0,-1,0,0,0,0.8033485,0,0,0.8033485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1572492,0,0.6426789,0,5.357038
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7200342,64.80512,49.76626,0.1150903,0.1150903,0,-1,0,0.1150903,625.6255,0.5988865,0,0,0.7200342,0.1211477,0.1150903,0,0,0,4.553689,0,0,0,6.000012,100,0.1572492,0.1265993,0.5760274,0,5.273723
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3205903,56.92882,50.58772,0.6030219,0.6030219,0,-1,0,0.6030219,53.16396,0,0,0,0.3205903,0.6347598,0.6030219,0,0,0,4.553689,0,0.3141695,-0.3141695,5.668848,94.48061,0.1572492,0.663324,0.2564723,0,4.874279
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1255764,52.37228,49.96307,0,0,0,-1,0,0,0,0,0,0,0.1255764,0,0,0,0,0.3490773,4.23952,0.1255764,0,0.1255764,5.787981,96.46615,0.1571393,0,0.1004612,0,4.365096
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07863055,49.10359,47.62707,1.390901,1.38,0,-1,0,1.38,5.697866,0,0.01090137,0.1499915,0.07863055,1.452632,1.38,0,0,0.2235008,4.352538,0,1.374001,-1.374001,4.339656,72.32746,0.1571393,1.529992,0.06290444,0,4.431169
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,45.29107,45.29107,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,1.750169,2.978537,0,0.9204497,-0.9204497,3.369417,56.15684,0.1571393,0.9618699,0,0,2.978537
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,43.17754,43.17754,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,2.77289,2.058088,0,0.2379611,-0.2379611,3.118584,51.9763,0.1571393,0.2486694,0,0,2.058088
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,41.01267,41.01267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.037292,1.820126,0,0,0,3.118584,51.9763,0.1571393,0,0,0,1.820126
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,38.77079,38.77079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.037292,1.820126,0,0,0,3.118584,51.9763,0.1571393,0,0,0,1.820126
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,36.96531,36.96531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.037292,1.820126,0,0,0,3.118584,51.9763,0.1571393,0,0,0,1.820126
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,35.54489,35.54489,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.037292,1.820126,0,0.1150126,-0.1150126,2.99735,49.95573,0.1571393,0.1201882,0,0,1.820126
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,34.07312,34.07312,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.165083,1.705114,0,0.08473633,-0.08473633,2.90803,48.46707,0.1571393,0.08854947,0,0,1.705114
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,32.75537,32.75537,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.259235,1.620377,0,0.1681946,-0.1681946,2.730737,45.5122,0.1571393,0.1757634,0,0,1.620377
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,31.66866,31.66866,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,3.446118,1.452183,0,0.1428254,-0.1428254,2.580186,43.00302,0.1571393,0.1492525,0,0,1.452183
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,30.59051,30.59051,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,3.604813,1.309357,0,0.2552506,-0.2552506,2.311129,38.51873,0.1571393,0.2667369,0,0,1.309357
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,29.5808,29.5808,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,3.888425,1.054107,0,0.1126745,-0.1126745,2.192359,36.53925,0.1571393,0.1177449,0,0,1.054107
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,28.73368,28.73368,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.013618,0.9414324,0,0.1312438,-0.1312438,2.054016,34.23353,0.1571393,0.1371498,0,0,0.9414324
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.1993348,31.19057,27.84378,0.6265583,0.6265583,0,0,0,0.6265583,31.81425,0,0,0,0.1993348,0.6595351,0.6265583,0,0,4.159445,0.8101885,0,0.4602003,-0.4602003,1.568922,26.14865,0.1571393,0.6892142,0.1594678,0,1.009523
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4907951,38.05309,29.46101,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,72.58601,0,0,0,0.4907951,0,0,1.023843,0.9726513,4.670779,0.3499882,1.463446,0,1.463446,2.957269,49.28773,0.1580048,0.7437722,0.3926361,1.7,0.8407834
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9546859,51.63226,33.40569,0.5915101,0.5915101,0,-1,0,0.5915101,161.3981,0,0,0,0.9546859,0.6226422,0.5915101,0,0,3.207332,1.66709,0.3320437,0,0.3320437,3.272274,54.53779,0.1577158,0.6506611,0.7637487,0,2.621776
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.113154,60.00653,37.5215,0.8019656,0.8019656,0,0,0,0.8019656,138.8032,0,0,0,1.113154,0.8441743,0.8019656,0,0,2.875288,1.965929,0.2689797,0,0.2689797,3.52745,58.79072,0.1574823,0.8821622,0.8905231,0,3.079083
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.40967,72.18266,41.13247,0.3105868,0.3105868,0,0,0,0.3105868,453.8734,0,0,0,1.40967,0.3269334,0.3105868,0,0,2.606309,2.208011,1.082737,0,1.082737,4.554625,75.91026,0.1565497,0.3416454,1.127736,0,3.617682
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.481564,78.53058,44.30703,0.7693541,0.7693541,0,0,0,0.7693541,192.5724,0,0,0,1.481564,0.8098465,0.7693541,0,0,1.523572,3.182474,0.6717173,0,0.6717173,5.191872,86.53103,0.1559767,0.8462895,1.185251,0,4.664038
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.388148,79.63031,47.29335,0.8563578,0.8563578,0,0,0,0.8563578,162.0991,0,0,0,1.388148,0.9014293,0.8563578,0,0,0.8518543,3.78702,0.486719,0,0.486719,5.653614,94.22672,0.1555641,0.9419936,1.110519,0,5.175169
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.313624,79.87785,49.21863,0.4127919,0.4127919,0,-1,0,0.4127919,318.229,0.5139704,0,0,1.313624,0.4345178,0.4127919,0,0,0.3651354,4.225067,0.3651354,0,0.3651354,6.000012,100,0.155256,0.4540711,1.050899,0,5.538691
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.063485,73.75603,50.05719,0,0,0,-1,0,0,0,1.063485,0,0,1.063485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.155256,0,0.8507882,0,5.617174
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6786102,65.07984,50.87864,0,0,0,-1,0,0,0,0.6786102,0,0,0.6786102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.155256,0,0.5428882,0,5.232299
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2433272,54.95185,50.20266,0,0,0,-1,0,0,0,0.2433272,0,0,0.2433272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.155256,0,0.1946617,0,4.797016
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03164249,48.45835,47.86666,0.6329224,0.6329224,0,-1,0,0.6329224,4.999425,0,0,0,0.03164249,0.6662341,0.6329224,0,0,0,4.553689,0,0.6345916,-0.6345916,5.331094,88.85139,0.155256,0.6962147,0.02531399,0,4.585331
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,45.55632,45.55632,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7051018,3.919097,0,0.5482881,-0.5482881,4.753147,79.21896,0.155256,0.5729611,0,0,3.919097
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,43.41713,43.41713,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.314311,3.370809,0,0.6147633,-0.6147633,4.10513,68.41869,0.155256,0.6424276,0,0,3.370809
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,41.25226,41.25226,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.997381,2.756046,0,0.4890353,-0.4890353,3.589641,59.82724,0.155256,0.5110419,0,0,2.756046
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,38.98471,38.98471,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.540754,2.267011,0,0.1109666,-0.1109666,3.472672,57.87775,0.155256,0.1159601,0,0,2.267011
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,37.17923,37.17923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.66405,2.156044,0,0,0,3.472672,57.87775,0.155256,0,0,0,2.156044
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,35.7588,35.7588,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.66405,2.156044,0,0.1642245,-0.1642245,3.299564,54.99263,0.155256,0.1716146,0,0,2.156044
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,34.32127,34.32127,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.846522,1.99182,0,0.1385358,-0.1385358,3.153535,52.55881,0.155256,0.1447699,0,0,1.99182
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,32.99496,32.99496,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.00045,1.853284,0,0.07372694,-0.07372694,3.07582,51.26356,0.155256,0.07704465,0,0,1.853284
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,31.89114,31.89114,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.082369,1.779557,0,0.05230962,-0.05230962,3.020681,50.34458,0.155256,0.05466355,0,0,1.779557
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,30.8301,30.8301,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.140491,1.727247,0,0.1171171,-0.1171171,2.897228,48.28704,0.155256,0.1223874,0,0,1.727247
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,29.84607,29.84607,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.270621,1.61013,0,0.3552067,-0.3552067,2.522808,42.04671,0.155256,0.371191,0,0,1.61013
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,28.97328,28.97328,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.665295,1.254923,0,0.1226506,-0.1226506,2.393523,39.89196,0.155256,0.1281699,0,0,1.254923
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3217398,33.56317,28.08337,0.04281811,0.04281811,0,0,0,0.04281811,751.4105,0,0,0,0.3217398,0.04507169,0.04281811,0,0,3.801574,1.132273,0.2766681,0,0.2766681,2.655993,44.26646,0.1550234,0.04709992,0.2573918,0,1.454013
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6717349,41.70553,29.67493,0.06702725,0.06702725,0,0,0,0.06702725,1002.182,0,0,0,0.6717349,0.07055499,0.06702725,0,0,3.524905,1.381274,0.60118,0,0.60118,3.226322,53.77193,0.1545202,0.07372997,0.537388,0,2.053009
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.038402,53.72081,33.61961,0,0,0,-1,0,0,0,0,0,0,1.038402,0,0,0,0,2.923726,1.922336,1.038402,0,1.038402,4.211437,70.19048,0.1536589,0,0.8307219,0,2.960738
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.205198,62.53559,37.76109,0,0,0,0,0,0,0,0,0,0,1.205198,0,0,0,0,1.885323,2.856898,1.205198,0,1.205198,5.354789,89.2463,0.1526711,0,0.9641585,0,4.062096
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.200533,66.80527,41.37206,0.5927808,0.5927808,0,0,0,0.5927808,202.5256,0,0,0,1.200533,0.6239798,0.5927808,0,0,0.6801251,3.941576,0.5765532,0,0.5765532,5.901755,98.36239,0.152203,0.6520589,0.9604263,0,5.142109
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.403416,76.42572,44.52095,0.9618064,0.9618064,0,0,0,0.9618064,145.9147,0.2874167,0,0,1.403416,1.012428,0.9618064,0,0,0.103572,4.460474,0.103572,0,0.103572,6.000012,100,0.1521192,1.057987,1.122733,0,5.863891
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.41268,80.71876,47.53294,0.7763596,0.7763596,0,0,0,0.7763596,181.9621,0.5954598,0,0,1.41268,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1521192,0.8539955,1.130144,0,5.966369
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.246727,78.14744,49.43255,1.881631,1.38,0,-1,0,1.38,90.34255,2.220446E-16,0.501631,0.6897941,1.246727,1.452632,1.38,0,0,0,4.553689,0,0.2059044,-0.2059044,5.78297,96.38264,0.1521192,2.069794,0.9973817,0,5.800416
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.071012,74.18892,50.24545,0,0,0,-1,0,0,0,0.8422295,0,0,1.071012,0,0,0,0,0.2287826,4.347785,0.2287826,0,0.2287826,6.000012,100,0.1519345,0,0.8568097,0,5.418797
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7328959,66.56687,51.06689,0.3096734,0.3096734,0,-1,0,0.3096734,236.6674,0.4069239,0,0,0.7328959,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1519345,0.3406407,0.5863167,0,5.286585
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4392072,59.21451,50.39091,0,0,0,-1,0,0,0,0.4392072,0,0,0.4392072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519345,0,0.3513657,0,4.992896
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06846561,49.39433,48.10625,0.1824703,0.1824703,0,-1,0,0.1824703,37.52151,0,2.775558E-17,0,0.06846561,0.192074,0.1824703,0,0,0,4.553689,0,0.1236084,-0.1236084,5.869717,97.82842,0.1519345,0.2007173,0.05477249,0,4.622155
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,45.77024,45.77024,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1373427,4.43008,0,0.7698905,-0.7698905,5.058181,84.30286,0.1519345,0.8045355,0,0,4.43008
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,43.65672,43.65672,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9927765,3.66019,0,0.287717,-0.287717,4.754901,79.24819,0.1519345,0.3006642,0,0,3.66019
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,41.49185,41.49185,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.312462,3.372473,0,0.4375378,-0.4375378,4.293696,71.56145,0.1519345,0.457227,0,0,3.372473
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,39.2243,39.2243,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.798615,2.934935,0,0.1881496,-0.1881496,4.095369,68.25601,0.1519345,0.1966163,0,0,2.934935
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,37.41882,37.41882,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.00767,2.746786,0,0.06098189,-0.06098189,4.031088,67.18467,0.1519345,0.06372607,0,0,2.746786
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,35.9984,35.9984,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.075428,2.685804,0,0.1338513,-0.1338513,3.889997,64.83315,0.1519345,0.1398746,0,0,2.685804
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,34.56086,34.56086,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.224151,2.551953,0,0.01381015,-0.01381015,3.875439,64.59053,0.1519345,0.01443161,0,0,2.551953
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,33.20889,33.20889,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.239496,2.538142,0,0.1511957,-0.1511957,3.716065,61.9343,0.1519345,0.1579995,0,0,2.538142
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,32.10506,32.10506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.407491,2.386947,0,0,0,3.716065,61.9343,0.1519345,0,0,0,2.386947
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,31.04402,31.04402,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.407491,2.386947,0,0.1716963,-0.1716963,3.535081,58.91791,0.1519345,0.1794226,0,0,2.386947
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,30.05999,30.05999,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.598265,2.21525,0,0.1549843,-0.1549843,3.371714,56.19511,0.1519345,0.1619586,0,0,2.21525
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,29.21287,29.21287,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.77047,2.060266,0,0.2474068,-0.2474068,3.110924,51.84863,0.1519345,0.2585402,0,0,2.060266
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.296184,33.33485,28.29729,0.04313857,0.04313857,0,0,0,0.04313857,686.5873,0,0,0,0.296184,0.04540902,0.04313857,0,0,3.045366,1.812859,0.2507749,0,0.2507749,3.34883,55.81372,0.1517325,0.04745243,0.2369472,0,2.109043
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7597268,43.69294,29.91452,0.8266725,0.8266725,0,0,0,0.8266725,91.90179,0,0,0,0.7597268,0.8701816,0.8266725,0,0,2.794591,2.038557,0,0.1104547,-0.1104547,3.2324,53.87323,0.1517325,0.9093397,0.6077815,0,2.798284
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.107131,55.55568,33.8592,0.5241094,0.5241094,0,-1,0,0.5241094,211.2405,0,0,0,1.107131,0.5516941,0.5241094,0,0,2.917319,1.928102,0.5554371,0,0.5554371,3.759334,62.65545,0.1512871,0.5765203,0.885705,0,3.035233
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.309842,65.45972,37.97501,0.7485525,0.7485525,0,0,0,0.7485525,174.9833,0,0,0,1.309842,0.78795,0.7485525,0,0,2.361882,2.427995,0.5218921,0,0.5218921,4.254445,70.90727,0.1508709,0.8234077,1.047874,0,3.737838
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.475143,74.68674,41.58598,1.937266,1.937266,1.7,0,0.5202,1.937266,76.14558,0,0,0,1.475143,0.249754,0.2372663,0,0,1.83999,2.897698,1.225389,0,1.225389,5.416951,90.28233,0.151718,2.130993,1.180114,1.7,4.372841
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.512426,80.09241,44.73487,0.5945955,0.5945955,0,0,0,0.5945955,254.3621,0.2719348,0,0,1.512426,0.62589,0.5945955,0,0,0.6146008,4.000548,0.6146008,0,0.6146008,6.000012,100,0.1512312,0.6540551,1.20994,0,5.512974
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.307994,77.79135,47.74686,1.841801,1.841801,0.5992064,0,0.2196834,1.841801,71.01714,0,0,0,1.307994,1.307994,1.242595,0,0,0,4.553689,0,0,0,6.000012,100,0.1512312,2.025981,1.046396,1.7,5.861683
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.239922,78.18771,49.6208,0.4114588,0.4114588,0,-1,0,0.4114588,301.3478,0.8068075,0,0,1.239922,0.4331145,0.4114588,0,0,0,4.553689,0,0,0,6.000012,100,0.1512312,0.4526047,0.9919376,0,5.793611
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.086953,74.86488,50.44225,0.1607782,0.1607782,0,-1,0,0.1607782,676.0575,0.9177129,0,0,1.086953,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1512312,0.176856,0.8695624,0,5.640642
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7451682,67.08118,51.2637,0.2994043,0.2994043,0,-1,0,0.2994043,248.8836,0.4300058,0,0,0.7451682,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1512312,0.3293447,0.5961345,0,5.298857
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.351639,57.62732,50.63905,0.3209153,0.3209153,0,-1,0,0.3209153,109.5738,0.01383336,0,0,0.351639,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1512312,0.3530069,0.2813112,0,4.905328
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04332159,49.11661,48.30305,0.7854297,0.7854297,0,-1,0,0.7854297,5.515654,0,0,0,0.04332159,0.8267681,0.7854297,0,0,0,4.553689,0,0.7834466,-0.7834466,5.174187,86.23627,0.1512312,0.8639727,0.03465727,0,4.597011
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,45.99272,45.99272,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8704962,3.770242,0,0.5260293,-0.5260293,4.619703,76.9949,0.1512312,0.5497006,0,0,3.770242
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,43.84497,43.84497,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.454973,3.244213,0,0.8479177,-0.8479177,3.725919,62.09853,0.1512312,0.886074,0,0,3.244213
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,41.70577,41.70577,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.397104,2.396296,0,0.4506035,-0.4506035,3.250942,54.18225,0.1512312,0.4708807,0,0,2.396296
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,39.44678,39.44678,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.897774,1.945692,0,0.06211959,-0.06211959,3.185462,53.09093,0.1512312,0.06491497,0,0,1.945692
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,37.61563,37.61563,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.966796,1.883572,0,0.2986961,-0.2986961,2.870609,47.84338,0.1512312,0.3121374,0,0,1.883572
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,36.1952,36.1952,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.298681,1.584876,0,0.1081305,-0.1081305,2.756629,45.94373,0.1512312,0.1129964,0,0,1.584876
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,34.7491,34.7491,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.418826,1.476746,0,0.1148252,-0.1148252,2.635593,43.92646,0.1512312,0.1199923,0,0,1.476746
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,33.40569,33.40569,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.546409,1.361921,0,0.2023826,-0.2023826,2.422263,40.37096,0.1512312,0.2114898,0,0,1.361921
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,32.31898,32.31898,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.771279,1.159538,0,0.07076495,-0.07076495,2.34767,39.12775,0.1512312,0.07394937,0,0,1.159538
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,31.24082,31.24082,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.849907,1.088773,0,0.192838,-0.192838,2.144401,35.73994,0.1512312,0.2015157,0,0,1.088773
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,30.27391,30.27391,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.064171,0.895935,0,0.03595952,-0.03595952,2.106496,35.1082,0.1512312,0.0375777,0,0,0.895935
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,29.40967,29.40967,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.104126,0.8599755,0,0.1130836,-0.1130836,1.987296,33.12152,0.1512312,0.1181724,0,0,0.8599755
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3102456,33.83829,28.54543,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,33.95936,0,0,0,0.3102456,0,0,0.7864211,0.7471,4.229774,0.7468918,1.057346,0,1.057346,2.990381,49.83959,0.1521037,1.004937,0.2481965,1.7,1.057137
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.671265,42.18713,30.12844,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.671265,0,0,1.452632,1.38,3.172429,1.698503,2.051265,0,2.051265,4.936382,82.27287,0.1521022,0,0.537012,1.7,2.369768
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.077556,55.12968,34.07312,0.519138,0.519138,0,-1,0,0.519138,207.5665,0,0,0,1.077556,0.546461,0.519138,0,0,1.121164,3.544641,0.5310954,0,0.5310954,5.440224,90.67021,0.1516884,0.5710518,0.8620452,0,4.622198
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.313109,65.8428,38.2146,0.3969824,0.3969824,0,0,0,0.3969824,330.7725,0.3051637,0,0,1.313109,0.4178762,0.3969824,0,0,0.5900686,4.022627,0.5900686,0,0.5900686,6.000012,100,0.1512312,0.4366807,1.050487,0,5.335736
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.484984,75.26611,41.7999,0.2351685,0.2351685,0,0,0,0.2351685,631.4551,1.237438,0,0,1.484984,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1512312,0.2586854,1.187987,0,6.038672
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.476946,79.26704,44.95735,0.6127449,0.6127449,0,0,0,0.6127449,241.0377,0.8319517,0,0,1.476946,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1512312,0.6740194,1.181557,0,6.030635
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.37007,79.92284,47.93511,0.8619216,0.8619216,0,0,0,0.8619216,158.9553,0.4627841,0,0,1.37007,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1512312,0.9481137,1.096056,0,5.923759
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.265429,79.19821,49.8176,0.3757234,0.3757234,0,-1,0,0.3757234,336.7981,0.869931,0,0,1.265429,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1512312,0.4132957,1.012344,0,5.819118
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.050901,74.12107,50.63905,0.311122,0.311122,0,-1,0,0.311122,337.7778,0.7234041,0,0,1.050901,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1512312,0.3422342,0.8407208,0,5.60459
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.7904213,68.38804,51.45195,0.6280499,0.6280499,0,-1,0,0.6280499,125.8533,0.1293162,0,0,0.7904213,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1512312,0.6908548,0.632337,0,5.34411
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4899342,60.72121,50.77596,0,0,0,-1,0,0,0,0.4899342,0,0,0.4899342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512312,0,0.3919474,0,5.043623
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1059183,50.49844,48.4913,0.6465244,0.6465244,0,-1,0,0.6465244,16.38272,0,0,0,0.1059183,0.6805519,0.6465244,0,0,0,4.553689,0,0.5746337,-0.5746337,5.394295,89.90474,0.1512312,0.7111768,0.08473463,0,4.659607
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,46.18097,46.18097,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6384819,3.979055,0,0.7859865,-0.7859865,4.565793,76.09639,0.1512312,0.8213559,0,0,3.979055
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,44.04177,44.04177,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.5118,3.193069,0,0.5911645,-0.5911645,3.94265,65.71071,0.1512312,0.6177669,0,0,3.193069
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,41.90258,41.90258,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.16865,2.601904,0,0.8387785,-0.8387785,3.0585,50.9749,0.1512312,0.8765236,0,0,2.601904
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,39.63503,39.63503,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.100626,1.763126,0,0.1577909,-0.1577909,2.892174,48.2028,0.1512312,0.1648914,0,0,1.763126
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,37.80388,37.80388,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.275949,1.605335,0,0.06224715,-0.06224715,2.82656,47.10923,0.1512312,0.06504827,0,0,1.605335
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,36.38345,36.38345,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.345112,1.543088,0,0.09760226,-0.09760226,2.723678,45.39454,0.1512312,0.1019944,0,0,1.543088
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,34.92024,34.92024,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.453559,1.445485,0,0.06994876,-0.06994876,2.649945,44.16567,0.1512312,0.07309645,0,0,1.445485
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,33.56827,33.56827,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.53128,1.375537,0,0.06750546,-0.06750546,2.578789,42.97972,0.1512312,0.07054321,0,0,1.375537
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,32.49011,32.49011,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.606286,1.308031,0,0.2385739,-0.2385739,2.327309,38.78841,0.1512312,0.2493097,0,0,1.308031
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,31.4034,31.4034,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.871368,1.069457,0,0.005293291,-0.005293291,2.32173,38.69542,0.1512312,0.005531488,0,0,1.069457
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,30.44504,30.44504,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.87725,1.064164,0,0.02622299,-0.02622299,2.294088,38.23473,0.1512312,0.02740302,0,0,1.064164
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,29.59792,29.59792,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.906387,1.037941,0,0.1213903,-0.1213903,2.166132,36.10212,0.1512312,0.1268529,0,0,1.037941
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2018973,32.11676,28.70802,0.08017341,0.08017341,0,0,0,0.08017341,251.8257,0,0,0,0.2018973,0.08439307,0.08017341,0,0,4.041265,0.9165508,0.1175042,0,0.1175042,2.277606,37.96003,0.1511405,0.08819076,0.1615178,0,1.118448
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6274903,41.55264,30.32525,0.4661163,0.4661163,0,0,0,0.4661163,134.621,0,0,0,0.6274903,0.4906488,0.4661163,0,0,3.92376,1.022305,0.1368416,0,0.1368416,2.407425,40.12368,0.151035,0.512728,0.5019923,0,1.649795
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.014665,53.96994,34.29559,0,0,0,-1,0,0,0,0,0,0,1.014665,0,0,0,0,3.786919,1.145462,1.014665,0,1.014665,3.370021,56.1669,0.1502573,0,0.8117319,0,2.160127
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.069614,60.04893,38.43708,0.4790406,0.4790406,0,0,0,0.4790406,223.2825,0,0,0,1.069614,0.5042533,0.4790406,0,0,2.772254,2.05866,0.5653606,0,0.5653606,3.906369,65.10602,0.1498274,0.5269447,0.8556911,0,3.128274
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.406235,73.23932,42.02237,0.1750958,0.1750958,0,0,0,0.1750958,803.1234,0,0,0,1.406235,0.1843114,0.1750958,0,0,2.206893,2.567485,1.221924,0,1.221924,5.065588,84.4263,0.1489067,0.1926054,1.124988,0,3.97372
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.399963,77.17928,45.17127,0.298328,0.298328,0,0,0,0.298328,469.2698,0.1009643,0,0,1.399963,0.3140294,0.298328,0,0,0.9849693,3.667217,0.9849693,0,0.9849693,6.000012,100,0.1481728,0.3281608,1.11997,0,5.06718
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.365322,80.07082,48.15759,0,0,0,0,0,0,0,1.365322,0,0,1.365322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481728,0,1.092257,0,5.919011
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.253069,79.13722,50.05719,0.5040424,0.5040424,0,-1,0,0.5040424,248.6039,0.7224981,0,0,1.253069,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1481728,0.5544466,1.002455,0,5.806758
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.003037,73.12642,50.87864,1.048559,1.048559,0,-1,0,1.048559,95.65861,0,0,0,1.003037,1.103746,1.048559,0,0,0,4.553689,0,0.1007094,-0.1007094,5.893855,98.23072,0.1481728,1.153415,0.8024296,0,5.556726
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6205161,64.58933,51.64875,0.1367077,0.1367077,0,-1,0,0.1367077,453.8999,0.3647139,0,0,0.6205161,0.1439028,0.1367077,0,0,0.1118993,4.45298,0.1118993,0,0.1118993,6.000012,100,0.1480898,0.1503785,0.4964128,0,5.073495
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4189639,59.45491,51.02411,0.3637899,0.3637899,0,-1,0,0.3637899,115.1664,0.03602716,0,0,0.4189639,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1480898,0.4001689,0.3351711,0,4.972653
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.05937336,49.83401,48.71378,0.6722855,0.6722855,0,-1,0,0.6722855,8.831569,0,0,0,0.05937336,0.707669,0.6722855,0,0,0,4.553689,0,0.6482956,-0.6482956,5.316648,88.61063,0.1480898,0.7395141,0.04749868,0,4.613062
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,46.37778,46.37778,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7203285,3.905393,0,0.4508412,-0.4508412,4.84142,80.69017,0.1480898,0.471129,0,0,3.905393
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,44.2557,44.2557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.221263,3.454552,0,0,0,4.84142,80.69017,0.1480898,0,0,0,3.454552
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,42.09083,42.09083,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.221263,3.454552,0,0.8072035,-0.8072035,3.990553,66.50908,0.1480898,0.8435276,0,0,3.454552
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,39.80616,39.80616,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.118156,2.647349,0,0.003462396,-0.003462396,3.986903,66.44826,0.1480898,0.003618203,0,0,2.647349
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,37.97501,37.97501,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.122003,2.643886,0,0.03709275,-0.03709275,3.947804,65.7966,0.1480898,0.03876192,0,0,2.643886
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,36.55459,36.55459,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.163217,2.606794,0,0.07034374,-0.07034374,3.873655,64.56079,0.1480898,0.07350921,0,0,2.606794
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,35.10849,35.10849,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.241377,2.53645,0,0.203702,-0.203702,3.658935,60.98212,0.1480898,0.2128686,0,0,2.53645
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,33.76508,33.76508,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.467712,2.332748,0,0.160874,-0.160874,3.489358,58.15586,0.1480898,0.1681133,0,0,2.332748
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,32.66125,32.66125,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.646461,2.171874,0,0.3708469,-0.3708469,3.098451,51.64075,0.1480898,0.387535,0,0,2.171874
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,31.57454,31.57454,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.058513,1.801027,0,0.2045625,-0.2045625,2.882824,48.04696,0.1480898,0.2137679,0,0,1.801027
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,30.63329,30.63329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.285805,1.596464,0,0,0,2.882824,48.04696,0.1480898,0,0,0,1.596464
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,29.76906,29.76906,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.285805,1.596464,0,0.2258181,-0.2258181,2.64479,44.07975,0.1480898,0.2359799,0,0,1.596464
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3280175,34.52425,28.90482,0.5442641,0.5442641,0,0,0,0.5442641,60.26809,0,1.110223E-16,0,0.3280175,0.5729095,0.5442641,0,0,3.536714,1.370646,0,0.244892,-0.244892,2.386652,39.77745,0.1480898,0.5986905,0.262414,0,1.698664
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.776687,44.68905,30.5135,0.5623951,0.5623951,0,0,0,0.5623951,138.1034,0,0,0,0.776687,0.5919949,0.5623951,0,0,3.808816,1.125754,0.1846921,0,0.1846921,2.561866,42.69768,0.1479532,0.6186346,0.6213496,0,1.902441
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.052152,55.06005,34.50951,0.6695659,0.6695659,0,-1,0,0.6695659,157.1395,0,0,0,1.052152,0.7048062,0.6695659,0,0,3.624124,1.291977,0.3473462,0,0.3473462,2.891387,48.18969,0.1476968,0.7365225,0.841722,0,2.34413
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.34172,67.14415,38.651,0.6539809,0.6539809,0,0,0,0.6539809,205.162,0,0,0,1.34172,0.688401,0.6539809,0,0,3.276778,1.604589,0.6533192,0,0.6533192,3.51118,58.51956,0.1472171,0.719379,1.073376,0,2.946309
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.451213,74.87047,42.26196,0.7009209,0.7009209,0,0,0,0.7009209,207.0438,0,0,0,1.451213,0.7378114,0.7009209,0,0,2.623459,2.192576,0.7134016,0,0.7134016,4.187973,69.79941,0.1466967,0.771013,1.16097,0,3.643789
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.347602,75.93343,45.41086,0,0,0,0,0,0,0,0,0,0,1.347602,0,0,0,0,1.910057,2.834637,1.347602,0,1.347602,5.46642,91.10682,0.1457238,0,1.078081,0,4.18224
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.21169,75.8175,48.39718,0.4198374,0.4198374,0,0,0,0.4198374,288.6094,0.2073007,0,0,1.21169,0.4419341,0.4198374,0,0,0.5624554,4.047479,0.5624554,0,0.5624554,6.000012,100,0.1453215,0.4618211,0.9693521,0,5.259169
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.121085,75.63127,50.29678,0.3625141,0.3625141,0,-1,0,0.3625141,309.2527,0.7394908,0,0,1.121085,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1453215,0.3987655,0.8968676,0,5.674774
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.9933237,73.15527,51.11823,0.4476879,0.4476879,0,-1,0,0.4476879,221.8786,0.5220733,0,0,0.9933237,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1453215,0.4924567,0.7946589,0,5.547013
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7355329,67.55425,51.88834,1.124917,1.124917,0,-1,0,1.124917,65.38554,0,0,0,0.7355329,1.184123,1.124917,0,0,0,4.553689,0,0.44859,-0.44859,5.527157,92.11909,0.1453215,1.237408,0.5884263,0,5.289222
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3814738,58.85739,51.21236,0,0,0,-1,0,0,0,0,0,0,0.3814738,0,0,0,0,0.4984333,4.105099,0.3814738,0,0.3814738,5.889054,98.15071,0.1450499,0,0.3051791,0,4.486573
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.0757843,50.36252,48.9277,0.4952481,0.4952481,0,-1,0,0.4952481,15.30229,0,5.551115E-17,0,0.0757843,0.5213138,0.4952481,0,0,0.1169595,4.448425,0,0.4455295,-0.4455295,5.419425,90.32357,0.1450499,0.544773,0.06062745,0,4.524209
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,46.61737,46.61737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6119923,4.002896,0,0,0,5.419425,90.32357,0.1450499,0,0,0,4.002896
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,44.4525,44.4525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6119923,4.002896,0,0,0,5.419425,90.32357,0.1450499,0,0,0,4.002896
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,42.28763,42.28763,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.6119923,4.002896,0,0.4650525,-0.4650525,4.929217,82.15345,0.1450499,0.4859798,0,0,4.002896
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,40.02008,40.02008,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.128717,3.537843,0,0.0197828,-0.0197828,4.908364,81.8059,0.1450499,0.02067303,0,0,3.537843
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,38.18893,38.18893,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.150698,3.518061,0,0.3098687,-0.3098687,4.581734,76.36208,0.1450499,0.3238128,0,0,3.518061
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,36.75139,36.75139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.494997,3.208192,0,0,0,4.581734,76.36208,0.1450499,0,0,0,3.208192
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,35.30529,35.30529,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.494997,3.208192,0,0.05823577,-0.05823577,4.520348,75.33897,0.1450499,0.06085638,0,0,3.208192
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,33.93621,33.93621,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.559703,3.149956,0,0.0963265,-0.0963265,4.418811,73.6467,0.1450499,0.1006612,0,0,3.149956
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,32.82383,32.82383,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.666733,3.05363,0,0.052349,-0.052349,4.36363,72.72702,0.1450499,0.05470471,0,0,3.05363
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,31.74567,31.74567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.724898,3.001281,0,0,0,4.36363,72.72702,0.1450499,0,0,0,3.001281
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,30.77876,30.77876,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.724898,3.001281,0,0.2048815,-0.2048815,4.147666,69.12762,0.1450499,0.2141012,0,0,3.001281
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,29.94019,29.94019,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.952544,2.796399,0,0.1511975,-0.1511975,3.98829,66.47136,0.1450499,0.1580014,0,0,2.796399
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2128622,32.67336,29.0674,0.6913754,0.6913754,0,0,0,0.6913754,30.78822,0,1.110223E-16,0,0.2128622,0.7277635,0.6913754,0,0,2.120541,2.645202,0,0.5149013,-0.5149013,3.445536,57.42549,0.1450499,0.7605129,0.1702898,0,2.858064
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5925656,41.29572,30.7103,0.551659,0.551659,0,0,0,0.551659,107.4152,0,0,0,0.5925656,0.5806937,0.551659,0,0,2.692654,2.1303,0.01187193,0,0.01187193,3.456799,57.6132,0.1450415,0.6068249,0.4740525,0,2.722866
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9016874,51.95811,34.70632,1.062457,1.062457,0,-1,0,1.062457,84.86816,0,0,0,0.9016874,1.118375,1.062457,0,0,2.680782,2.140985,0,0.2166879,-0.2166879,3.22839,53.80639,0.1450415,1.168702,0.7213499,0,3.042672
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.093419,61.15233,38.89059,0,0,0,0,0,0,0,0,0,0,1.093419,0,0,0,0,2.921546,1.924297,1.093419,0,1.093419,4.265698,71.09483,0.1442688,0,0.8747352,0,3.017716
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.304793,71.02429,42.52722,0.3411944,0.3411944,0,0,0,0.3411944,382.4193,0,0,0,1.304793,0.359152,0.3411944,0,0,1.828128,2.908374,0.9456412,0,0.9456412,5.162812,86.04669,0.1436071,0.3753139,1.043835,0,4.213167
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.434197,78.89892,45.67612,0.2655964,0.2655964,0,0,0,0.2655964,539.9913,0.2721356,0,0,1.434197,0.2795751,0.2655964,0,0,0.8824863,3.759451,0.8824863,0,0.8824863,6.000012,100,0.142995,0.292156,1.147358,0,5.193648
