Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,35.92994,35.92994,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.824535,2.011607,0,0.05250534,-0.05250534,3.265077,54.41784,0.1279005,0.05486809,0,0,2.011607
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,35.01437,35.01437,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.882874,1.959102,0,0.05999875,-0.05999875,3.201833,53.36377,0.1279005,0.06269869,0,0,1.959102
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,34.20147,34.20147,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.94954,1.899103,0,0.01206981,-0.01206981,3.18911,53.15173,0.1279005,0.01261295,0,0,1.899103
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.0995516,35.03951,33.32868,0.4209669,0.4209669,0,0,0,0.4209669,23.64832,0,5.551115E-17,0,0.0995516,0.443123,0.4209669,0,0,2.962951,1.887033,0,0.3435714,-0.3435714,2.826954,47.11581,0.1279005,0.4630636,0.07964128,0,1.986585
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2692268,39.77832,35.01437,0.7252392,0.7252392,0,0,0,0.7252392,37.12248,0,1.110223E-16,0,0.2692268,0.7634097,0.7252392,0,0,3.344697,1.543462,0,0.4941829,-0.4941829,2.30604,38.43391,0.1279005,0.7977631,0.2153814,0,1.812689
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5780752,50.15408,39.2243,0.2852194,0.2852194,0,-1,0,0.2852194,202.6774,0,0,0,0.5780752,0.300231,0.2852194,0,0,3.893789,1.049279,0.2778443,0,0.2778443,2.569626,42.82701,0.1277706,0.3137414,0.4624602,0,1.627354
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8664526,61.12273,43.48558,0.7361313,0.7361313,0,0,0,0.7361313,117.7035,0,0,0,0.8664526,0.774875,0.7361313,0,0,3.615945,1.299339,0.09157752,0,0.09157752,2.656504,44.27497,0.1277279,0.8097444,0.693162,0,2.165791
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.751452,62.54464,47.09655,0.3677463,0.3677463,0,0,0,0.3677463,204.3398,0,0,0,0.751452,0.3871014,0.3677463,0,0,3.524367,1.381759,0.3643506,0,0.3643506,3.002157,50.03585,0.1275581,0.4045209,0.6011616,0,2.133211
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9544774,70.94209,50.10853,0.3549334,0.3549334,0,0,0,0.3549334,268.9174,0,0,0,0.9544774,0.3736141,0.3549334,0,0,3.160017,1.709674,0.5808634,0,0.5808634,3.553213,59.22009,0.1272883,0.3904267,0.7635819,0,2.664152
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.9262006,73.55878,52.94939,0.4541205,0.4541205,0,0,0,0.4541205,203.9548,0,0,0,0.9262006,0.4780216,0.4541205,0,0,2.579153,2.232451,0.4481791,0,0.4481791,3.978393,66.30641,0.1270809,0.4995326,0.7409605,0,3.158652
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7711324,71.64803,54.7292,0.02476692,0.02476692,0,-1,0,0.02476692,3113.558,0,0,0,0.7711324,0.02607044,0.02476692,0,0,2.130974,2.635812,0.745062,0,0.745062,4.68522,78.08685,0.1267376,0.02724361,0.6169059,0,3.406945
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.871787,75.00528,55.39663,0.5737864,0.5737864,0,-1,0,0.5737864,151.9358,0,0,0,0.871787,0.6039857,0.5737864,0,0,1.385912,3.306368,0.2678013,0,0.2678013,4.939279,82.32115,0.1266146,0.631165,0.6974295,0,4.178155
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3092498,62.37104,56.02127,0,0,0,-1,0,0,0,0,0,0,0.3092498,0,0,0,0,1.118111,3.547389,0.3092498,0,0.3092498,5.232659,87.21082,0.126473,0,0.2473999,0,3.856639
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1150843,57.58903,55.3025,0.8628892,0.8628892,0,-1,0,0.8628892,13.33709,0,0,0,0.1150843,0.9083044,0.8628892,0,0,0.8088609,3.825714,0,0.7932201,-0.7932201,4.396532,73.27538,0.126473,0.9491781,0.09206744,0,3.940799
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.0463002,54.13049,53.23176,0.7286974,0.7286974,0,-1,0,0.7286974,6.35383,0,0,0,0.0463002,0.7670499,0.7286974,0,0,1.690217,3.032494,0,0.7207497,-0.7207497,3.636795,60.61313,0.126473,0.8015671,0.03704016,0,3.078794
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,51.06689,51.06689,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.49105,2.311744,0,0.07320914,-0.07320914,3.559626,59.32698,0.126473,0.07650355,0,0,2.311744
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,48.9277,48.9277,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.572393,2.238535,0,0.4456142,-0.4456142,3.089907,51.49835,0.126473,0.4656669,0,0,2.238535
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,46.73716,46.73716,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,3.06752,1.792921,0,1.434695,-1.434695,1.577605,26.29337,0.126473,1.499256,0,0,1.792921
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,44.46961,44.46961,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.661626,0.3582257,0,0.2103768,-0.2103768,1.355849,22.59743,0.126473,0.2198438,0,0,0.3582257
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,42.62135,42.62135,0.1904067,0.1404565,0,-1,0,0.1404565,0,0,0.04995022,0.06899089,0,0.1478489,0.1404565,0,0,4.895378,0.1478489,0,0.1478489,-0.1478489,1.200002,20,0.126473,0.2094474,0,0,0.1478489
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,41.25226,41.25226,0.2079365,0,0,-1,0,0,0,0,0.2079365,0.2287302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126473,0.2287302,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,39.78049,39.78049,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126473,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,38.30873,38.30873,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126473,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,37.25624,37.25624,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126473,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,36.14386,36.14386,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126473,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,35.21117,35.21117,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.127041,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,34.38972,34.38972,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1277876,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3275816,39.30497,33.52549,1.01463,1.01463,1.7,0,0.5202,1.01463,32.28582,0,0,0,0.3275816,0,0,0.6853701,0.6511016,2.299654,2.484,0.9786832,0,0.9786832,4.746829,79.11366,0.1284203,1.116093,0.2620653,1.7,2.811582
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.7919264,50.18755,35.21117,0.6571714,0.6571714,1.159764,0,0.3727155,0.6571714,120.5053,0,0,0,0.7919264,0,0,0.5025926,0.4774629,1.320971,3.364815,1.269389,0,1.269389,5.951077,99.18442,0.1286331,0.7228885,0.6335411,1.7,4.156741
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.01614,59.96653,39.44678,1.349752,1.349752,0,-1,0,1.349752,75.28343,0,2.220446E-16,0.1047272,1.01614,1.420792,1.349752,0,0,0.05158187,4.507265,0,0.4046519,-0.4046519,5.524537,92.07542,0.1286331,1.484727,0.8129117,0,5.523405
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.235015,70.58655,43.6995,0.4934041,0.4934041,0,0,0,0.4934041,250.3049,0.2144467,0,0,1.235015,0.5193728,0.4934041,0,0,0.5011951,4.102613,0.5011951,0,0.5011951,6.000012,100,0.1284043,0.5427445,0.9880116,0,5.337628
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.217177,74.60637,47.31047,1.221106,1.221106,0,0,0,1.221106,99.67831,0,0,0,1.217177,1.285374,1.221106,0,0,0,4.553689,0,0.06819689,-0.06819689,5.928126,98.8019,0.1284043,1.343216,0.9737419,0,5.770866
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.407495,84.30035,50.29678,0.8900549,0.8900549,0,0,0,0.8900549,158.1357,0.3948206,0,0,1.407495,0.9369,0.8900549,0,0,0.07577432,4.485492,0.07577432,0,0.07577432,6.000012,100,0.1283698,0.9790605,1.125996,0,5.892987
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.334116,85.7391,53.13764,0.283506,0.283506,0,0,0,0.283506,470.5775,1.035688,0,0,1.334116,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1283698,0.3118566,1.067293,0,5.887805
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.218697,84.44492,54.96879,0.5733433,0.5733433,0,-1,0,0.5733433,212.5597,0.6151778,0,0,1.218697,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1283698,0.6306777,0.9749577,0,5.772386
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.012224,79.07253,55.59343,0,0,0,-1,0,0,0,1.012224,0,0,1.012224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283698,0,0.8097796,0,5.565913
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7568705,72.9887,56.21808,0,0,0,-1,0,0,0,0.7568705,0,0,0.7568705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283698,0,0.6054964,0,5.310559
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.402187,63.84279,55.49931,0.008868639,0.008868639,0,-1,0,0.008868639,4534.936,0.3928516,0,0,0.402187,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1283698,0.009755502,0.3217496,0,4.955876
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07737884,54.93869,53.42857,0,0,0,-1,0,0,0,0.07737884,0,0,0.07737884,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283698,0,0.06190307,0,4.631068
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,51.2637,51.2637,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1283698,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,49.11595,49.11595,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1283698,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,46.92541,46.92541,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1283698,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,44.66642,44.66642,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1283698,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,42.8096,42.8096,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1283698,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,41.44051,41.44051,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1283698,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,39.9773,39.9773,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1283698,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,38.5312,38.5312,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1283698,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,37.44449,37.44449,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1283698,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,36.34067,36.34067,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1283698,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,35.42509,35.42509,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1283698,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,34.60364,34.60364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1283698,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2521754,38.15694,33.7394,0.266879,0.266879,0,0,0,0.266879,94.49052,0,0,0,0.2521754,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.02874989,-0.02874989,2.533026,42.21703,0.1283698,0.2935669,0.2017403,0,1.545543
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.6964089,48.44646,35.42509,1.018649,1.018649,0,0,0,1.018649,68.36595,0,0,0,0.6964089,1.072262,1.018649,0,0,3.654524,1.264618,0,0.3758529,-0.3758529,2.136843,35.61398,0.1283698,1.120514,0.5571271,0,1.961027
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.101515,62.26049,39.6607,0.5893341,0.5893341,0,-1,0,0.5893341,186.9084,0,0,0,1.101515,0.6203517,0.5893341,0,0,4.072138,0.8887649,0.4811635,0,0.4811635,2.593315,43.22182,0.1281512,0.6482676,0.8812122,0,1.99028
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.27248,71.92245,43.94765,1.21256,1.21256,0,0,0,1.21256,104.9416,0,2.220446E-16,0,1.27248,1.276379,1.21256,0,0,3.590974,1.321812,0,0.003898772,-0.003898772,2.589205,43.15333,0.1281512,1.333816,1.017984,0,2.594292
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.209288,74.68494,47.55006,1.190328,1.190328,0,0,0,1.190328,101.5929,0,0,0,1.209288,1.252977,1.190328,0,0,3.595306,1.317913,0,0.04368853,-0.04368853,2.543153,42.3858,0.1281512,1.309361,0.9674305,0,2.527201
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.3248,81.95899,50.53637,0.5270588,0.5270588,0,0,0,0.5270588,251.3572,0,0,0,1.3248,0.5547987,0.5270588,0,0,3.643849,1.274225,0.7700015,0,0.7700015,3.273641,54.56057,0.1278028,0.5797647,1.05984,0,2.599025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.184111,81.32457,53.37723,0.218147,0.218147,0,0,0,0.218147,542.8043,0,0,0,1.184111,0.2296284,0.218147,0,0,2.873848,1.967226,0.9544827,0,0.9544827,4.179142,69.65224,0.1273735,0.2399617,0.9472889,0,3.151337
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8035764,72.9586,55.15704,0.8773189,0.8773189,0,-1,0,0.8773189,91.59457,0,0,0,0.8035764,0.9234935,0.8773189,0,0,1.919365,2.826261,0,0.1199171,-0.1199171,4.052739,67.54551,0.1273735,0.9650508,0.6428611,0,3.629837
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6516106,69.89664,55.78168,0.07266437,0.07266437,0,-1,0,0.07266437,896.7401,0,0,0,0.6516106,0.07648882,0.07266437,0,0,2.052606,2.706343,0.5751217,0,0.5751217,4.598347,76.63897,0.1271162,0.07993081,0.5212885,0,3.357954
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4703459,66.33741,56.40633,0.5958686,0.5958686,0,-1,0,0.5958686,78.9345,0,1.110223E-16,0,0.4703459,0.6272301,0.5958686,0,0,1.477484,3.223953,0,0.1568842,-0.1568842,4.432977,73.8828,0.1271162,0.6554555,0.3762767,0,3.694299
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1376628,58.43855,55.68756,0.109825,0.109825,0,-1,0,0.109825,125.3475,0,0,0,0.1376628,0.1156052,0.109825,0,0,1.6518,3.067069,0.0220576,0,0.0220576,4.453902,74.23156,0.1271064,0.1208075,0.1101303,0,3.204731
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04374012,54.46776,53.61682,0.2256448,0.2256448,0,-1,0,0.2256448,19.3845,0,0,0,0.04374012,0.2375209,0.2256448,0,0,1.629743,3.08692,0,0.1937808,-0.1937808,4.24964,70.82719,0.1271064,0.2482093,0.0349921,0,3.130661
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,51.50329,51.50329,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.845055,2.89314,0,0.3912206,-0.3912206,3.837257,63.95415,0.1271064,0.4088255,0,0,2.89314
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,49.29564,49.29564,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.279744,2.501919,0,0.2329035,-0.2329035,3.591755,59.86246,0.1271064,0.2433842,0,0,2.501919
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,47.12222,47.12222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.538526,2.269016,0,0,0,3.591755,59.86246,0.1271064,0,0,0,2.269016
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,44.86322,44.86322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.538526,2.269016,0,0,0,3.591755,59.86246,0.1271064,0,0,0,2.269016
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,43.0064,43.0064,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.538526,2.269016,0,0.1651927,-0.1651927,3.417627,56.96033,0.1271064,0.1726263,0,0,2.269016
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,41.63732,41.63732,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.722073,2.103823,0,0.1653817,-0.1653817,3.243299,54.05487,0.1271064,0.1728238,0,0,2.103823
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,40.16555,40.16555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.905831,1.938441,0,0,0,3.243299,54.05487,0.1271064,0,0,0,1.938441
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,38.71945,38.71945,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.905831,1.938441,0,0.1193556,-0.1193556,3.117487,51.95802,0.1271064,0.1247266,0,0,1.938441
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,37.66697,37.66697,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,3.038448,1.819086,0,0.1881861,-0.1881861,2.919122,48.65193,0.1271064,0.1966545,0,0,1.819086
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,36.55459,36.55459,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.247544,1.6309,0,0.07178327,-0.07178327,2.843455,47.39083,0.1271064,0.07501351,0,0,1.6309
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,35.62189,35.62189,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.327303,1.559116,0,0.2618689,-0.2618689,2.567421,42.79027,0.1271064,0.2736529,0,0,1.559116
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,34.80045,34.80045,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.618268,1.297248,0,0.2892632,-0.2892632,2.262511,37.70844,0.1271064,0.3022801,0,0,1.297248
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1307908,36.21727,33.95332,0.7719603,0.7719603,0,0,0,0.7719603,16.94268,0,0,0,0.1307908,0.8125898,0.7719603,0,0,3.939672,1.007984,0,0.6817989,-0.6817989,1.543832,25.73048,0.1271064,0.8491563,0.1046326,0,1.138775
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4939722,44.63439,35.62189,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,65.74203,0,0,0,0.4939722,0,0,0.9486206,0.9011895,4.697226,0.3261853,1.395162,0,1.395162,2.867399,47.78988,0.1278382,0.8265174,0.3951777,1.7,0.8201575
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.553833,50.38775,39.90029,0.6505934,0.6505934,0,-1,0,0.6505934,85.12737,0,0,0,0.553833,0.6848352,0.6505934,0,0,3.302064,1.581831,0,0.1310022,-0.1310022,2.72931,45.48841,0.1278382,0.7156528,0.4430664,0,2.135664
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.090809,67.3933,44.18724,0.4164792,0.4164792,0,0,0,0.4164792,261.912,0,0,0,1.090809,0.4383991,0.4164792,0,0,3.447623,1.450829,0.6524097,0,0.6524097,3.34824,55.80389,0.1275474,0.4581271,0.872647,0,2.541637
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7727352,63.82703,47.7982,0.8644577,0.8644577,0,0,0,0.8644577,89.3896,0,0,0,0.7727352,0.9099554,0.8644577,0,0,2.795213,2.037997,0,0.1372202,-0.1372202,3.203598,53.39318,0.1275474,0.9509034,0.6181882,0,2.810733
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.001458,72.96168,50.77596,0.3788472,0.3788472,0,0,0,0.3788472,264.3435,0,0,0,1.001458,0.3987865,0.3788472,0,0,2.94768,1.900777,0.6026713,0,0.6026713,3.775342,62.92224,0.12728,0.4167319,0.8011662,0,2.902235
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.10564,79.25604,53.57403,0.9093865,0.9093865,0,0,0,0.9093865,121.5808,0,0,0,1.10564,0.957249,0.9093865,0,0,2.345008,2.443181,0.1483906,0,0.1483906,3.916117,65.26849,0.1272143,1.000325,0.8845116,0,3.548821
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7275159,71.27178,55.35384,0.6255215,0.6255215,0,-1,0,0.6255215,116.3055,0,0,0,0.7275159,0.6584437,0.6255215,0,0,2.196618,2.576733,0.06907213,0,0.06907213,3.981645,66.36062,0.1271838,0.6880737,0.5820127,0,3.304249
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4529693,65.48494,55.97849,0.5121521,0.5121521,0,-1,0,0.5121521,88.44429,0,0,0,0.4529693,0.5391075,0.5121521,0,0,2.127546,2.638898,0,0.0861382,-0.0861382,3.890847,64.84733,0.1271838,0.5633674,0.3623755,0,3.091867
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3879265,64.69945,56.60313,0.07656842,0.07656842,0,-1,0,0.07656842,506.6403,0,0,0,0.3879265,0.08059833,0.07656842,0,0,2.223255,2.55276,0.3073281,0,0.3073281,4.182405,69.7066,0.127048,0.08422526,0.3103411,0,2.940686
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2312612,60.574,55.88437,0.2360839,0.2360839,0,-1,0,0.2360839,97.95721,0,2.775558E-17,0,0.2312612,0.2485094,0.2360839,0,0,1.915927,2.829355,0,0.01724816,-0.01724816,4.164223,69.40358,0.127048,0.2596923,0.185009,0,3.060616
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08279815,55.4349,53.81362,0,0,0,-1,0,0,0,0,0,0,0.08279815,0,0,0,0,1.935091,2.812107,0.08279815,0,0.08279815,4.242773,70.71273,0.1270115,0,0.06623852,0,2.894905
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,51.69154,51.69154,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.852293,2.886625,0,1.197124,-1.197124,2.980893,49.68146,0.1270115,1.250994,0,0,2.886625
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,49.52667,49.52667,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.182431,1.689502,0,0.9290669,-0.9290669,2.001571,33.35945,0.1270115,0.9708749,0,0,1.689502
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,47.31047,47.31047,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.214727,0.7604347,0,0.1622348,-0.1622348,1.83056,30.50928,0.1270115,0.1695353,0,0,0.7604347
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,45.0258,45.0258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.394988,0.5981999,0,0,0,1.83056,30.50928,0.1270115,0,0,0,0.5981999
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,43.22032,43.22032,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.394988,0.5981999,0,0.1252372,-0.1252372,1.698549,28.30909,0.1270115,0.1308728,0,0,0.5981999
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,41.85124,41.85124,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.53414,0.4729628,0,0.1632337,-0.1632337,1.526485,25.44137,0.1270115,0.1705792,0,0,0.4729628
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,40.36235,40.36235,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,4.715511,0.3097291,0,0.1792753,-0.1792753,1.337513,22.29183,0.1270115,0.1873427,0,0,0.3097291
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,38.94193,38.94193,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0,0,0.09806215,0.09315904,0,0,4.914706,0.1304537,0,0.09806215,-0.09806215,1.234146,20.56906,0.1270115,0.1024749,0,0,0.1304537
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,37.88089,37.88089,0.05258773,0.03077201,0,-1,0,0.03077201,0,0,0.02181572,0.02707449,0,0.03239159,0.03077201,0,0,5.023664,0.03239159,0,0.03239159,-0.03239159,1.200002,20,0.1270115,0.0578465,0,0,0.03239159
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,36.76851,36.76851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270115,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,35.81015,35.81015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270115,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,35.01437,35.01437,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1274831,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3562488,40.48168,34.15013,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,93.17107,0,0,0,0.3562488,0,0,1.31764,1.251758,3.679654,1.242,1.608007,0,1.608007,4.034675,67.24445,0.1281076,0.4205959,0.2849991,1.7,1.598249
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7317037,49.62226,35.83582,0.2490046,0.2490046,1.659472,0,0.5091358,0.2490046,293.8515,0,0,0,0.7317037,0,0,1.410467,1.339944,2.071647,2.689206,2.071647,0,2.071647,6.000012,100,0.1284797,0.2739051,0.585363,1.7,3.42091
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.05735,61.72762,40.11421,0,0,0,-1,0,0,0,1.05735,0,0,1.05735,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284797,0,0.8458798,0,5.611039
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.031677,66.18674,44.42683,0.701776,0.701776,0,0,0,0.701776,147.0095,0.2929656,0,0,1.031677,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1284797,0.7719536,0.8253418,0,5.585366
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9725501,68.96284,48.03779,0,0,0,0,0,0,0,0.9725501,0,0,0.9725501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284797,0,0.7780401,0,5.526239
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.110001,76.15588,50.97277,0.5980803,0.5980803,0,0,0,0.5980803,185.5939,0.4804426,0,0,1.110001,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1284797,0.6578884,0.8880007,0,5.66369
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.40692,89.15553,53.81362,0.8170114,0.8170114,0,0,0,0.8170114,172.2032,0.5469081,0,0,1.40692,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1284797,0.8987126,1.125536,0,5.960609
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.319133,88.5032,55.5421,0.4188788,0.4188788,0,-1,0,0.4188788,314.92,0.8782079,0,0,1.319133,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1284797,0.4607667,1.055306,0,5.872822
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.8987149,76.62919,56.16674,0.1928893,0.1928893,0,-1,0,0.1928893,465.9226,0.6956735,0,0,0.8987149,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1284797,0.2121782,0.7189719,0,5.452404
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.684936,71.84987,56.79994,0.7095147,0.7095147,0,-1,0,0.7095147,96.53584,0,0,0,0.684936,0.7468576,0.7095147,0,0,0,4.553689,0,0.06192164,-0.06192164,5.934741,98.91215,0.1284797,0.7804663,0.5479488,0,5.238625
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3772433,63.84755,56.02127,0.2028137,0.2028137,0,-1,0,0.2028137,186.0048,0.09495331,0,0,0.3772433,0.2134881,0.2028137,0,0,0.06880183,4.491767,0.06880183,0,0.06880183,6.000012,100,0.1284496,0.2230951,0.3017946,0,4.86901
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09487645,55.86504,54.00187,0.1941967,0.1941967,0,-1,0,0.1941967,48.85586,0,2.775558E-17,0,0.09487645,0.2044175,0.1941967,0,0,0,4.553689,0,0.1095411,-0.1095411,5.884545,98.07556,0.1284496,0.2136163,0.07590116,0,4.648565
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,51.88834,51.88834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1217123,4.444148,0,0,0,5.884545,98.07556,0.1284496,0,0,0,4.444148
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,49.67214,49.67214,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1217123,4.444148,0,0.3212923,-0.3212923,5.545874,92.43105,0.1284496,0.3357504,0,0,4.444148
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,47.4816,47.4816,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4787037,4.122856,0,0.443696,-0.443696,5.078177,84.63612,0.1284496,0.4636624,0,0,4.122856
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,45.22261,45.22261,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9716993,3.67916,0,0.2783075,-0.2783075,4.784815,79.74677,0.1284496,0.2908313,0,0,3.67916
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,43.39146,43.39146,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.28093,3.400852,0,0.05117216,-0.05117216,4.730875,78.84776,0.1284496,0.0534749,0,0,3.400852
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,42.02237,42.02237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.337788,3.34968,0,0,0,4.730875,78.84776,0.1284496,0,0,0,3.34968
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,40.52494,40.52494,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.337788,3.34968,0,0.1478985,-0.1478985,4.574976,76.24945,0.1284496,0.1545539,0,0,3.34968
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.502119,3.201782,0,0,0,4.574976,76.24945,0.1284496,0,0,0,3.201782
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,38.05202,38.05202,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.502119,3.201782,0,0.2461411,-0.2461411,4.315521,71.9252,0.1284496,0.2572175,0,0,3.201782
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,36.93964,36.93964,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.77561,2.95564,0,0.1096883,-0.1096883,4.199899,69.99818,0.1284496,0.1146242,0,0,2.95564
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,35.98128,35.98128,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.897485,2.845952,0,0.05274828,-0.05274828,4.144298,69.07149,0.1284496,0.05512195,0,0,2.845952
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,35.1855,35.1855,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.956095,2.793204,0,0.2471958,-0.2471958,3.88373,64.72871,0.1284496,0.2583196,0,0,2.793204
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1188262,36.3975,34.33838,0.210335,0.210335,0,0,0,0.210335,56.49378,0,0,0,0.1188262,0.2214052,0.210335,0,0,2.230757,2.546008,0,0.1025791,-0.1025791,3.775603,62.92659,0.1284496,0.2313685,0.09506094,0,2.664834
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4159348,43.56116,36.02407,1.119514,1.119514,0,0,0,1.119514,37.15316,0,0,0,0.4159348,1.178436,1.119514,0,0,2.344733,2.443429,0,0.7625009,-0.7625009,2.971856,49.53084,0.1284496,1.231465,0.3327478,0,2.859364
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.783874,55.71473,40.33669,0.177126,0.177126,0,-1,0,0.177126,442.5517,0,0,0,0.783874,0.1864484,0.177126,0,0,3.191957,1.680928,0.5974256,0,0.5974256,3.538624,58.97695,0.1281884,0.1948386,0.6270993,0,2.464802
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7457679,59.66999,44.64075,0.560945,0.560945,0,0,0,0.560945,132.9485,0,0,0,0.7457679,0.5904684,0.560945,0,0,2.594531,2.218611,0.1552995,0,0.1552995,3.685954,61.43244,0.1281206,0.6170395,0.5966143,0,2.964379
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.607846,60.5783,48.25171,0.9153473,0.9153473,0,0,0,0.9153473,66.40605,0,1.110223E-16,0,0.607846,0.9635235,0.9153473,0,0,2.439231,2.358381,0,0.3556775,-0.3556775,3.311037,55.18384,0.1281206,1.006882,0.4862768,0,2.966227
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8274096,69.02226,51.21236,0.3368106,0.3368106,0,0,0,0.3368106,245.6602,0,0,0,0.8274096,0.3545375,0.3368106,0,0,2.834429,2.002703,0.4728721,0,0.4728721,3.759643,62.66059,0.1279148,0.3704917,0.6619277,0,2.830113
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.8900669,73.85009,54.00187,0.19893,0.19893,0,0,0,0.19893,447.4271,0,0,0,0.8900669,0.2094,0.19893,0,0,2.361557,2.428288,0.6806669,0,0.6806669,4.40538,73.42285,0.1276198,0.218823,0.7120535,0,3.318355
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.175211,84.08172,55.7389,1.031063,1.031063,0,-1,0,1.031063,113.9806,0,0,0,1.175211,1.085329,1.031063,0,0,1.68089,3.040888,0.08988226,0,0.08988226,4.49065,74.84402,0.1275809,1.134169,0.9401691,0,4.2161
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.005682,79.82626,56.36354,0.8006112,0.8006112,0,-1,0,0.8006112,125.6142,0,0,0,1.005682,0.8427486,0.8006112,0,0,1.591007,3.121782,0.162933,0,0.162933,4.645222,77.4202,0.1275105,0.8806723,0.8045453,0,4.127464
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.6948943,72.25063,56.93685,0.6615917,0.6615917,0,-1,0,0.6615917,105.0337,1.110223E-16,0,0,0.6948943,0.6964123,0.6615917,0,0,1.428074,3.268422,0,0.001518106,-0.001518106,4.643621,77.39354,0.1275105,0.7277509,0.5559154,0,3.963316
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4079694,64.73483,56.21808,0.7463802,0.7463802,0,-1,0,0.7463802,54.65973,0,0,0,0.4079694,0.7856633,0.7463802,0,0,1.429761,3.266904,0,0.377694,-0.377694,4.245497,70.75814,0.1275105,0.8210182,0.3263755,0,3.674873
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06688986,55.45731,54.14734,1.138811,1.138811,0,-1,0,1.138811,5.873657,0,2.220446E-16,0,0.06688986,1.198749,1.138811,0,0,1.849421,2.88921,0,1.131859,-1.131859,3.052413,50.87345,0.1275105,1.252692,0.05351189,0,2.9561
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,52.03381,52.03381,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,3.107042,1.757351,0,0.7156622,-0.7156622,2.298039,38.30058,0.1275105,0.747867,0,0,1.757351
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,49.86039,49.86039,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.902222,1.041689,0,0.1740993,-0.1740993,2.114522,35.24197,0.1275105,0.1819338,0,0,1.041689
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,47.67841,47.67841,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,4.095666,0.8675897,0,0.7624213,-0.7624213,1.31086,21.84762,0.1275105,0.7967302,0,0,0.8675897
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,45.38519,45.38519,0.1062026,0.09991008,0,-1,0,0.09991008,0,0,0.006292503,0.01691276,0,0.1051685,0.09991008,0,0,4.942801,0.1051685,0,0.1051685,-0.1051685,1.200002,20,0.1275105,0.1168228,0,0,0.1051685
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,43.56259,43.56259,0.2723659,0,0,-1,0,0,0,0,0.2723659,0.2996024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275105,0.2996024,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,42.18495,42.18495,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275105,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,40.72174,40.72174,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275105,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,39.30132,39.30132,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275105,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,38.24027,38.24027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275105,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,37.13645,37.13645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275105,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,36.16953,36.16953,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282187,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,35.37375,35.37375,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1287895,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2322376,38.61501,34.53519,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,28.40633,0,0,0,0.2322376,0,0,0.8824444,0.8383222,2.299654,2.484,1.07056,0,1.07056,4.833991,80.56635,0.1294471,0.8993111,0.18579,1.7,2.716238
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6571813,48.51418,36.22087,0.04816019,0.04816019,0,0,0,0.04816019,1364.574,0,0,0,0.6571813,0.05069494,0.04816019,0,0,1.229095,3.447504,0.6064863,0,0.6064863,5.409354,90.15572,0.1291852,0.05297621,0.525745,0,4.104685
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.013213,61.18387,40.55061,0.9908531,0.9908531,0,-1,0,0.9908531,102.2566,2.220446E-16,0,0,1.013213,1.043003,0.9908531,0,0,0.6226083,3.993341,0,0.02979043,-0.02979043,5.377952,89.63235,0.1291852,1.089938,0.8105702,0,5.006554
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.119305,68.96294,44.88034,0.2989946,0.2989946,0,0,0,0.2989946,374.3564,0.1488654,0,0,1.119305,0.3147312,0.2989946,0,0,0.6557087,3.963551,0.6557087,0,0.6557087,6.000012,100,0.1289032,0.328894,0.8954442,0,5.082856
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.375868,80.8436,48.4913,1.089987,1.089987,0,0,0,1.089987,126.228,0.2285139,0,0,1.375868,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1289032,1.198985,1.100695,0,5.929557
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.353604,84.03327,51.40061,0.8009589,0.8009589,0,0,0,0.8009589,168.9979,0.5104893,0,0,1.353604,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1289032,0.8810548,1.082883,0,5.907293
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.34446,87.52835,54.19868,0.4984362,0.4984362,0,0,0,0.4984362,269.7357,0.8197905,0,0,1.34446,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1289032,0.5482799,1.075568,0,5.898149
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.11612,82.51542,55.92715,0.7361757,0.7361757,0,-1,0,0.7361757,151.6105,0.3411981,0,0,1.11612,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1289032,0.8097933,0.8928959,0,5.669809
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7603529,73.4093,56.50901,0.5896786,0.5896786,0,-1,0,0.5896786,128.9436,0.1396386,0,0,0.7603529,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1289032,0.6486465,0.6082823,0,5.314042
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7678558,74.31604,57.13366,0.5131628,0.5131628,0,-1,0,0.5131628,149.632,0.2276845,0,0,0.7678558,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1289032,0.5644791,0.6142846,0,5.321545
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3463601,63.53329,56.36354,1.208482,1.208482,0,-1,0,1.208482,28.66077,0,0,0,0.3463601,1.272086,1.208482,0,0,0,4.553689,0,0.9257258,-0.9257258,5.024211,83.73669,0.1289032,1.32933,0.2770881,0,4.900049
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.0609847,55.53913,54.34414,0.6407259,0.6407259,0,-1,0,0.6407259,9.518064,0,0,0,0.0609847,0.6744483,0.6407259,0,0,1.028584,3.627963,0,0.6134636,-0.6134636,4.377564,72.95925,0.1289032,0.7047985,0.04878777,0,3.688948
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,52.22206,52.22206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.71021,3.014499,0,0,0,4.377564,72.95925,0.1289032,0,0,0,3.014499
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,50.05719,50.05719,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.71021,3.014499,0,0.6731818,-0.6731818,3.667968,61.13268,0.1289032,0.703475,0,0,3.014499
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,47.84099,47.84099,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.45819,2.341318,0,0.6284019,-0.6284019,3.005574,50.0928,0.1289032,0.65668,0,0,2.341318
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,45.55632,45.55632,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.156415,1.712916,0,0.3109578,-0.3109578,2.677796,44.62984,0.1289032,0.3249509,0,0,1.712916
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,43.72517,43.72517,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.501923,1.401958,0,0.1149086,-0.1149086,2.556672,42.61111,0.1289032,0.1200795,0,0,1.401958
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,42.38176,42.38176,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.6296,1.287049,0,0.1928143,-0.1928143,2.353427,39.22371,0.1289032,0.2014909,0,0,1.287049
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,40.90999,40.90999,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.843838,1.094235,0,0.09755237,-0.09755237,2.250598,37.5099,0.1289032,0.1019422,0,0,1.094235
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,39.48956,39.48956,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.952229,0.9966826,0,0.08388156,-0.08388156,2.162179,36.03625,0.1289032,0.08765623,0,0,0.9966826
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,38.43708,38.43708,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.045431,0.9128011,0,0.2602432,-0.2602432,1.887859,31.46425,0.1289032,0.2719542,0,0,0.9128011
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,37.3247,37.3247,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.33459,0.6525578,0,0.03517957,-0.03517957,1.850776,30.84621,0.1289032,0.03676265,0,0,0.6525578
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,36.38345,36.38345,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.373679,0.6173783,0,0.4560995,-0.4560995,1.370005,22.83337,0.1289032,0.4766239,0,0,0.6173783
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,35.62189,35.62189,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.880455,0.1612788,0,0.1225065,-0.1225065,1.240872,20.68116,0.1289032,0.1280193,0,0,0.1612788
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2127811,38.4841,34.7491,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,59.99273,0,0,0,0.2127811,0,0,1.345322,1.278056,5.016574,0.03877233,1.490837,0,1.490837,2.655204,44.25331,0.1295477,0.3901459,0.1702248,1.7,0.2515534
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4371475,44.42559,36.46046,1.482814,1.482814,1.7,0,0.5202,1.482814,29.48094,0,0,0,0.4371475,0,0,0.2171858,0.2063265,3.525737,1.380526,0.643474,0,0.643474,3.265657,54.42751,0.1299063,1.631096,0.349718,1.7,1.817673
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5594527,51.4589,40.7902,0.08960047,0.08960047,0,-1,0,0.08960047,624.386,0,0,0,0.5594527,0.09431628,0.08960047,0,0,2.882263,1.959652,0.4651365,0,0.4651365,3.706924,61.78195,0.1297069,0.09856051,0.4475622,0,2.519105
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9608706,65.28247,45.1456,0.7105489,0.7105489,0,0,0,0.7105489,135.2293,0,0,0,0.9608706,0.7479462,0.7105489,0,0,2.417127,2.378275,0.2129243,0,0.2129243,3.908922,65.14857,0.1296158,0.7816038,0.7686964,0,3.339146
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.252727,77.42622,48.73089,0.8616379,0.8616379,0,0,0,0.8616379,145.389,0,0,0,1.252727,0.9069872,0.8616379,0,0,2.204202,2.569907,0.3457394,0,0.3457394,4.236919,70.61518,0.1294682,0.9478016,1.002181,0,3.822634
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.149429,78.11638,51.64875,0.6146579,0.6146579,0,0,0,0.6146579,187.003,0,0,0,1.149429,0.6470084,0.6146579,0,0,1.858463,2.881072,0.5024204,0,0.5024204,4.713557,78.55913,0.1292543,0.6761237,0.919543,0,4.030501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.202526,83.2505,54.43827,0.3970324,0.3970324,0,0,0,0.3970324,302.8786,0,0,0,1.202526,0.4179288,0.3970324,0,0,1.356042,3.333251,0.7845972,0,0.7845972,5.457891,90.96468,0.1289216,0.4367356,0.9620208,0,4.535777
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8472923,75.21101,56.12395,0.5362338,0.5362338,0,-1,0,0.5362338,158.008,0,0,0,0.8472923,0.5644566,0.5362338,0,0,0.5714453,4.039388,0.2828356,0,0.2828356,5.726213,95.43669,0.1288022,0.5898572,0.6778338,0,4.886681
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.793372,74.47115,56.69726,0.48443,0.48443,0,-1,0,0.48443,163.7743,0,0,0,0.793372,0.5099264,0.48443,0,0,0.2886096,4.29394,0.2834456,0,0.2834456,5.995113,99.91835,0.1286826,0.532873,0.6346976,0,5.087312
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4179934,66.08924,57.27912,0,0,0,-1,0,0,0,0.4128295,0,0,0.4179934,0,0,0,0,0.005163992,4.549041,0.005163992,0,0.005163992,6.000012,100,0.1286804,0,0.3343948,0,4.967035
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2270402,61.175,56.5518,0.854108,0.854108,0,-1,0,0.854108,26.58214,0,1.110223E-16,0,0.2270402,0.899061,0.854108,0,0,0,4.553689,0,0.6720208,-0.6720208,5.29164,88.19382,0.1286804,0.9395187,0.1816322,0,4.780729
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07457582,55.99822,54.53239,0.7873759,0.7873759,0,-1,0,0.7873759,9.471437,0,1.110223E-16,0,0.07457582,0.8288168,0.7873759,0,0,0.7466898,3.881668,0,0.754241,-0.754241,4.4966,74.94318,0.1286804,0.8661135,0.05966065,0,3.956244
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,52.41887,52.41887,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.584735,3.127427,0,0.9126265,-0.9126265,3.534607,58.91,0.1286804,0.9536947,0,0,3.127427
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,50.24545,50.24545,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.598765,2.214801,0,0.656269,-0.656269,2.842839,47.38056,0.1286804,0.685801,0,0,2.214801
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,48.03779,48.03779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.327952,1.558532,0,0,0,2.842839,47.38056,0.1286804,0,0,0,1.558532
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,45.75313,45.75313,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.327952,1.558532,0,0.1876166,-0.1876166,2.645074,44.08448,0.1286804,0.1960594,0,0,1.558532
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,43.92198,43.92198,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.536415,1.370915,0,0.1032531,-0.1032531,2.536236,42.27051,0.1286804,0.1078995,0,0,1.370915
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,42.57001,42.57001,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.651141,1.267662,0,0.1602032,-0.1602032,2.367366,39.45603,0.1286804,0.1674124,0,0,1.267662
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,41.1068,41.1068,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.829145,1.107459,0,0.2374366,-0.2374366,2.117086,35.2847,0.1286804,0.2481213,0,0,1.107459
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,39.68637,39.68637,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.092963,0.8700221,0,0.2504592,-0.2504592,1.853079,30.88459,0.1286804,0.2617298,0,0,0.8700221
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,38.62533,38.62533,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.371251,0.619563,0,0.2533084,-0.2533084,1.586069,26.43442,0.1286804,0.2647073,0,0,0.619563
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,37.5215,37.5215,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.652705,0.3662545,0,0.1413953,-0.1413953,1.437025,23.95037,0.1286804,0.1477581,0,0,0.3662545
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,36.60593,36.60593,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.809811,0.2248592,0,0.06612501,-0.06612501,1.367323,22.78867,0.1286804,0.06910063,0,0,0.2248592
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,35.81015,35.81015,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.883283,0.1587342,1.376508,0,1.376508,2.673193,44.55313,0.1293637,0.2761486,0,1.7,0.1587342
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2204197,38.84943,34.97158,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,122.983,2.220446E-16,0,0,0.2204197,0,0,1.452632,1.38,3.506775,1.397591,1.60042,0,1.60042,4.191484,69.85793,0.1298794,0.1971505,0.1763358,1.7,1.618011
