Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.152485,83.99342,56.21808,0.5946192,0.5946192,0,0,0,0.5946192,193.819,0,0,0,1.152485,0.6259149,0.5946192,0,0,0.5970021,4.016387,0.5265701,0,0.5265701,5.933194,98.88638,0.1272438,0.6540811,0.921988,0,5.168872
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.9092553,78.86719,57.80964,0.243402,0.243402,0,-1,0,0.243402,373.5612,0.5826107,0,0,0.9092553,0.2562126,0.243402,0,0,0.07043206,4.4903,0.07043206,0,0.07043206,6.000012,100,0.1272181,0.2677422,0.7274043,0,5.399555
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7654909,75.63018,58.3316,0.6582445,0.6582445,0,-1,0,0.6582445,116.2928,0.072602,0,0,0.7654909,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1272181,0.7240689,0.6123927,0,5.31918
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3260112,65.67033,58.81934,0.5785492,0.5785492,0,-1,0,0.5785492,56.34978,0,1.110223E-16,0,0.3260112,0.6089992,0.5785492,0,0,0,4.553689,0,0.282988,-0.282988,5.701716,95.02842,0.1272181,0.6364042,0.260809,0,4.8797
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2878965,64.07423,58.09201,1.045147,1.045147,0,-1,0,1.045147,27.54602,0,2.220446E-16,0,0.2878965,1.100155,1.045147,0,0,0.3144311,4.270701,0,0.8122587,-0.8122587,4.84552,80.75851,0.1272181,1.149662,0.2303172,0,4.558598
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05322131,57.12672,56.07261,0.8815274,0.8815274,0,-1,0,0.8815274,6.037396,0,1.110223E-16,0,0.05322131,0.9279236,0.8815274,0,0,1.216941,3.458442,0,0.8747023,-0.8747023,3.923503,65.39159,0.1272181,0.9696802,0.04257705,0,3.511664
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,54.14734,54.14734,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.188832,2.58374,0,0.7511241,-0.7511241,3.131749,52.19571,0.1272181,0.7849247,0,0,2.58374
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,51.98247,51.98247,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.023415,1.832616,0,1.398751,-1.398751,1.657336,27.6222,0.1272181,1.461695,0,0,1.832616
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,49.72348,49.72348,0.625114,0.4121712,0,-1,0,0.4121712,0,0,0.2129429,0.2754543,0,0.4338644,0.4121712,0,0,4.577583,0.4338644,0,0.4338644,-0.4338644,1.200002,20,0.1272181,0.6876254,0,0,0.4338644
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,47.3618,47.3618,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272181,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,45.53065,45.53065,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272181,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,44.18724,44.18724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272181,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,42.71547,42.71547,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272181,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,41.34639,41.34639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272181,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,40.31102,40.31102,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272181,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,39.18152,39.18152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272181,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,38.2146,38.2146,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1276081,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,37.49583,37.49583,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1280418,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09502788,38.39283,36.72572,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,57.09991,2.220446E-16,0,0,0.09502788,0,0,1.452632,1.38,2.299654,2.484,1.475028,0,1.475028,5.217702,86.96153,0.1285342,0.1830662,0.0760223,1.7,2.579028
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.454448,46.86494,38.45419,0,0,0,0,0,0,0,0,0,0,0.454448,0,0,0,0,0.8246265,3.811525,0.454448,0,0.454448,5.64883,94.14697,0.1283685,0,0.3635584,0,4.265973
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6626998,55.96032,42.93795,0,0,0,-1,0,0,0,0.2925214,0,0,0.6626998,0,0,0,0,0.3701785,4.220528,0.3701785,0,0.3701785,6.000012,100,0.1282338,0,0.5301599,0,4.883228
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8238526,64.59489,47.41315,0.2288595,0.2288595,0,0,0,0.2288595,359.9818,0.5829479,0,0,0.8238526,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1282338,0.2517455,0.6590821,0,5.377542
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7768185,67.57137,51.02411,0.2848983,0.2848983,0,0,0,0.2848983,272.6652,0.4769255,0,0,0.7768185,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1282338,0.3133881,0.6214547,0,5.330507
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.112072,79.74155,53.81362,0,0,0,0,0,0,0,1.112072,0,0,1.112072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282338,0,0.8896578,0,5.665761
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7298241,72.58032,56.45767,0.4422514,0.4422514,0,0,0,0.4422514,165.0247,0.2642963,0,0,0.7298241,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1282338,0.4864766,0.5838593,0,5.283513
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8759456,78.17747,57.99789,1.403236,1.38,0,-1,0,1.38,63.47432,2.220446E-16,0.023236,0.1635596,0.8759456,1.452632,1.38,0,0,0,4.553689,0,0.576686,-0.576686,5.392132,89.86868,0.1282338,1.54356,0.7007564,0,5.429635
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4722441,68.61202,58.47707,0.7123045,0.7123045,0,-1,0,0.7123045,66.29806,1.110223E-16,0,0,0.4722441,0.7497942,0.7123045,0,0,0.6407622,3.977003,0,0.2775502,-0.2775502,5.099568,84.99263,0.1282338,0.7835349,0.3777952,0,4.449247
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5079836,70.02132,59.00759,1.467068,1.38,0,-1,0,1.38,36.8104,2.220446E-16,0.08706847,0.2337753,0.5079836,1.452632,1.38,0,0,0.9491513,3.699453,0,0.944648,-0.944648,4.103822,68.39689,0.1282338,1.613775,0.4063869,0,4.207437
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2044244,62.43681,58.23748,0.5428675,0.5428675,0,-1,0,0.5428675,37.6564,0,1.110223E-16,0,0.2044244,0.5714395,0.5428675,0,0,1.99876,2.754805,0,0.3670152,-0.3670152,3.716954,61.9491,0.1282338,0.5971543,0.1635395,0,2.959229
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05777543,57.41597,56.26942,0.9594495,0.9594495,0,-1,0,0.9594495,6.021727,0,1.110223E-16,0,0.05777543,1.009947,0.9594495,0,0,2.406555,2.387789,0,0.9521714,-0.9521714,2.713277,45.22119,0.1282338,1.055395,0.04622034,0,2.445565
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,54.2928,54.2928,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.464523,1.435618,0,0.4695927,-0.4695927,2.218283,36.9713,0.1282338,0.4907243,0,0,1.435618
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,52.17072,52.17072,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,3.986293,0.9660255,0,0.4895753,-0.4895753,1.702225,28.37036,0.1282338,0.5116062,0,0,0.9660255
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,49.86039,49.86039,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.530265,0.4764502,0,0.08963297,-0.08963297,1.607744,26.79567,0.1282338,0.09366645,0,0,0.4764502
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,47.53294,47.53294,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.629858,0.3868172,0,0.2120294,-0.2120294,1.384245,23.0707,0.1282338,0.2215707,0,0,0.3868172
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,45.70179,45.70179,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.865446,0.1747878,0,0.05354079,-0.05354079,1.327808,22.13009,0.1282338,0.05595013,0,0,0.1747878
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,44.34982,44.34982,0.2248039,0.1151847,0,-1,0,0.1151847,0,0,0.1096192,0.1320996,0,0.1212471,0.1151847,0,0,4.924935,0.1212471,0,0.1212471,-0.1212471,1.200002,20,0.1282338,0.2472843,0,0,0.1212471
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,42.86094,42.86094,0.2400204,0,0,-1,0,0,0,0,0.2400204,0.2640225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282338,0.2640225,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,41.51752,41.51752,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282338,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,40.48215,40.48215,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282338,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,39.3441,39.3441,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282338,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,38.38574,38.38574,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1286558,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,37.68408,37.68408,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1291524,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0551134,37.86055,36.89686,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.683963,0,0,0,0.0551134,0,0,0.8754382,0.8316663,2.299654,2.484,0.8867797,0,0.8867797,4.659641,77.66054,0.1296206,0.9070179,0.04409073,1.7,2.539114
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1174848,40.74245,38.651,1.103385,1.103385,1.7,0,0.5202,1.103385,10.64767,0,0,0,0.1174848,0,0,0.596615,0.5667843,1.412875,3.282102,0.684269,0,0.684269,5.308796,88.47976,0.1299737,1.213723,0.09398781,1.7,3.399586
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3261484,49.25671,43.1262,0.2810393,0.2810393,0,-1,0,0.2810393,116.0508,0,0,0,0.3261484,0.2958308,0.2810393,0,0,0.7286056,3.897944,0.03031757,0,0.03031757,5.337558,88.95912,0.1299627,0.3091432,0.2609187,0,4.224092
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2049198,51.51052,47.60139,0.4941902,0.4941902,0,0,0,0.4941902,41.46578,0,0,0,0.2049198,0.5202003,0.4941902,0,0,0.698288,3.92523,0,0.3152804,-0.3152804,5.005223,83.42022,0.1299627,0.5436093,0.1639359,0,4.130149
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6453769,64.73674,51.2637,0.9013154,0.9013154,0,0,0,0.9013154,71.60389,0,0,0,0.6453769,0.9487531,0.9013154,0,0,1.0486,3.609949,0,0.3033761,-0.3033761,4.685437,78.09045,0.1299627,0.9914469,0.5163015,0,4.255326
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.209436,58.17976,54.00187,0.533796,0.533796,0,0,0,0.533796,39.23521,0,0,0,0.209436,0.5618905,0.533796,0,0,1.385684,3.306573,0,0.3524545,-0.3524545,4.313917,71.89847,0.1299627,0.5871755,0.1675488,0,3.516009
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07544605,58.15928,56.65447,0,0,0,0,0,0,0,0,0,0,0.07544605,0,0,0,0,1.7773,2.954119,0.07544605,0,0.07544605,4.385491,73.09138,0.1299352,0,0.06035684,0,3.029565
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09651989,60.14621,58.19469,0.6212602,0.6212602,0,-1,0,0.6212602,15.53615,0,1.110223E-16,0,0.09651989,0.6539581,0.6212602,0,0,1.701854,3.02202,0,0.5574383,-0.5574383,3.7979,63.2982,0.1299352,0.6833862,0.07721592,0,3.11854
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04490555,59.57827,58.67388,0.2845474,0.2845474,0,-1,0,0.2845474,15.78139,0,5.551115E-17,0,0.04490555,0.2995236,0.2845474,0,0,2.32123,2.464582,0,0.2546181,-0.2546181,3.529509,58.82503,0.1299352,0.3130022,0.03592445,0,2.509487
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09885862,61.21805,59.2044,0.8601398,0.8601398,0,-1,0,0.8601398,11.49332,0,1.110223E-16,0,0.09885862,0.9054103,0.8601398,0,0,2.604139,2.209964,0,0.8065517,-0.8065517,2.679329,44.65539,0.1299352,0.9461538,0.07908689,0,2.308822
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1320113,61.12143,58.43428,0,0,0,-1,0,0,0,0,0,0,0.1320113,0,0,0,0,3.500308,1.403412,0.1320113,0,0.1320113,2.804566,46.74267,0.1298872,0,0.1056091,0,1.535423
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05588878,57.56792,56.45767,0.5671671,0.5671671,0,-1,0,0.5671671,9.854024,0,0,0,0.05588878,0.597018,0.5671671,0,0,3.368296,1.522222,0,0.5411292,-0.5411292,2.234165,37.23602,0.1298872,0.6238838,0.04471102,0,1.578111
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,54.48961,54.48961,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.969551,0.9810931,0,0.122993,-0.122993,2.104519,35.07525,0.1298872,0.1285277,0,0,0.9810931
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,52.36753,52.36753,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,4.10621,0.8581001,0,0.3402953,-0.3402953,1.745817,29.09689,0.1298872,0.3556086,0,0,0.8581001
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,50.05719,50.05719,0.8078886,0.4919146,0,-1,0,0.4919146,0,0,0.315974,0.3967628,0,0.5178048,0.4919146,0,0,4.484316,0.5178048,0,0.5178048,-0.5178048,1.200002,20,0.1298872,0.8886774,0,0,0.5178048
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,47.67841,47.67841,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298872,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,45.84726,45.84726,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298872,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,44.49529,44.49529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298872,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,43.03207,43.03207,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298872,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,41.6801,41.6801,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298872,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,40.64473,40.64473,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298872,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,39.51524,39.51524,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298872,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,38.57399,38.57399,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303492,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,37.88089,37.88089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1307153,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3729492,43.88275,37.11078,1.436825,1.436825,1.7,0,0.5202,1.436825,25.95647,0,0,0,0.3729492,0,0,0.2631748,0.2500161,2.299654,2.484,0.6229652,0,0.6229652,4.409365,73.48927,0.1310087,1.580508,0.2983593,1.7,2.856949
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8022305,54.4438,38.83925,1.786946,1.786946,1.7,0,0.5202,1.786946,44.89395,0,0,0,0.8022305,0.0915217,0.08694562,0,0,1.676689,3.044669,0.7107088,0,0.7107088,5.083602,84.72654,0.1313177,1.96564,0.6417844,1.7,3.846899
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9379914,62.63522,43.34012,0.1410421,0.1410421,0,-1,0,0.1410421,665.0435,0,0,0,0.9379914,0.1484654,0.1410421,0,0,0.9659804,3.684307,0.789526,0,0.789526,5.832613,97.21001,0.1310315,0.1551463,0.7503931,0,4.622298
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.268913,76.76112,47.84099,1.1902,1.1902,0,0,0,1.1902,106.6134,0,0,0,1.268913,1.252843,1.1902,0,0,0.1764543,4.39488,0.01607081,0,0.01607081,5.847859,97.46412,0.1310257,1.309221,1.015131,0,5.663794
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.307725,82.70138,51.50329,0.4906283,0.4906283,0,0,0,0.4906283,266.541,0.630891,0,0,1.307725,0.5164509,0.4906283,0,0,0.1603835,4.409344,0.1603835,0,0.1603835,6.000012,100,0.1309677,0.5396912,1.04618,0,5.717069
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.217481,83.46016,54.24146,1.06922,1.06922,0,0,0,1.06922,113.8663,0.09198646,0,0,1.217481,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1309677,1.176142,0.973985,0,5.77117
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.27282,88.69671,56.84272,1.709047,1.709047,0.425,0,0.172125,1.709047,74.47546,0,2.220446E-16,0,1.27282,1.351628,1.284047,0,0,0,4.553689,0,0.07880763,-0.07880763,5.916942,98.61549,0.1309677,1.879951,1.018256,1.7,5.826509
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.229444,89.30417,58.38295,0.356814,0.356814,0,-1,0,0.356814,344.5617,0.7662867,0,0,1.229444,0.3755937,0.356814,0,0,0.08756404,4.474881,0.08756404,0,0.08756404,6.000012,100,0.1309361,0.3924954,0.9835556,0,5.704326
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.042044,83.97143,58.86213,0.4246673,0.4246673,0,-1,0,0.4246673,245.3788,0.5950254,0,0,1.042044,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1309361,0.467134,0.8336349,0,5.595733
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6941767,75.00655,59.39265,1.035548,1.035548,0,-1,0,1.035548,67.03472,0,0,0,0.6941767,1.09005,1.035548,0,0,0,4.553689,0,0.3958738,-0.3958738,5.582725,93.04522,0.1309361,1.139103,0.5553413,0,5.247866
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3336137,65.63135,58.62254,0.19034,0.19034,0,-1,0,0.19034,175.2725,0,0,0,0.3336137,0.2003579,0.19034,0,0,0.4398597,4.157815,0.1332558,0,0.1332558,5.709142,95.15218,0.130888,0.209374,0.266891,0,4.491429
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04215178,57.43977,56.60313,0.2807385,0.2807385,0,-1,0,0.2807385,15.01461,0,0,0,0.04215178,0.2955142,0.2807385,0,0,0.3066039,4.277745,0,0.2533624,-0.2533624,5.442074,90.70106,0.130888,0.3088124,0.03372143,0,4.319897
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,54.67786,54.67786,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.5881178,4.024383,0,1.063052,-1.063052,4.321519,72.02517,0.130888,1.11089,0,0,4.024383
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,52.51299,52.51299,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.769287,2.96133,0,1.081345,-1.081345,3.181681,53.02791,0.130888,1.130006,0,0,2.96133
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,50.20266,50.20266,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.970782,1.879985,0,0.7122877,-0.7122877,2.430864,40.51431,0.130888,0.7443407,0,0,1.879985
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,47.84099,47.84099,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.762213,1.167698,0,0.2668993,-0.2668993,2.149527,35.82538,0.130888,0.2789098,0,0,1.167698
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,46.00983,46.00983,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.058767,0.9007983,0,0.2008085,-0.2008085,1.937856,32.29754,0.130888,0.2098448,0,0,0.9007983
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,44.66642,44.66642,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.281888,0.6999898,0,0.1945075,-0.1945075,1.732828,28.8804,0.130888,0.2032603,0,0,0.6999898
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,43.19465,43.19465,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.498007,0.5054823,0,0.009845992,-0.009845992,1.722449,28.70743,0.130888,0.01028906,0,0,0.5054823
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,41.85124,41.85124,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.508947,0.4956363,0,0.1317119,-0.1317119,1.583612,26.39349,0.130888,0.137639,0,0,0.4956363
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,40.81586,40.81586,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.655294,0.3639244,0,0.05539945,-0.05539945,1.525216,25.42022,0.130888,0.05789243,0,0,0.3639244
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,39.71204,39.71204,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.716849,0.308525,0,0.2577732,-0.2577732,1.253499,20.89161,0.130888,0.269373,0,0,0.308525
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,38.74512,38.74512,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,5.003263,0.05075175,1.371317,0,1.371317,2.554445,42.57399,0.1314573,0.2821596,0,1.7,0.05075175
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,38.05202,38.05202,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.631947,1.284937,1.38,0,1.38,3.863628,64.39366,0.1318138,0,0,1.7,1.284937
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.345184,43.53594,37.28191,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,773.5487,4.440892E-16,0,0,0.345184,0,0,1.452632,1.38,2.251947,2.526937,1.725184,0,1.725184,5.500281,91.67117,0.1320803,0.04908578,0.2761472,1.7,2.872121
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6871096,52.23185,39.06173,0.6388721,0.6388721,0,0,0,0.6388721,107.5504,0,0,0,0.6871096,0.672497,0.6388721,0,0,0.5267628,4.079602,0.01461264,0,0.01461264,5.514143,91.90221,0.1320751,0.7027594,0.5496877,0,4.766712
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.057145,65.81853,43.57971,0,0,0,-1,0,0,0,0.5449949,0,0,1.057145,0,0,0,0,0.5121502,4.092754,0.5121502,0,0.5121502,6.000012,100,0.1318911,0,0.8457161,0,5.149899
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.218325,75.60765,48.08058,0.7973223,0.7973223,0,0,0,0.7973223,152.8021,0.3790387,0,0,1.218325,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1318911,0.8770545,0.9746602,0,5.772014
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.366138,84.90619,51.74288,0.3322534,0.3322534,0,0,0,0.3322534,411.1736,1.016398,0,0,1.366138,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1318911,0.3654787,1.092911,0,5.919827
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.290663,86.12724,54.48961,0,0,0,0,0,0,0,1.290663,0,0,1.290663,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318911,0,1.032531,0,5.844352
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.238073,87.85601,57.08231,0.861189,0.861189,0,0,0,0.861189,143.7632,0.3315577,0,0,1.238073,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1318911,0.9473079,0.990458,0,5.791761
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.164688,87.42986,58.57975,0.9794867,0.9794867,0,-1,0,0.9794867,118.908,0.1336497,0,0,1.164688,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1318911,1.077435,0.9317507,0,5.718377
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9369724,81.19363,59.10172,0.5296433,0.5296433,0,-1,0,0.5296433,176.9063,0.3794531,0,0,0.9369724,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1318911,0.5826076,0.7495779,0,5.490661
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7525526,76.73809,59.58945,0,0,0,-1,0,0,0,0.7525526,0,0,0.7525526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318911,0,0.6020421,0,5.306242
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.3970763,67.25867,58.81934,0,0,0,-1,0,0,0,0.3970763,0,0,0.3970763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318911,0,0.3176611,0,4.950765
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06789674,58.15413,56.79994,0.5069389,0.5069389,0,-1,0,0.5069389,13.39348,0,1.110223E-16,0,0.06789674,0.5336199,0.5069389,0,0,0,4.553689,0,0.4657232,-0.4657232,5.509097,91.81809,0.1318911,0.5576328,0.05431739,0,4.621586
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,54.87466,54.87466,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5174702,4.087966,0,0.7834161,-0.7834161,4.683303,78.0549,0.1318911,0.8186699,0,0,4.087966
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,52.70124,52.70124,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.387933,3.30455,0,1.265661,-1.265661,3.34918,55.81955,0.1318911,1.322616,0,0,3.30455
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,50.39091,50.39091,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.794223,2.038889,0,0.7925135,-0.7925135,2.513797,41.89653,0.1318911,0.8281766,0,0,2.038889
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,47.98645,47.98645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.674793,1.246375,0,0,0,2.513797,41.89653,0.1318911,0,0,0,1.246375
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,46.1553,46.1553,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.674793,1.246375,0,0.3104753,-0.3104753,2.186527,36.44205,0.1318911,0.3244466,0,0,1.246375
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,44.81189,44.81189,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.019765,0.9358999,0,0.1132278,-0.1132278,2.067175,34.45285,0.1318911,0.1183231,0,0,0.9358999
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,43.34012,43.34012,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.145574,0.8226721,0,0.1170483,-0.1170483,1.943795,32.39652,0.1318911,0.1223154,0,0,0.8226721
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,42.02237,42.02237,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.275628,0.7056238,0,0.2280825,-0.2280825,1.703375,28.38953,0.1318911,0.2383462,0,0,0.7056238
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,40.987,40.987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.529053,0.4775413,0,0,0,1.703375,28.38953,0.1318911,0,0,0,0.4775413
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,39.84895,39.84895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.529053,0.4775413,0,0,0,1.703375,28.38953,0.1318911,0,0,0,0.4775413
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,38.89059,38.89059,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.529053,0.4775413,0,0.1066777,-0.1066777,1.590927,26.5154,0.1318911,0.1114782,0,0,0.4775413
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,38.2146,38.2146,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.647584,0.3708636,0,0.1106977,-0.1106977,1.474241,24.57064,0.1318911,0.1156791,0,0,0.3708636
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3712712,44.19958,37.44449,0.537074,0.537074,1.7,0,0.5202,0.537074,69.12851,0,0,0,0.3712712,0,0,1.162926,1.10478,4.770581,0.2601659,1.476051,0,1.476051,2.874546,47.90901,0.1324114,0.5907813,0.297017,1.7,0.6314371
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8174511,55.20636,39.2243,1.676316,1.676316,1.7,0,0.5202,1.676316,48.76472,0,0,0,0.8174511,0,0,0.02368369,0.0224995,3.29453,1.588612,0.8399506,0,0.8399506,3.671393,61.18977,0.1327668,1.843948,0.6539608,1.7,2.406063
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.092957,66.9556,43.77651,0.7019973,0.7019973,0,-1,0,0.7019973,155.6925,0,0,0,1.092957,0.7389445,0.7019973,0,0,2.45458,2.344567,0.3540124,0,0.3540124,4.007239,66.78718,0.1326399,0.7721971,0.8743656,0,3.437524
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.16467,74.37676,48.30305,0.3087213,0.3087213,0,0,0,0.3087213,377.2559,0,0,0,1.16467,0.3249698,0.3087213,0,0,2.100567,2.663178,0.8396997,0,0.8396997,4.803848,80.06397,0.1323399,0.3395934,0.9317356,0,3.827848
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.221439,80.59755,51.93113,1.033789,1.033789,0,0,0,1.033789,118.1517,0,0,0,1.221439,1.088199,1.033789,0,0,1.260868,3.418908,0.1332405,0,0.1332405,4.930251,82.17068,0.1322924,1.137168,0.9771516,0,4.640347
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.186555,83.06635,54.67786,0.1895776,0.1895776,0,0,0,0.1895776,625.8943,0,0,0,1.186555,0.1995553,0.1895776,0,0,1.127627,3.538825,0.9869999,0,0.9869999,5.866601,97.7765,0.1319417,0.2085353,0.9492442,0,4.72538
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.092736,83.51544,57.27912,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,55.11584,2.220446E-16,0,0,1.092736,1.452632,1.38,0,0,0.1406272,4.427125,0,0.3598953,-0.3598953,5.487238,91.45379,0.1319417,2.180879,0.874189,1.7,5.519861
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.13536,86.80085,58.81934,0.2034263,0.2034263,0,-1,0,0.2034263,558.1188,0.3807164,0,0,1.13536,0.2141329,0.2034263,0,0,0.5405108,4.067229,0.5405108,0,0.5405108,6.000012,100,0.1317504,0.2237689,0.9082881,0,5.20259
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9387006,81.48056,59.29852,0,0,0,-1,0,0,0,0.9387006,0,0,0.9387006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317504,0,0.7509605,0,5.49239
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6460996,74.22583,59.7777,0.528388,0.528388,0,-1,0,0.528388,122.2775,0.08990166,0,0,0.6460996,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1317504,0.5812269,0.5168797,0,5.199789
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.424001,68.07188,59.00759,0.6645058,0.6645058,0,-1,0,0.6645058,63.80697,0,1.110223E-16,0,0.424001,0.6994798,0.6645058,0,0,0,4.553689,0,0.2754788,-0.2754788,5.709632,95.16034,0.1317504,0.7309564,0.3392008,0,4.97769
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05879065,58.16081,56.98819,1.023464,1.023464,0,-1,0,1.023464,5.744281,0,0,0,0.05879065,1.07733,1.023464,0,0,0.3060876,4.27821,0,1.01854,-1.01854,4.635997,77.26646,0.1317504,1.12581,0.04703252,0,4.337001
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,55.01157,55.01157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.437798,3.25967,0,0,0,4.635997,77.26646,0.1317504,0,0,0,3.25967
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,52.84671,52.84671,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.437798,3.25967,0,0.6077175,-0.6077175,3.995406,66.58997,0.1317504,0.6350648,0,0,3.25967
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,50.53637,50.53637,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.11304,2.651953,0,0.7146662,-0.7146662,3.242082,54.03459,0.1317504,0.7468262,0,0,2.651953
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,48.13192,48.13192,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.907114,1.937287,0,0.1505619,-0.1505619,3.083376,51.38949,0.1317504,0.1573371,0,0,1.937287
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,46.30077,46.30077,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.074405,1.786725,0,0.2190779,-0.2190779,2.852447,47.5407,0.1317504,0.2289364,0,0,1.786725
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,44.95735,44.95735,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.317824,1.567647,0,0.05869258,-0.05869258,2.79058,46.50957,0.1317504,0.06133375,0,0,1.567647
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,43.48558,43.48558,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.383039,1.508954,0,0.1946272,-0.1946272,2.585425,43.09033,0.1317504,0.2033854,0,0,1.508954
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,42.15928,42.15928,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.599291,1.314327,0,0.2064525,-0.2064525,2.367805,39.46334,0.1317504,0.2157429,0,0,1.314327
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.828682,1.107875,0,0,0,2.367805,39.46334,0.1317504,0,0,0,1.107875
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,39.99442,39.99442,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.828682,1.107875,0,0.1811707,-0.1811707,2.176834,36.2805,0.1317504,0.1893234,0,0,1.107875
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,39.06173,39.06173,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.029983,0.926704,0,0.1337867,-0.1337867,2.035811,33.93011,0.1317504,0.1398071,0,0,0.926704
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,38.36007,38.36007,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.178635,0.7929173,0,0.01929228,-0.01929228,2.015475,33.59118,0.1317504,0.02016044,0,0,0.7929173
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2969494,42.97672,37.61563,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,34.45287,5.551115E-17,0,0,0.2969494,0.459895,0.4369003,0,0,4.200071,0.773625,0,0.1629456,-0.1629456,1.843715,30.72852,0.1317504,0.9480903,0.2375595,1.7,1.070574
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6627696,52.08686,39.39544,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,105.4176,2.220446E-16,0,0,0.6627696,0,0,1.071291,1.017727,4.381122,0.6106794,1.680496,0,1.680496,3.437974,57.29945,0.1321919,0.6915796,0.5302157,1.7,1.273449
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.037273,65.77951,43.96476,0.9798139,0.9798139,0,-1,0,0.9798139,105.8643,0,0,0,1.037273,1.031383,0.9798139,0,0,2.700625,2.123126,0.005890375,0,0.005890375,3.443562,57.39258,0.1321898,1.077795,0.8298187,0,3.160399
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.179898,75.03628,48.4913,0.9600673,0.9600673,0,0,0,0.9600673,122.8974,0,0,0,1.179898,1.010597,0.9600673,0,0,2.694735,2.128427,0.1693004,0,0.1693004,3.604174,60.06945,0.1321301,1.056074,0.943918,0,3.308325
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.290564,83.04165,52.17072,0.9075308,0.9075308,0,0,0,0.9075308,142.2061,0,0,0,1.290564,0.9552956,0.9075308,0,0,2.525435,2.280798,0.3352686,0,0.3352686,3.922238,65.37051,0.132012,0.9982839,1.032451,0,3.571362
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.088668,80.38263,54.87466,0.02331913,0.02331913,0,0,0,0.02331913,4668.563,0,0,0,1.088668,0.02454645,0.02331913,0,0,2.190166,2.58254,1.064122,0,1.064122,4.931753,82.19571,0.1316385,0.02565104,0.8709345,0,3.671208
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9789204,80.40848,57.46737,0.686662,0.686662,0,0,0,0.686662,142.5622,0,0,0,0.9789204,0.7228021,0.686662,0,0,1.126044,3.540249,0.2561183,0,0.2561183,5.174728,86.24529,0.1315489,0.7553282,0.7831363,0,4.519169
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.187122,88.7233,59.00759,1.290449,1.290449,0,-1,0,1.290449,91.99299,0,0,0.03949377,1.187122,1.358367,1.290449,0,0,0.869926,3.770756,0,0.1712448,-0.1712448,4.99422,83.23683,0.1315489,1.419494,0.949698,0,4.957878
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9292135,81.44755,59.49533,1.048941,1.048941,0,-1,0,1.048941,88.58589,0,0,0,0.9292135,1.104148,1.048941,0,0,1.060198,3.599511,0,0.1749346,-0.1749346,4.809823,80.16355,0.1315489,1.153835,0.7433708,0,4.528724
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5519453,72.07061,59.92317,0.6477606,0.6477606,0,-1,0,0.6477606,85.20822,0,0,0,0.5519453,0.6818533,0.6477606,0,0,1.25457,3.424576,0,0.129908,-0.129908,4.672888,77.8813,0.1315489,0.7125367,0.4415562,0,3.976521
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2615291,64.60783,59.15306,0.5678545,0.5678545,0,-1,0,0.5678545,46.05565,0,1.110223E-16,0,0.2615291,0.5977416,0.5678545,0,0,1.398912,3.294668,0,0.3362125,-0.3362125,4.318489,71.97466,0.1315489,0.62464,0.2092233,0,3.556197
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05482821,58.27085,57.17644,1.722328,1.38,0,-1,0,1.38,3.973059,2.220446E-16,0.3423282,0.514561,0.05482821,1.452632,1.38,0,0,1.772481,2.958456,0,1.397803,-1.397803,2.845074,47.41781,0.1315489,1.894561,0.04386257,0,3.013284
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,55.20838,55.20838,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,3.325596,1.560652,0,1.14872,-1.14872,1.634218,27.2369,0.1315489,1.200412,0,0,1.560652
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,52.99217,52.99217,0.8586018,0.391336,0,-1,0,0.391336,0,0,0.4672658,0.553126,0,0.4119326,0.391336,0,0,4.601952,0.4119326,0,0.4119326,-0.4119326,1.200002,20,0.1315489,0.944462,0,0,0.4119326
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,50.68184,50.68184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315489,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,48.27738,48.27738,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315489,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,46.42056,46.42056,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315489,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,45.07714,45.07714,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315489,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,43.60538,43.60538,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315489,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,42.28763,42.28763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315489,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,41.26937,41.26937,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315489,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,40.13988,40.13988,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315489,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,39.20719,39.20719,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1319522,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,38.50554,38.50554,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1325302,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.246124,42.20877,37.78676,0.913864,0.913864,1.7,0,0.5202,0.913864,26.93224,0,0,0,0.246124,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9929532,0,0.9929532,4.656729,77.61198,0.132998,1.00525,0.1968992,1.7,2.631804
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3372507,45.76429,39.56657,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,34.90699,0,0,0,0.3372507,0,0,0.7338592,0.6971662,1.415945,3.279338,1.034417,0,1.034417,5.638062,93.96752,0.1334762,1.062755,0.2698006,1.7,3.616589
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5514331,54.92215,44.16157,0.8251268,0.8251268,0,-1,0,0.8251268,66.83009,0,0,0,0.5514331,0.8685546,0.8251268,0,0,0.3815282,4.210314,0,0.3171215,-0.3171215,5.303787,88.39628,0.1334762,0.9076396,0.4411464,0,4.761746
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5175151,59.07497,48.68811,0.009278785,0.009278785,0,0,0,0.009278785,5577.401,0,0,0,0.5175151,0.009767142,0.009278785,0,0,0.7338854,3.893192,0.5077479,0,0.5077479,5.785479,96.42446,0.1332986,0.01020666,0.414012,0,4.410707
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7910272,69.44666,52.36753,0.4370559,0.4370559,0,0,0,0.4370559,180.9899,0.1048309,0,0,0.7910272,0.4600589,0.4370559,0,0,0.2261375,4.350165,0.2261375,0,0.2261375,6.000012,100,0.1332196,0.4807615,0.6328218,0,5.141192
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9410609,76.46261,55.06291,0.2472272,0.2472272,0,0,0,0.2472272,380.6461,0.6808217,0,0,0.9410609,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1332196,0.2719499,0.7528487,0,5.49475
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.0514,82.75838,57.66418,0.7530313,0.7530313,0,0,0,0.7530313,139.6224,0.258736,0,0,1.0514,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1332196,0.8283344,0.8411204,0,5.605089
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8201315,78.02488,59.15306,0.1706397,0.1706397,0,-1,0,0.1706397,480.6216,0.6405107,0,0,0.8201315,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1332196,0.1877037,0.6561052,0,5.37382
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2374284,64.5835,59.63224,0.5672526,0.5672526,0,-1,0,0.5672526,41.85585,0,0,0,0.2374284,0.5971079,0.5672526,0,0,0,4.553689,0,0.3596795,-0.3596795,5.620876,93.68108,0.1332196,0.6239778,0.1899427,0,4.791117
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1389085,62.932,60.06863,0.2659146,0.2659146,0,-1,0,0.2659146,52.23801,0,5.551115E-17,0,0.1389085,0.2799101,0.2659146,0,0,0.399644,4.194009,0,0.1410016,-0.1410016,5.472248,91.20395,0.1332196,0.292506,0.1111268,0,4.332918
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1669944,62.73613,59.29852,0.6186361,0.6186361,0,-1,0,0.6186361,26.99396,0,1.110223E-16,0,0.1669944,0.6511959,0.6186361,0,0,0.5563124,4.053008,0,0.4842015,-0.4842015,4.961854,82.69741,0.1332196,0.6804997,0.1335955,0,4.220002
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05764963,58.47423,57.3219,1.150489,1.150489,0,-1,0,1.150489,5.010881,0,2.220446E-16,0,0.05764963,1.211041,1.150489,0,0,1.094314,3.568806,0,1.153391,-1.153391,3.746073,62.43443,0.1332196,1.265538,0.04611971,0,3.626456
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,55.35384,55.35384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37586,2.415415,0,0,0,3.746073,62.43443,0.1332196,0,0,0,2.415415
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,53.18898,53.18898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37586,2.415415,0,0,0,3.746073,62.43443,0.1332196,0,0,0,2.415415
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,50.8273,50.8273,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.37586,2.415415,0,0.2332148,-0.2332148,3.500243,58.33727,0.1332196,0.2437094,0,0,2.415415
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,48.44852,48.44852,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.634987,2.1822,0,0.04806881,-0.04806881,3.449574,57.49279,0.1332196,0.0502319,0,0,2.1822
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,46.59169,46.59169,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.688397,2.134131,0,0.07063215,-0.07063215,3.375122,56.25191,0.1332196,0.0738106,0,0,2.134131
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.766877,2.063499,0,0,0,3.375122,56.25191,0.1332196,0,0,0,2.063499
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,43.75084,43.75084,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.766877,2.063499,0,0.2451753,-0.2451753,3.116684,51.94463,0.1332196,0.2562082,0,0,2.063499
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,42.45021,42.45021,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.039294,1.818324,0,0.01867397,-0.01867397,3.097,51.61657,0.1332196,0.0195143,0,0,1.818324
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,41.41484,41.41484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.060043,1.79965,0,0,0,3.097,51.61657,0.1332196,0,0,0,1.79965
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,40.28535,40.28535,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.060043,1.79965,0,0.2409423,-0.2409423,2.843025,47.38365,0.1332196,0.2517847,0,0,1.79965
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,39.3441,39.3441,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.327757,1.558708,0,0.06692486,-0.06692486,2.77248,46.2079,0.1332196,0.06993648,0,0,1.558708
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,38.69378,38.69378,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.402118,1.491783,0,0.06448247,-0.06448247,2.704509,45.07506,0.1332196,0.06738418,0,0,1.491783
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2192114,41.87967,37.94934,0.1810796,0.1810796,0,0,0,0.1810796,121.058,0,0,0,0.2192114,0.1906102,0.1810796,0,0,3.473765,1.4273,0.02860121,0,0.02860121,2.731643,45.52729,0.1332096,0.1991876,0.1753691,0,1.646512
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5151576,49.45031,39.75483,0,0,0,0,0,0,0,0,0,0,0.5151576,0,0,0,0,3.445164,1.453042,0.5151576,0,0.5151576,3.220364,53.67263,0.1330302,0,0.4121261,0,1.968199
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.6968223,58.2576,44.34982,0.1202075,0.1202075,0,-1,0,0.1202075,579.683,0,0,0,0.6968223,0.1265342,0.1202075,0,0,2.930006,1.916683,0.5702881,0,0.5702881,3.761387,62.68966,0.132832,0.1322282,0.5574578,0,2.613506
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9401819,69.12934,48.87636,0.2946786,0.2946786,0,0,0,0.2946786,319.0533,0,0,0,0.9401819,0.310188,0.2946786,0,0,2.359718,2.429943,0.6299939,0,0.6299939,4.359052,72.65071,0.1326138,0.3241465,0.7521455,0,3.370125
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.115652,78.28775,52.56433,0,0,0,0,0,0,0,0,0,0,1.115652,0,0,0,0,1.729724,2.996937,1.115652,0,1.115652,5.417452,90.29068,0.1322292,0,0.8925214,0,4.112589
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.174608,83.43545,55.25116,0.1071684,0.1071684,0,0,0,0.1071684,1096.039,0.4477265,0,0,1.174608,0.1128088,0.1071684,0,0,0.6140724,4.001024,0.6140724,0,0.6140724,6.000012,100,0.1320184,0.1178852,0.9396862,0,5.175632
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7335294,74.25981,57.85242,0.8354698,0.8354698,0,0,0,0.8354698,87.79842,1.110223E-16,0,0,0.7335294,0.8794419,0.8354698,0,0,0,4.553689,0,0.1459126,-0.1459126,5.846207,97.43658,0.1320184,0.9190168,0.5868235,0,5.287218
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6180086,73.04978,59.34986,1.50008,1.38,0,-1,0,1.38,44.78323,2.220446E-16,0.1200798,0.2700878,0.6180086,1.452632,1.38,0,0,0.1621251,4.407776,0,0.834623,-0.834623,4.966437,82.77378,0.1320184,1.650088,0.4944068,0,5.025785
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7779852,77.62543,59.7777,0.1989972,0.1989972,0,-1,0,0.1989972,390.9529,0,0,0,0.7779852,0.2094707,0.1989972,0,0,1.089484,3.573153,0.5685145,0,0.5685145,5.505777,91.76276,0.1318239,0.2188969,0.6223882,0,4.351139
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5450955,72.27129,60.25688,0.4854634,0.4854634,0,-1,0,0.4854634,112.2836,0,0,0,0.5450955,0.511014,0.4854634,0,0,0.5209695,4.084816,0.03408145,0,0.03408145,5.538109,92.30164,0.1318123,0.5340097,0.4360764,0,4.629912
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.12191,61.99188,59.49533,0.065198,0.065198,0,-1,0,0.065198,186.9843,0,0,0,0.12191,0.06862947,0.065198,0,0,0.4868881,4.115489,0.05328054,0,0.05328054,5.588656,93.14407,0.1317941,0.07171779,0.09752801,0,4.2374
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.04827843,58.4321,57.46737,0.5380065,0.5380065,0,-1,0,0.5380065,8.973578,0,0,0,0.04827843,0.5663226,0.5380065,0,0,0.4336075,4.163442,0,0.5180442,-0.5180442,5.042589,84.04298,0.1317941,0.5918071,0.03862274,0,4.21172
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,55.49931,55.49931,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,1.009212,3.645398,0,1.126879,-1.126879,3.854755,64.24578,0.1317941,1.177588,0,0,3.645398
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,53.32589,53.32589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.2613,2.518519,0,0,0,3.854755,64.24578,0.1317941,0,0,0,2.518519
