Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,51.02411,51.02411,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.2613,2.518519,0,0.8646616,-0.8646616,2.943321,49.05526,0.1317941,0.9035714,0,0,2.518519
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,48.6111,48.6111,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.222035,1.653858,0,0.2072601,-0.2072601,2.72485,45.41407,0.1317941,0.2165868,0,0,1.653858
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,46.73716,46.73716,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.452324,1.446597,0,0.07978833,-0.07978833,2.640746,44.01234,0.1317941,0.08337881,0,0,1.446597
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,45.38519,45.38519,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.540977,1.366809,0,0.04090536,-0.04090536,2.597628,43.29371,0.1317941,0.0427461,0,0,1.366809
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,43.89631,43.89631,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.586428,1.325904,0,0.1372564,-0.1372564,2.452947,40.88236,0.1317941,0.143433,0,0,1.325904
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,42.62135,42.62135,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.738935,1.188647,0,0.2812883,-0.2812883,2.156443,35.94064,0.1317941,0.2939462,0,0,1.188647
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,41.58598,41.58598,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.051477,0.9073591,0,0.1773926,-0.1773926,1.969455,32.82418,0.1317941,0.1853753,0,0,0.9073591
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,40.45648,40.45648,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.24858,0.7299664,0,0.100817,-0.100817,1.863184,31.05301,0.1317941,0.1053538,0,0,0.7299664
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,39.5409,39.5409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.3606,0.6291494,0,0,0,1.863184,31.05301,0.1317941,0,0,0,0.6291494
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,38.86492,38.86492,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.3606,0.6291494,0,0.2346484,-0.2346484,1.615843,26.93066,0.1317941,0.2452076,0,0,0.6291494
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3171904,43.90652,38.14615,0.617094,0.617094,1.7,0,0.5202,0.617094,51.40066,0,0,0,0.3171904,0,0,1.082906,1.028761,4.62132,0.394501,1.345951,0,1.345951,2.892724,48.21198,0.1323347,0.6788034,0.2537523,1.7,0.7116914
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5425662,50.21406,39.95163,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5425662,0,0,1.452632,1.38,3.275369,1.605857,1.922566,0,1.922566,4.716631,78.61035,0.1324819,0,0.434053,1.7,2.148423
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.010901,65.84181,44.57229,0.1220649,0.1220649,0,-1,0,0.1220649,828.1672,0,0,0,1.010901,0.1284893,0.1220649,0,0,1.352803,3.336167,0.8824119,0,0.8824119,5.55376,92.56248,0.1321822,0.1342714,0.808721,0,4.347068
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.169784,75.50974,49.09883,0,0,0,0,0,0,0,0.699393,0,0,1.169784,0,0,0,0,0.4703907,4.130337,0.4703907,0,0.4703907,6.000012,100,0.132023,0,0.935827,0,5.300121
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.110079,78.36202,52.75258,0.5625136,0.5625136,0,0,0,0.5625136,197.3427,0.5179598,0,0,1.110079,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.132023,0.6187651,0.8880635,0,5.663768
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.174916,83.69801,55.44797,0.3668299,0.3668299,0,0,0,0.3668299,320.2891,0.7887796,0,0,1.174916,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.132023,0.4035129,0.9399331,0,5.728605
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.247529,89.39802,57.99789,0.3291665,0.3291665,0,0,0,0.3291665,378.9963,0.9010377,0,0,1.247529,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.132023,0.3620831,0.998023,0,5.801218
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.051983,85.06461,59.49533,0.0172397,0.0172397,0,-1,0,0.0172397,6102.095,1.033836,0,0,1.051983,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.132023,0.01896367,0.8415862,0,5.605672
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8255663,79.07265,59.92317,0,0,0,-1,0,0,0,0.8255663,0,0,0.8255663,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132023,0,0.660453,0,5.379255
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.5936016,73.61655,60.40235,0.5272338,0.5272338,0,-1,0,0.5272338,112.5879,0.03861867,0,0,0.5936016,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.132023,0.5799571,0.4748813,0,5.147291
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2527769,64.91595,59.63224,0.2756062,0.2756062,0,-1,0,0.2756062,91.71671,0,0,0,0.2527769,0.2901117,0.2756062,0,0,0,4.553689,0,0.03733485,-0.03733485,5.960658,99.34409,0.132023,0.3031667,0.2022215,0,4.806466
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05622809,58.73878,57.61283,0,0,0,-1,0,0,0,0.01474493,0,0,0.05622809,0,0,0,0,0.04148316,4.516354,0.04148316,0,0.04148316,6.000012,100,0.132009,0,0.04498247,0,4.572582
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,55.68756,55.68756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132009,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,53.52269,53.52269,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.132009,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,51.16102,51.16102,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.132009,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,48.75656,48.75656,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.132009,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,46.88263,46.88263,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.132009,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,45.53065,45.53065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.132009,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,44.06744,44.06744,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.132009,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,42.76681,42.76681,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.132009,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,41.73144,41.73144,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.132009,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,40.61906,40.61906,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.132009,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,39.68637,39.68637,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.132009,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,39.03605,39.03605,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.132009,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2117295,42.13673,38.3344,0.4307378,0.4307378,0,0,0,0.4307378,49.15508,0,5.551115E-17,0,0.2117295,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2416787,-0.2416787,4.480846,74.68061,0.132009,0.4738116,0.1693836,0,3.56589
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5007536,49.59911,40.16555,0.6675711,0.6675711,0,0,0,0.6675711,75.01128,0,0,0,0.5007536,0.7027065,0.6675711,0,0,1.601342,3.112481,0,0.2019528,-0.2019528,4.267969,71.13268,0.132009,0.7343282,0.4006029,0,3.613235
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7787198,60.54913,44.76054,1.211356,1.211356,0,-1,0,1.211356,64.28496,0,0,0,0.7787198,1.275112,1.211356,0,0,1.825734,2.910528,0,0.4963919,-0.4963919,3.744726,62.41197,0.132009,1.332492,0.6229758,0,3.689248
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7646437,65.32503,49.29564,0.9172247,0.9172247,0,0,0,0.9172247,83.36493,0,1.110223E-16,0,0.7646437,0.9654997,0.9172247,0,0,2.37728,2.414137,0,0.200856,-0.200856,3.533005,58.8833,0.132009,1.008947,0.611715,0,3.17878
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.7992807,70.25721,52.89804,0,0,0,0,0,0,0,0,0,0,0.7992807,0,0,0,0,2.600454,2.213281,0.7992807,0,0.7992807,4.291269,71.52101,0.1317394,0,0.6394246,0,3.012561
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.236387,85.82825,55.59343,0.2701852,0.2701852,0,0,0,0.2701852,457.6073,0,0,0,1.236387,0.2844055,0.2701852,0,0,1.801173,2.932633,0.9519818,0,0.9519818,5.194398,86.57314,0.1314197,0.2972037,0.9891099,0,4.169021
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.296079,91.27237,58.14336,0,0,0,0,0,0,0,0.4468881,0,0,1.296079,0,0,0,0,0.8491911,3.789417,0.8491911,0,0.8491911,6.000012,100,0.1311359,0,1.036863,0,5.085496
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.098038,86.66425,59.63224,0.3153809,0.3153809,0,-1,0,0.3153809,348.1626,0.7660584,0,0,1.098038,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1311359,0.346919,0.8784307,0,5.651727
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6291885,74.1284,60.06863,0.4513034,0.4513034,0,-1,0,0.4513034,139.4159,0.1541323,0,0,0.6291885,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1311359,0.4964337,0.5033509,0,5.182878
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3599865,68.25366,60.54781,0.5194865,0.5194865,0,-1,0,0.5194865,69.29661,0,0,0,0.3599865,0.5468279,0.5194865,0,0,0,4.553689,0,0.1868414,-0.1868414,5.803064,96.71754,0.1311359,0.5714352,0.2879892,0,4.913675
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3236924,66.58138,59.73492,1.121674,1.121674,0,-1,0,1.121674,28.85799,0,2.220446E-16,0,0.3236924,1.180709,1.121674,0,0,0.2076015,4.366848,0,0.8570166,-0.8570166,4.899689,81.66132,0.1311359,1.233841,0.258954,0,4.69054
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05775058,58.91613,57.7583,1.481122,1.38,0,-1,0,1.38,4.184825,2.220446E-16,0.1011216,0.2492338,0.05775058,1.452632,1.38,0,0,1.159842,3.509831,0,1.394881,-1.394881,3.429355,57.15581,0.1311359,1.629234,0.04620047,0,3.567582
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,55.83302,55.83302,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.70971,2.11495,0,0.9010534,-0.9010534,2.479562,41.32595,0.1311359,0.9416008,0,0,2.11495
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,53.66816,53.66816,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.710881,1.213897,0,1.005457,-1.005457,1.419716,23.66189,0.1311359,1.050703,0,0,1.213897
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,51.30648,51.30648,0.7052387,0.1980172,0,-1,0,0.1980172,0,0,0.5072215,0.5777454,0,0.2084391,0.1980172,0,0,4.828055,0.2084391,0,0.2084391,-0.2084391,1.200002,20,0.1311359,0.7757626,0,0,0.2084391
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,48.9277,48.9277,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311359,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,47.0452,47.0452,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311359,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,45.67612,45.67612,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311359,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,44.23002,44.23002,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311359,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,42.93795,42.93795,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311359,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,41.90258,41.90258,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311359,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,40.76453,40.76453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311359,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,39.84895,39.84895,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316367,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,39.2243,39.2243,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1321332,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.305949,44.09406,38.5312,0.470581,0.470581,1.7,0,0.5202,0.470581,65.01517,0,0,0,0.305949,0,0,1.229419,1.167948,2.299654,2.484,1.473897,0,1.473897,5.21663,86.94366,0.1326164,0.517639,0.2447592,1.7,2.789949
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7235292,54.43525,40.36235,0,0,0,0,0,0,0,0,0,0,0.7235292,0,0,0,0,0.8257573,3.810507,0.7235292,0,0.7235292,5.90303,98.38364,0.1323754,0,0.5788234,0,4.534037
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9856419,65.70026,44.98302,0.9743649,0.9743649,0,-1,0,0.9743649,101.1574,0,0,0,0.9856419,1.025647,0.9743649,0,0,0.1022281,4.461684,0,0.04000545,-0.04000545,5.86086,97.68081,0.1323754,1.071801,0.7885135,0,5.447326
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.167902,75.92636,49.47533,1.095512,1.095512,0,0,0,1.095512,106.6078,0,0,0,1.167902,1.153171,1.095512,0,0,0.1466786,4.421678,0.01473081,0,0.01473081,5.874835,97.91373,0.1323705,1.205063,0.9343213,0,5.58958
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.050098,77.07651,53.0863,0.1336127,0.1336127,0,0,0,0.1336127,785.9269,0.7775055,0,0,1.050098,0.140645,0.1336127,0,0,0.1319478,4.434936,0.1319478,0,0.1319478,6.000012,100,0.1323266,0.146974,0.8400786,0,5.485034
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.02426,79.64444,55.78168,0.4162123,0.4162123,0,0,0,0.4162123,246.0907,0.5861415,0,0,1.02426,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1323266,0.4578335,0.8194077,0,5.577949
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.162488,87.03591,58.3316,0.5641038,0.5641038,0,0,0,0.5641038,206.0769,0.5686942,0,0,1.162488,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1323266,0.6205142,0.9299901,0,5.716177
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9669839,82.87892,59.7777,0,0,0,-1,0,0,0,0.9669839,0,0,0.9669839,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323266,0,0.7735871,0,5.520673
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8769508,80.83313,60.2141,0.3272507,0.3272507,0,-1,0,0.3272507,267.9752,0.5324763,0,0,0.8769508,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1323266,0.3599758,0.7015606,0,5.43064
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6578337,75.55008,60.69328,0,0,0,-1,0,0,0,0.6578337,0,0,0.6578337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323266,0,0.526267,0,5.211523
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3222461,66.69313,59.87183,0.8905274,0.8905274,0,-1,0,0.8905274,36.18598,0,1.110223E-16,0,0.3222461,0.9373972,0.8905274,0,0,0,4.553689,0,0.6151512,-0.6151512,5.351586,89.19292,0.1323266,0.9795801,0.2577969,0,4.875935
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05607121,59.02879,57.90377,0.2178112,0.2178112,0,-1,0,0.2178112,25.74304,0,0,0,0.05607121,0.2292749,0.2178112,0,0,0.6835012,3.938538,0,0.1732037,-0.1732037,5.169013,86.15005,0.1323266,0.2395923,0.04485697,0,3.994609
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,56.02127,56.02127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8759498,3.765334,0,0,0,5.169013,86.15005,0.1323266,0,0,0,3.765334
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,53.85641,53.85641,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8759498,3.765334,0,1.028748,-1.028748,4.084618,68.07682,0.1323266,1.075042,0,0,3.765334
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,51.50329,51.50329,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.019003,2.736586,0,0.9203923,-0.9203923,3.114439,51.90721,0.1323266,0.9618099,0,0,2.736586
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,49.11595,49.11595,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.041661,1.816194,0,0.0303629,-0.0303629,3.082434,51.37379,0.1323266,0.03172924,0,0,1.816194
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,47.21634,47.21634,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.075398,1.785831,0,0.1436801,-0.1436801,2.930981,48.84959,0.1323266,0.1501457,0,0,1.785831
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,45.84726,45.84726,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.235042,1.642151,0,0.03712162,-0.03712162,2.891852,48.19743,0.1323266,0.03879209,0,0,1.642151
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,44.40116,44.40116,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.276289,1.605029,0,0.3185822,-0.3185822,2.556037,42.60053,0.1323266,0.3329184,0,0,1.605029
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,43.1262,43.1262,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.630269,1.286447,0,0.1954437,-0.1954437,2.350021,39.16694,0.1323266,0.2042387,0,0,1.286447
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,42.09083,42.09083,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.847428,1.091003,0,0.1057291,-0.1057291,2.238573,37.30947,0.1323266,0.1104869,0,0,1.091003
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,40.96133,40.96133,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.964905,0.9852743,0,0.1376078,-0.1376078,2.093521,34.89195,0.1323266,0.1438002,0,0,0.9852743
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,40.04575,40.04575,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.117803,0.8476664,0,0.138966,-0.138966,1.947038,32.45057,0.1323266,0.1452195,0,0,0.8476664
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,39.42111,39.42111,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.272209,0.7087005,0,0.1592114,-0.1592114,1.779215,29.65352,0.1323266,0.1663759,0,0,0.7087005
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3269006,44.71238,38.74512,0.9833,0.9833,0.425,0,0.172125,0.9833,33.24525,0,0,0,0.3269006,0.5876843,0.5583,0,0,4.449111,0.5494891,0,0.2607837,-0.2607837,1.504325,25.07203,0.1323266,1.08163,0.2615205,1.7,0.8763897
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5917513,51.89328,40.57627,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,163.9224,0,0,0,0.5917513,0,0,1.339005,1.272055,4.738871,0.2887054,1.863806,0,1.863806,3.272486,54.54133,0.1326768,0.3970943,0.473401,1.7,0.8804567
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7827799,61.13189,45.19694,0.3575698,0.3575698,0,-1,0,0.3575698,218.9167,0,0,0,0.7827799,0.3763892,0.3575698,0,0,2.875064,1.966131,0.4063907,0,0.4063907,3.658023,60.96692,0.1325422,0.3933268,0.6262239,0,2.748911
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6364269,62.7768,49.67214,0.01292635,0.01292635,0,0,0,0.01292635,4923.485,0,0,0,0.6364269,0.01360669,0.01292635,0,0,2.468674,2.331883,0.6228203,0,0.6228203,4.248882,70.81455,0.1323364,0.01421899,0.5091416,0,2.96831
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5460472,64.67776,53.2831,0.3043794,0.3043794,0,0,0,0.3043794,179.3969,0,0,0,0.5460472,0.3203993,0.3043794,0,0,1.845853,2.892421,0.2256479,0,0.2256479,4.46295,74.38235,0.132262,0.3348173,0.4368378,0,3.438468
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4684609,65.83447,55.97849,0.2622542,0.2622542,0,0,0,0.2622542,178.6286,0,0,0,0.4684609,0.2760571,0.2622542,0,0,1.620206,3.095504,0.1924039,0,0.1924039,4.645481,77.42452,0.1321986,0.2884796,0.3747687,0,3.563965
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5454928,70.38687,58.52841,1.187893,1.187893,0,0,0,1.187893,45.92104,0,2.220446E-16,0,0.5454928,1.250414,1.187893,0,0,1.427802,3.268667,0,0.7049209,-0.7049209,3.902429,65.04034,0.1321986,1.306682,0.4363942,0,3.81416
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4268836,69.17316,59.97451,0.1506269,0.1506269,0,-1,0,0.1506269,283.4046,0,0,0,0.4268836,0.1585547,0.1506269,0,0,2.211047,2.563746,0.268329,0,0.268329,4.156988,69.28299,0.1321104,0.1656896,0.3415069,0,2.99063
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7536269,77.70123,60.40235,0,0,0,-1,0,0,0,0,0,0,0.7536269,0,0,0,0,1.942718,2.805243,0.7536269,0,0.7536269,4.871941,81.19885,0.1318631,0,0.6029016,0,3.55887
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5306809,72.56037,60.83874,0.8055348,0.8055348,0,-1,0,0.8055348,65.87933,0,0,0,0.5306809,0.8479314,0.8055348,0,0,1.189091,3.483507,0,0.3172505,-0.3172505,4.537529,75.62534,0.1318631,0.8860883,0.4245447,0,4.014188
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2186189,64.6291,60.06863,0.4082521,0.4082521,0,-1,0,0.4082521,53.54996,0,5.551115E-17,0,0.2186189,0.4297391,0.4082521,0,0,1.541592,3.166256,0,0.2111202,-0.2111202,4.31499,71.91634,0.1318631,0.4490774,0.1748951,0,3.384875
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03741137,58.84169,58.09201,0.578126,0.578126,0,-1,0,0.578126,6.471145,0,1.110223E-16,0,0.03741137,0.6085536,0.578126,0,0,1.77617,2.955136,0,0.5711423,-0.5711423,3.712953,61.88242,0.1318631,0.6359385,0.02992909,0,2.992548
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,56.16674,56.16674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.410772,2.383994,0,0,0,3.712953,61.88242,0.1318631,0,0,0,2.383994
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,54.05321,54.05321,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.410772,2.383994,0,0.8567522,-0.8567522,2.809857,46.83085,0.1318631,0.895306,0,0,2.383994
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,51.69154,51.69154,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,3.362719,1.527242,0,1.153012,-1.153012,1.594475,26.57454,0.1318631,1.204897,0,0,1.527242
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,49.26141,49.26141,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.643844,0.3742298,0,0.2138209,-0.2138209,1.369088,22.81809,0.1318631,0.2234428,0,0,0.3742298
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,47.3618,47.3618,0.2406454,0.1523885,0,-1,0,0.1523885,0,0,0.08825688,0.1123214,0,0.160409,0.1523885,0,0,4.881422,0.160409,0,0.160409,-0.160409,1.200002,20,0.1318631,0.2647099,0,0,0.160409
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,45.99272,45.99272,0.1236036,0,0,-1,0,0,0,0,0.1236036,0.1359639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318631,0.1359639,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,44.54662,44.54662,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318631,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,43.27166,43.27166,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318631,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,42.26196,42.26196,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318631,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,41.13247,41.13247,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318631,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,40.21689,40.21689,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323225,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,39.60936,39.60936,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1326893,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2297428,43.11031,38.95905,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,29.47145,0,0,0,0.2297428,0,0,0.9204562,0.8744334,2.299654,2.484,1.104176,0,1.104176,4.865882,81.09787,0.1331787,0.8574982,0.1837943,1.7,2.713743
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6772819,53.91815,40.7902,1.217386,1.217386,0,0,0,1.217386,55.63412,0,2.220446E-16,0,0.6772819,1.281459,1.217386,0,0,1.195478,3.477759,0,0.6041769,-0.6041769,4.229023,70.48358,0.1331787,1.339124,0.5418255,0,4.15504
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7875342,61.45258,45.38519,0.2089954,0.2089954,0,-1,0,0.2089954,376.8189,0,0,0,0.7875342,0.2199951,0.2089954,0,0,1.866786,2.873582,0.567539,0,0.567539,4.767438,79.45715,0.132993,0.2298949,0.6300274,0,3.661116
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.076405,73.86688,49.86039,1.206712,1.206712,0,0,0,1.206712,89.20145,0,0,0,1.076405,1.270223,1.206712,0,0,1.299247,3.384367,0,0.1938186,-0.1938186,4.563136,76.05211,0.132993,1.327384,0.861124,0,4.460772
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.074725,78.24261,53.47135,0.6163662,0.6163662,0,0,0,0.6163662,174.3647,0,0,0,1.074725,0.6488065,0.6163662,0,0,1.514601,3.190548,0.4259188,0,0.4259188,4.967198,82.78646,0.132854,0.6780028,0.8597803,0,4.265274
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.804652,74.10093,56.12395,0.6214339,0.6214339,0,0,0,0.6214339,129.4831,0,0,0,0.804652,0.6541409,0.6214339,0,0,1.088682,3.573875,0.150511,0,0.150511,5.109985,85.16624,0.1328049,0.6835773,0.6437216,0,4.378527
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8485418,78.22997,58.67388,0.7235308,0.7235308,0,0,0,0.7235308,117.2779,0,0,0,0.8485418,0.7616114,0.7235308,0,0,0.9381709,3.709335,0.08693039,0,0.08693039,5.192454,86.54073,0.1327766,0.795884,0.6788334,0,4.557877
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8399948,79.69784,60.11997,0.3727544,0.3727544,0,-1,0,0.3727544,225.3481,0,0,0,0.8399948,0.392373,0.3727544,0,0,0.8512405,3.787573,0.4476218,0,0.4476218,5.617106,93.61824,0.132631,0.4100298,0.6719959,0,4.627567
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.858507,80.7147,60.54781,0.3446774,0.3446774,0,-1,0,0.3446774,249.0755,0.09207004,0,0,0.858507,0.3628183,0.3446774,0,0,0.4036186,4.190432,0.4036186,0,0.4036186,6.000012,100,0.1324999,0.3791451,0.6868055,0,5.048939
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4673905,71.2057,60.98421,0.83148,0.83148,0,-1,0,0.83148,56.21188,0,1.110223E-16,0,0.4673905,0.8752421,0.83148,0,0,0,4.553689,0,0.4078516,-0.4078516,5.570099,92.83479,0.1324999,0.914628,0.3739124,0,5.02108
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.227752,64.97677,60.2141,0.141918,0.141918,0,-1,0,0.141918,160.4814,0,0,0,0.227752,0.1493874,0.141918,0,0,0.4531684,4.145837,0.07836463,0,0.07836463,5.644442,94.07384,0.1324745,0.1561098,0.1822016,0,4.37359
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.0512523,59.26751,58.23748,1.306536,1.306536,0,-1,0,1.306536,3.922762,0,4.440892E-16,0.0571897,0.0512523,1.375301,1.306536,0,0,0.3748038,4.216365,0,1.324049,-1.324049,4.248772,70.81272,0.1324745,1.43719,0.04100184,0,4.267618
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,56.36354,56.36354,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.845969,2.892317,0,1.174426,-1.174426,3.010818,50.18019,0.1324745,1.227276,0,0,2.892317
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,54.19868,54.19868,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.150887,1.71789,0,0.4472118,-0.4472118,2.539415,42.3235,0.1324745,0.4673363,0,0,1.71789
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,51.83701,51.83701,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.647789,1.270678,0,0.3106385,-0.3106385,2.211973,36.86615,0.1324745,0.3246173,0,0,1.270678
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,49.43255,49.43255,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.992943,0.9600399,0,0.1060637,-0.1060637,2.100172,35.0028,0.1324745,0.1108365,0,0,0.9600399
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,47.53294,47.53294,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.110792,0.8539762,0,0.1271092,-0.1271092,1.966187,32.76973,0.1324745,0.1328291,0,0,0.8539762
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,46.1553,46.1553,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.252024,0.726867,0,0.04862789,-0.04862789,1.914929,31.91542,0.1324745,0.05081614,0,0,0.726867
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,44.69209,44.69209,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.306056,0.6782391,0,0.05105979,-0.05105979,1.861107,31.0184,0.1324745,0.05335748,0,0,0.6782391
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,43.4428,43.4428,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.362789,0.6271793,0,0.06171315,-0.06171315,1.796056,29.93421,0.1324745,0.06449024,0,0,0.6271793
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,42.40742,42.40742,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.431359,0.5654662,0,0.1180586,-0.1180586,1.671611,27.86013,0.1324745,0.1233712,0,0,0.5654662
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,41.32072,41.32072,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.562535,0.4474076,0,0.1322561,-0.1322561,1.532201,25.53664,0.1324745,0.1382076,0,0,0.4474076
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,40.40514,40.40514,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.709486,0.3151515,0,0.04301804,-0.04301804,1.486856,24.78089,0.1324745,0.04495385,0,0,0.3151515
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,39.80616,39.80616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.757284,0.2721335,0,0,0,1.486856,24.78089,0.1324745,0,0,0,0.2721335
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1093588,41.10709,39.15585,0.1219035,0.1219035,0,0,0,0.1219035,89.7093,0,0,0,0.1093588,0.1283195,0.1219035,0,0,4.757284,0.2721335,0,0.0189607,-0.0189607,1.46687,24.44778,0.1324745,0.1340939,0.08748703,0,0.3814923
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1000512,42.76523,40.96133,0,0,0,0,0,0,0,0,0,0,0.1000512,0,0,0,0,4.778351,0.2531728,0.1000512,0,0.1000512,1.561787,26.02973,0.1324421,0,0.08004093,0,0.3532239
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0935982,47.2934,45.55632,0.5238741,0.4149761,0,-1,0,0.4149761,22.55508,0,0.1088979,0.23242,0.0935982,0.436817,0.4149761,0,0,4.6783,0.3432188,0,0.3432188,-0.3432188,1.200002,20,0.1324421,0.5762615,0.07487857,0,0.436817
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3668219,57.27861,50.00585,0,0,0,0,0,0,0,0,0,0,0.3668219,0,0,0,0,5.059654,0,0.3668219,0,0.3668219,1.548,25.79995,0.1323234,0,0.2934575,0,0.3668219
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.117336,55.92193,53.61682,0.55849,0.55849,0.425,0,0.172125,0.55849,21.00951,0,0,0,0.117336,0.1405158,0.13349,0,0,4.692832,0.3301397,0,0.02317983,-0.02317983,1.523566,25.39272,0.1323234,0.6143391,0.0938688,1.7,0.4474757
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1597116,59.48393,56.26942,1.272451,1.272451,1.7,0,0.5202,1.272451,12.55149,0,0,0,0.1597116,0,0,0.427549,0.4061716,4.718588,0.3069599,0.5658832,0,0.5658832,2.06041,34.3401,0.1325695,1.399696,0.1277693,1.7,0.4666714
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4664803,68.84763,58.81934,1.276489,1.276489,1.7,0,0.5202,1.276489,36.54399,0,0,0,0.4664803,0,0,0.4235105,0.4023349,4.152705,0.8162547,0.8688152,0,0.8688152,2.884641,48.07725,0.1329293,1.404139,0.3731842,1.7,1.282735
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8483101,80.08804,60.25688,0.2858351,0.2858351,0,-1,0,0.2858351,296.7831,0,0,0,0.8483101,0.300879,0.2858351,0,0,3.28389,1.598188,0.5474311,0,0.5474311,3.40398,56.73288,0.1327523,0.3144186,0.6786481,0,2.446498
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5715312,73.39533,60.69328,0,0,0,-1,0,0,0,0,0,0,0.5715312,0,0,0,0,2.736459,2.090876,0.5715312,0,0.5715312,3.946182,65.76956,0.132568,0,0.457225,0,2.662408
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1215577,63.64798,61.12967,0.848711,0.848711,0,-1,0,0.848711,14.32263,0,1.110223E-16,0,0.1215577,0.89338,0.848711,0,0,2.164927,2.605254,0,0.7718223,-0.7718223,3.13261,52.21006,0.132568,0.9335821,0.09724619,0,2.726812
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1238012,62.91115,60.35956,0.5429725,0.5429725,0,-1,0,0.5429725,22.80065,0,1.110223E-16,0,0.1238012,0.57155,0.5429725,0,0,3.022507,1.833432,0,0.4477488,-0.4477488,2.660641,44.34393,0.132568,0.5972697,0.099041,0,1.957233
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04792562,59.34664,58.38295,1.107178,1.107178,0,-1,0,1.107178,4.328628,0,0,0,0.04792562,1.165451,1.107178,0,0,3.520006,1.385683,0,1.117525,-1.117525,1.482666,24.71105,0.132568,1.217896,0.0383405,0,1.433609
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,56.45767,56.45767,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0.01290265,0,0.2561274,0.243321,0,0,4.761701,0.2681584,0,0.2561274,-0.2561274,1.212684,20.21136,0.132568,0.2676531,0,0,0.2681584
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,54.34414,54.34414,1.029032,0.01142945,0,-1,0,0.01142945,0,0,1.017602,1.120505,0,0.012031,0.01142945,0,0,5.046287,0.012031,0,0.012031,-0.012031,1.200002,20,0.132568,1.131935,0,0,0.012031
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,51.98247,51.98247,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132568,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,49.57801,49.57801,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132568,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,47.65274,47.65274,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132568,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,46.2751,46.2751,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132568,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,44.83755,44.83755,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132568,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,43.56259,43.56259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132568,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,42.54434,42.54434,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132568,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,41.46618,41.46618,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132568,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,40.55061,40.55061,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328829,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,39.99442,39.99442,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1332478,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2969242,44.74829,39.32698,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2969242,0,0,1.452632,1.38,2.299654,2.484,1.676924,0,1.676924,5.409238,90.15379,0.1334599,0,0.2375394,1.7,2.780924
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5156146,50.93109,41.13247,0.4337887,0.4337887,0,0,0,0.4337887,118.8631,0,0,0,0.5156146,0.4566197,0.4337887,0,0,0.6227301,3.993232,0.05899493,0,0.05899493,5.465206,91.08658,0.133441,0.4771676,0.4124917,0,4.508846
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6419996,58.56823,45.72746,0.7872205,0.7872205,0,-1,0,0.7872205,81.5527,0,0,0,0.6419996,0.8286532,0.7872205,0,0,0.5637352,4.046327,0,0.1866535,-0.1866535,5.268456,87.80742,0.133441,0.8659425,0.5135997,0,4.688327
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7608075,66.19957,50.15132,0.9866001,0.9866001,0,0,0,0.9866001,77.11406,0,0,0,0.7608075,1.038526,0.9866001,0,0,0.771128,3.859674,0,0.277719,-0.277719,4.975714,82.92841,0.133441,1.08526,0.608646,0,4.620481
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.070467,78.48012,53.76228,0.3074347,0.3074347,0,0,0,0.3074347,348.1931,0,0,0,1.070467,0.3236155,0.3074347,0,0,1.079705,3.581955,0.746851,0,0.746851,5.684239,94.73713,0.133202,0.3381782,0.8563732,0,4.652421
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.148691,84.11736,56.40633,0.1818715,0.1818715,0,0,0,0.1818715,631.5949,0.6243939,0,0,1.148691,0.1914437,0.1818715,0,0,0.3328537,4.254121,0.3328537,0,0.3328537,6.000012,100,0.1330957,0.2000587,0.918953,0,5.402812
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.003812,82.96136,58.96481,0.6769332,0.6769332,0,0,0,0.6769332,148.2882,0.2912508,0,0,1.003812,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1330957,0.7446265,0.8030496,0,5.557501
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.6975487,76.23772,60.40235,0.4007937,0.4007937,0,-1,0,0.4007937,174.0419,0.2756606,0,0,0.6975487,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1330957,0.4408731,0.5580389,0,5.251238
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7613772,78.4101,60.83874,0.1799515,0.1799515,0,-1,0,0.1799515,423.1012,0.5719545,0,0,0.7613772,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1330957,0.1979467,0.6091017,0,5.315066
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6777946,76.71789,61.27514,0.2489895,0.2489895,0,-1,0,0.2489895,272.2182,0.4157004,0,0,0.6777946,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1330957,0.2738884,0.5422357,0,5.231483
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1599667,63.82312,60.50503,1.529453,1.38,0,-1,0,1.38,11.59179,0,0.1494528,0.3023981,0.1599667,1.452632,1.38,0,0,0,4.553689,0,1.292665,-1.292665,4.637424,77.29024,0.1330957,1.682398,0.1279733,0,4.713655
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0480397,59.49538,58.52841,0.5045434,0.5045434,0,-1,0,0.5045434,9.521422,0,1.110223E-16,0,0.0480397,0.5310982,0.5045434,0,0,1.436294,3.261024,0,0.4830586,-0.4830586,4.128235,68.80378,0.1330957,0.5549977,0.03843176,0,3.309064
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,56.65447,56.65447,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.973026,2.777966,0,0.9967167,-0.9967167,3.077604,51.29329,0.1330957,1.041569,0,0,2.777966
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,54.48961,54.48961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.080489,1.781249,0,0,0,3.077604,51.29329,0.1330957,0,0,0,1.781249
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,52.12793,52.12793,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.080489,1.781249,0,0.6542864,-0.6542864,2.387925,39.79867,0.1330957,0.6837293,0,0,1.781249
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,49.72348,49.72348,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.807474,1.126962,0,0.2486587,-0.2486587,2.125816,35.43019,0.1330957,0.2598483,0,0,1.126962
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,47.81532,47.81532,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.083761,0.8783037,0,0.01368601,-0.01368601,2.111389,35.18975,0.1330957,0.01430188,0,0,0.8783037
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,46.44623,46.44623,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.098968,0.8646177,0,0.2695633,-0.2695633,1.827245,30.45402,0.1330957,0.2816936,0,0,0.8646177
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,45.00013,45.00013,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.398483,0.5950545,0,0.05667692,-0.05667692,1.767502,29.45831,0.1330957,0.05922738,0,0,0.5950545
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,43.72517,43.72517,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.461457,0.5383776,0,0.1608127,-0.1608127,1.597991,26.63313,0.1330957,0.1680492,0,0,0.5383776
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,42.74114,42.74114,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.640138,0.3775649,0,0.3048864,-0.3048864,1.276612,21.27683,0.1330957,0.3186063,0,0,0.3775649
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,41.65443,41.65443,0.2207869,0.06904458,0,-1,0,0.06904458,0,0,0.1517423,0.173821,0,0.07267851,0.06904458,0,0,4.9789,0.07267851,0,0.07267851,-0.07267851,1.200002,20,0.1330957,0.2428656,0,0,0.07267851
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,40.74741,40.74741,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334992,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,40.19122,40.19122,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1338815,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3548259,46.0746,39.5409,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,64.82191,0,0,0,0.3548259,0,0,1.152614,1.094984,2.299654,2.484,1.449809,0,1.449809,5.193779,86.5628,0.1343386,0.6021243,0.2838607,1.7,2.838826
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4081762,49.00624,41.34639,0,0,0,0,0,0,0,0,0,0,0.4081762,0,0,0,0,0.8498449,3.788829,0.4081762,0,0.4081762,5.581008,93.01662,0.1342086,0,0.326541,0,4.197005
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3422888,52.51446,45.94138,0,0,0,-1,0,0,0,0,0,0,0.3422888,0,0,0,0,0.4416687,4.156187,0.3422888,0,0.3422888,5.905732,98.42867,0.1340998,0,0.273831,0,4.498476
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.071241,74.32012,50.34813,0.8066471,0.8066471,0,0,0,0.8066471,132.8017,0.1227589,0,0,1.071241,0.8491023,0.8066471,0,0,0.09937992,4.464247,0.09937992,0,0.09937992,6.000012,100,0.1340682,0.8873119,0.8569928,0,5.535488
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.072681,78.72264,53.90775,0.5995305,0.5995305,0,0,0,0.5995305,178.9202,0.4415962,0,0,1.072681,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1340682,0.6594835,0.8581447,0,5.62637
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.193879,85.72245,56.5518,0.9858645,0.9858645,0,0,0,0.9858645,121.0997,0.1561269,0,0,1.193879,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1340682,1.084451,0.9551032,0,5.747568
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8107457,77.6636,59.05893,0.5499868,0.5499868,0,0,0,0.5499868,147.4118,0.2318122,0,0,0.8107457,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1340682,0.6049854,0.6485965,0,5.364435
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4217457,69.62258,60.50503,1.116893,1.116893,0,-1,0,1.116893,37.76061,0,2.220446E-16,0,0.4217457,1.175677,1.116893,0,0,0,4.553689,0,0.7539312,-0.7539312,5.205299,86.75481,0.1340682,1.228582,0.3373965,0,4.975435
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2260099,65.68279,60.93287,0.5629689,0.5629689,0,-1,0,0.5629689,40.14608,0,1.110223E-16,0,0.2260099,0.5925988,0.5629689,0,0,0.8377014,3.799758,0,0.3665889,-0.3665889,4.81888,80.31451,0.1340682,0.6192657,0.1808079,0,4.025768
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5607135,73.87535,61.36926,1.029592,1.029592,0,-1,0,1.029592,54.45977,0,2.220446E-16,0,0.5607135,1.083781,1.029592,0,0,1.245022,3.433169,0,0.5230677,-0.5230677,4.267519,71.12516,0.1340682,1.132551,0.4485708,0,3.993882
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2730577,66.36577,60.59915,0.2757137,0.2757137,0,-1,0,0.2757137,99.03671,0,0,0,0.2730577,0.2902249,0.2757137,0,0,1.826209,2.910101,0,0.01716717,-0.01716717,4.249423,70.82357,0.1340682,0.303285,0.2184462,0,3.183159
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04860508,59.65329,58.67388,1.478701,1.38,0,-1,0,1.38,3.522107,2.220446E-16,0.09870099,0.2465711,0.04860508,1.452632,1.38,0,0,1.845283,2.892934,0,1.404027,-1.404027,2.769449,46.15739,0.1340682,1.626571,0.03888406,0,2.941539
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,56.79994,56.79994,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,3.405313,1.488907,0,1.43282,-1.43282,1.259123,20.98535,0.1340682,1.497297,0,0,1.488907
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,54.67786,54.67786,0.8387345,0.0532827,0,-1,0,0.0532827,0,0,0.7854518,0.8693252,0,0.05608705,0.0532827,0,0,4.997335,0.05608705,0,0.05608705,-0.05608705,1.200002,20,0.1340682,0.922608,0,0,0.05608705
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,52.31618,52.31618,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340682,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,49.91173,49.91173,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340682,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,48.01212,48.01212,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340682,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,46.64304,46.64304,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340682,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,45.19694,45.19694,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340682,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,43.94765,43.94765,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340682,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,42.93795,42.93795,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340682,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,41.85124,41.85124,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340682,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,40.96133,40.96133,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344753,0.1659089,0,1.7,0
