Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9715766,68.22323,47.43026,0.1938986,0.1938986,0,-1,0,0.1938986,501.0746,0,0,0,0.9715766,0.2041038,0.1938986,0,0,3.915741,1.029522,0.7674729,0,0.7674729,3.013303,50.22161,0.1326544,0.2132885,0.7772613,0,2.001099
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.161018,78.20438,51.45195,0.573238,0.573238,0,0,0,0.573238,202.5369,0,0,0,1.161018,0.6034084,0.573238,0,0,3.148268,1.720248,0.5576101,0,0.5576101,3.542298,59.03819,0.1324939,0.6305618,0.9288148,0,2.881266
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.09208,80.5356,54.91745,0.7066538,0.7066538,0,0,0,0.7066538,154.5424,0,0,0,1.09208,0.7438461,0.7066538,0,0,2.590658,2.222097,0.3482335,0,0.3482335,3.872661,64.54423,0.1323939,0.7773191,0.8736636,0,3.314176
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.109473,84.26317,57.46737,0.7552783,0.7552783,0,0,0,0.7552783,146.8959,0,0,0,1.109473,0.7950298,0.7552783,0,0,2.242424,2.535507,0.3144432,0,0.3144432,4.170969,69.516,0.1323037,0.8308062,0.8875784,0,3.64498
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.093736,86.966,59.97451,0.4177465,0.4177465,0,0,0,0.4177465,261.8182,0,0,0,1.093736,0.4397331,0.4177465,0,0,1.927981,2.818506,0.654003,0,0.654003,4.79141,79.85667,0.1321166,0.4595211,0.8749889,0,3.912242
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.074337,88.13314,61.36926,0.1225005,0.1225005,0,-1,0,0.1225005,877.006,0,0,0,1.074337,0.1289479,0.1225005,0,0,1.273978,3.407109,0.9453891,0,0.9453891,5.688285,94.80456,0.131847,0.1347506,0.8594696,0,4.481445
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8198468,81.06544,61.75432,0.06411994,0.06411994,0,-1,0,0.06411994,1278.615,0.423763,0,0,0.8198468,0.06749468,0.06411994,0,0,0.3285891,4.257959,0.3285891,0,0.3285891,6.000012,100,0.1317535,0.07053193,0.6558775,0,5.077806
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5193614,73.70883,62.13937,0.591419,0.591419,0,-1,0,0.591419,87.81615,0,0,0,0.5193614,0.6225463,0.591419,0,0,0,4.553689,0,0.103185,-0.103185,5.891245,98.18723,0.1317535,0.6505609,0.4154891,0,5.07305
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3432055,68.74178,61.36926,0.4207439,0.4207439,0,-1,0,0.4207439,81.57111,0,0,0,0.3432055,0.4428883,0.4207439,0,0,0.1146499,4.450504,0,0.09968289,-0.09968289,5.78617,96.43598,0.1317535,0.4628183,0.2745644,0,4.793709
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04051112,60.3584,59.53811,0.6036361,0.6036361,0,-1,0,0.6036361,6.711183,0,1.110223E-16,0,0.04051112,0.6354065,0.6036361,0,0,0.2254087,4.350821,0,0.5948954,-0.5948954,5.159096,85.98476,0.1317535,0.6639997,0.0324089,0,4.391332
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,57.80964,57.80964,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.8864036,3.755926,0,0.1030504,-0.1030504,5.050471,84.17435,0.1317535,0.1076877,0,0,3.755926
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,55.7389,55.7389,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.000904,3.652875,0,0.4454154,-0.4454154,4.580962,76.34921,0.1317535,0.4654591,0,0,3.652875
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,53.42857,53.42857,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.49581,3.20746,0,0.5942851,-0.5942851,3.95453,65.90871,0.1317535,0.6210279,0,0,3.20746
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,51.06689,51.06689,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.156127,2.613175,0,0.205888,-0.205888,3.737505,62.29163,0.1317535,0.2151529,0,0,2.613175
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,49.14162,49.14162,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.384891,2.407287,0,0.2333982,-0.2333982,3.491482,58.19125,0.1317535,0.2439011,0,0,2.407287
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,47.81532,47.81532,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.644222,2.173889,0,0.09950116,-0.09950116,3.386599,56.4432,0.1317535,0.1039787,0,0,2.173889
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.754779,2.074388,0,0,0,3.386599,56.4432,0.1317535,0,0,0,2.074388
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,45.24828,45.24828,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.754779,2.074388,0,0.2098911,-0.2098911,3.165354,52.75579,0.1317535,0.2193362,0,0,2.074388
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,44.2557,44.2557,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.987992,1.864496,0,0.2149837,-0.2149837,2.938741,48.97892,0.1317535,0.224658,0,0,1.864496
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,43.22032,43.22032,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.226863,1.649513,0,0.07247435,-0.07247435,2.862347,47.70568,0.1317535,0.07573569,0,0,1.649513
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,42.35609,42.35609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.30739,1.577038,0,0,0,2.862347,47.70568,0.1317535,0,0,0,1.577038
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02726167,42.46161,41.97103,0.2033856,0.2033856,0,0,0,0.2033856,13.40393,0,2.775558E-17,0,0.02726167,0.2140901,0.2033856,0,0,3.30739,1.577038,0,0.1868285,-0.1868285,2.665412,44.42345,0.1317535,0.2237242,0.02180934,0,1.6043
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3109224,47.20768,41.44051,0.3641497,0.3641497,0,0,0,0.3641497,85.38312,0,5.551115E-17,0,0.3109224,0.3833154,0.3641497,0,0,3.514977,1.39021,0,0.07239309,-0.07239309,2.589103,43.15163,0.1317535,0.4005646,0.2487379,0,1.701132
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7080599,57.18085,43.15187,0.9611331,0.9611331,0,0,0,0.9611331,73.66928,0,1.110223E-16,0,0.7080599,1.011719,0.9611331,0,0,3.595414,1.317817,0,0.3036592,-0.3036592,2.269018,37.81689,0.1317535,1.057246,0.5664479,0,2.025877
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9883659,68.81899,47.57573,0.317222,0.317222,0,-1,0,0.317222,311.5691,0,0,0,0.9883659,0.3339179,0.317222,0,0,3.932813,1.014157,0.6544479,0,0.6544479,2.889882,48.1646,0.1315678,0.3489442,0.7906927,0,2.002523
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.093917,76.47546,51.59742,0.7607213,0.7607213,0,0,0,0.7607213,143.7999,0,0,0,1.093917,0.8007593,0.7607213,0,0,3.278365,1.603161,0.2931575,0,0.2931575,3.167996,52.79982,0.1314848,0.8367935,0.8751335,0,2.697078
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.167629,82.85909,54.96879,1.453673,1.453673,1.7,0,0.5202,1.453673,80.3227,0,0,0,1.167629,0,0,0.246327,0.2340106,2.985207,1.867002,1.40164,0,1.40164,4.497708,74.96165,0.1319193,1.59904,0.9341035,1.7,3.034632
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.117415,84.63786,57.57005,0.7337524,0.7337524,1.176597,0,0.377311,0.7337524,152.2878,0,0,0,1.117415,0,0,0.4428445,0.4207022,1.583567,3.128479,1.538117,0,1.538117,5.956894,99.28138,0.1319729,0.8071277,0.8939321,1.7,4.245893
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9799845,83.55353,60.01729,0.1230101,0.1230101,0,0,0,0.1230101,796.6699,0.8050504,0,0,0.9799845,0.1294843,0.1230101,0,0,0.04544983,4.512784,0.04544983,0,0.04544983,6.000012,100,0.1319601,0.1353111,0.7839876,0,5.492769
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.016386,86.44032,61.46339,0.5072428,0.5072428,0,-1,0,0.5072428,200.3747,0.4824466,0,0,1.016386,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1319601,0.5579671,0.813109,0,5.570075
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7411076,78.97462,61.7971,0.6471135,0.6471135,0,-1,0,0.6471135,114.5251,0.05993556,0,0,0.7411076,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1319601,0.7118248,0.5928861,0,5.294796
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.621942,76.3087,62.18216,1.1554,1.1554,0,-1,0,1.1554,53.82915,0,0,0,0.621942,1.216211,1.1554,0,0,0,4.553689,0,0.5942686,-0.5942686,5.373598,89.55978,0.1319601,1.27094,0.4975536,0,5.175631
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.265711,67.10451,61.46339,0.4537267,0.4537267,0,-1,0,0.4537267,58.56191,0,0,0,0.265711,0.477607,0.4537267,0,0,0.6602985,3.95942,0,0.211896,-0.211896,5.15024,85.83716,0.1319601,0.4990994,0.2125688,0,4.225132
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.03994014,60.3984,59.58945,1.280467,1.280467,0,-1,0,1.280467,3.119187,0,0,0.02851317,0.03994014,1.34786,1.280467,0,0,0.8957385,3.747524,0,1.307919,-1.307919,3.771572,62.85941,0.1319601,1.408513,0.03195211,0,3.787464
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,57.90377,57.90377,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.348982,2.439605,0,0.4609858,-0.4609858,3.28565,54.76073,0.1319601,0.4817302,0,0,2.439605
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,55.83302,55.83302,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.861189,1.978619,0,1.315763,-1.315763,1.898714,31.64518,0.1319601,1.374972,0,0,1.978619
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,53.52269,53.52269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.323147,0.6628565,0,0,0,1.898714,31.64518,0.1319601,0,0,0,0.6628565
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,51.16102,51.16102,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.323147,0.6628565,0,0.07742971,-0.07742971,1.817096,30.28488,0.1319601,0.08091405,0,0,0.6628565
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,49.23574,49.23574,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.40918,0.5854267,0,0.01816509,-0.01816509,1.797949,29.96575,0.1319601,0.01898251,0,0,0.5854267
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,47.918,47.918,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.429364,0.5672617,0,0.1425897,-0.1425897,1.647646,27.46071,0.1319601,0.1490062,0,0,0.5672617
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,46.52324,46.52324,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.587797,0.424672,0,0.09399216,-0.09399216,1.54857,25.80944,0.1319601,0.0982218,0,0,0.424672
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,45.3424,45.3424,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.692232,0.3306798,0,0.09844321,-0.09844321,1.444801,24.07997,0.1319601,0.1028732,0,0,0.3306798
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,44.34982,44.34982,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.801614,0.2322366,0,0.06193221,-0.06193221,1.379519,22.99194,0.1319601,0.06471916,0,0,0.2322366
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,43.323,43.323,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.870427,0.1703044,0,0.06440684,-0.06440684,1.311628,21.86043,0.1319601,0.06730515,0,0,0.1703044
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,42.45021,42.45021,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.94199,0.1058976,1.38,0,1.38,2.620811,43.6801,0.1323959,0.2710653,0,1.7,0.1058976
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02795309,42.59427,42.09083,0.137416,0.137416,1.590048,0,0.490183,0.137416,20.34194,0,0,0,0.02795309,0,0,1.452632,1.38,3.56199,1.347898,1.407953,0,1.407953,3.956513,65.94175,0.1327509,0.1511577,0.02236247,1.7,1.375851
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2905761,46.94081,41.56031,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,40.85695,0,0,0,0.2905761,0,0,0.9887964,0.9393565,2.154037,2.615055,1.229933,0,1.229933,5.123329,85.38865,0.1332183,0.782324,0.2324609,1.7,2.905631
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7602341,58.46673,43.27166,0.835294,0.835294,0,0,0,0.835294,91.01395,1.110223E-16,0,0,0.7602341,0.8792569,0.835294,0,0,0.9241048,3.721995,0,0.1190228,-0.1190228,4.997868,83.29764,0.1332183,0.9188234,0.6081873,0,4.482229
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9769284,68.65031,47.67841,0.383696,0.383696,0,-1,0,0.383696,254.61,0,0,0,0.9769284,0.4038905,0.383696,0,0,1.056352,3.602972,0.5730379,0,0.5730379,5.5415,92.35815,0.1330566,0.4220656,0.7815427,0,4.5799
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.178022,78.94746,51.64875,0.5876347,0.5876347,0,0,0,0.5876347,200.4684,0.07614471,0,0,1.178022,0.6185629,0.5876347,0,0,0.4833143,4.118706,0.4833143,0,0.4833143,6.000012,100,0.1329205,0.6463982,0.9424175,0,5.296728
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.074735,80.21112,55.06291,0.6358982,0.6358982,0,0,0,0.6358982,169.0106,0.4053689,0,0,1.074735,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1329205,0.6994881,0.8597884,0,5.628424
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.190101,86.98753,57.61283,0.5676152,0.5676152,0,0,0,0.5676152,209.6669,0.5926114,0,0,1.190101,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1329205,0.6243767,0.9520808,0,5.74379
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.164334,89.36742,60.06863,0.5648442,0.5648442,0,0,0,0.5648442,206.1336,0.5697609,0,0,1.164334,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1329205,0.6213287,0.9314671,0,5.718023
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.9837927,85.44842,61.46339,0.9932779,0.9932779,0,-1,0,0.9932779,99.04506,0,0,0,0.9837927,1.045556,0.9932779,0,0,0,4.553689,0,0.06176297,-0.06176297,5.934908,98.91494,0.1329205,1.092606,0.7870342,0,5.537482
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8297841,81.45244,61.84844,0.9439876,0.9439876,0,-1,0,0.9439876,87.90201,0,0,0,0.8297841,0.9936712,0.9439876,0,0,0.06862552,4.491926,0,0.1638871,-0.1638871,5.762156,96.03574,0.1329205,1.038386,0.6638273,0,5.32171
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5556333,74.75948,62.28484,0.6931445,0.6931445,0,-1,0,0.6931445,80.16125,0,0,0,0.5556333,0.7296258,0.6931445,0,0,0.2507223,4.328039,0,0.1739925,-0.1739925,5.578752,92.97901,0.1329205,0.762459,0.4445066,0,4.883672
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2218892,66.19505,61.51473,0,0,0,-1,0,0,0,0,0,0,0.2218892,0,0,0,0,0.4440473,4.154047,0.2218892,0,0.2218892,5.789254,96.48738,0.1328582,0,0.1775113,0,4.375936
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03974357,60.43742,59.63224,1.866319,1.38,0,-1,0,1.38,2.879969,0,0.4863187,0.6729506,0.03974357,1.452632,1.38,0,0,0.2221581,4.353746,0,1.412888,-1.412888,4.29994,71.66552,0.1328582,2.052951,0.03179486,0,4.39349
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,57.99789,57.99789,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.792034,2.940859,0,0.5344218,-0.5344218,3.736609,62.2767,0.1328582,0.5584708,0,0,2.940859
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,55.92715,55.92715,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.385836,2.406437,0,0.0854628,-0.0854628,3.646524,60.77528,0.1328582,0.08930863,0,0,2.406437
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,53.61682,53.61682,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.480794,2.320974,0,1.214894,-1.214894,2.365913,39.4318,0.1328582,1.269565,0,0,2.320974
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,51.2637,51.2637,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.830677,1.10608,0,0.1092553,-0.1092553,2.250747,37.51238,0.1328582,0.1141718,0,0,1.10608
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,49.33842,49.33842,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.952072,0.9968243,0,0.05891094,-0.05891094,2.18865,36.47742,0.1328582,0.06156193,0,0,0.9968243
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,48.03779,48.03779,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.017529,0.9379134,0,0.2781017,-0.2781017,1.895505,31.59169,0.1328582,0.2906163,0,0,0.9379134
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,46.64304,46.64304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.32653,0.6598117,0,0,0,1.895505,31.59169,0.1328582,0,0,0,0.6598117
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.32653,0.6598117,0,0,0,1.895505,31.59169,0.1328582,0,0,0,0.6598117
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,44.4525,44.4525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.32653,0.6598117,0,0,0,1.895505,31.59169,0.1328582,0,0,0,0.6598117
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,43.4428,43.4428,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.32653,0.6598117,0,0.1467635,-0.1467635,1.740803,29.01332,0.1328582,0.1533678,0,0,0.6598117
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,42.57001,42.57001,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.489601,0.5130482,0,0.07971188,-0.07971188,1.656779,27.61293,0.1328582,0.08329892,0,0,0.5130482
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01620924,42.50238,42.21062,0.1279649,0.1279649,0,0,0,0.1279649,12.66694,0,0,0,0.01620924,0.1346999,0.1279649,0,0,4.578169,0.4333363,0,0.1184907,-0.1184907,1.531879,25.53126,0.1328582,0.1407614,0.01296739,0,0.4495456
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3374424,47.99686,41.70577,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,49.99513,0,0,0,0.3374424,0,0,1.025049,0.973797,4.709826,0.3148457,1.311239,0,1.311239,2.77583,46.26374,0.1333064,0.7424456,0.2699539,1.7,0.6522881
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6787421,56.8054,43.39146,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6787421,0,0,1.452632,1.38,3.398587,1.494961,2.058742,0,2.058742,4.728924,78.81525,0.1333847,0,0.5429937,1.7,2.173703
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.839196,65.37043,47.77253,0.7496742,0.7496742,0,-1,0,0.7496742,111.9414,0,0,0,0.839196,0.7891307,0.7496742,0,0,1.339844,3.347829,0.05006528,0,0.05006528,4.77642,79.60684,0.1333707,0.8246416,0.6713568,0,4.187025
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9029545,71.47789,51.69154,0.5372016,0.5372016,0,0,0,0.5372016,168.0848,0,0,0,0.9029545,0.5654755,0.5372016,0,0,1.289779,3.392888,0.337479,0,0.337479,5.096581,84.94285,0.1332762,0.5909218,0.7223635,0,4.295842
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.080957,80.39205,55.06291,0,0,0,0,0,0,0,0.1286573,0,0,1.080957,0,0,0,0,0.9523,3.696619,0.9523,0,0.9523,6.000012,100,0.1330105,0,0.8647658,0,4.777576
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.048145,82.59795,57.61283,0.009391031,0.009391031,0,0,0,0.009391031,11161.13,1.03826,0,0,1.048145,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1330105,0.01033014,0.8385164,0,5.601834
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.083762,86.83775,60.11997,1.793465,1.793465,0.425,0,0.172125,1.793465,60.42841,2.220446E-16,0,0,1.083762,1.440489,1.368465,0,0,0,4.553689,0,0.356727,-0.356727,5.623989,93.73296,0.1330105,1.972811,0.8670098,1.7,5.637451
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.025724,86.7925,61.51473,0.8060232,0.8060232,0,-1,0,0.8060232,127.2574,0,0,0,1.025724,0.8484455,0.8060232,0,0,0.3963634,4.196962,0.1772784,0,0.1772784,5.79217,96.53597,0.1329611,0.8866256,0.8205792,0,5.222686
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7964137,80.59003,61.89978,0.980078,0.980078,0,-1,0,0.980078,81.26022,0,1.110223E-16,0,0.7964137,1.031661,0.980078,0,0,0.219085,4.356513,0,0.2352475,-0.2352475,5.544197,92.4031,0.1329611,1.078086,0.6371309,0,5.152926
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4907471,73.22015,62.32763,0.2515404,0.2515404,0,-1,0,0.2515404,195.0968,0,0,0,0.4907471,0.2647793,0.2515404,0,0,0.480471,4.121265,0.2259678,0,0.2259678,5.758569,95.97596,0.1328983,0.2766944,0.3925977,0,4.612012
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2465128,66.77889,61.55751,0,0,0,-1,0,0,0,0,0,0,0.2465128,0,0,0,0,0.2545033,4.324636,0.2465128,0,0.2465128,5.992432,99.87366,0.1328297,0,0.1972103,0,4.571149
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03731481,60.49117,59.73492,0.9474874,0.9474874,0,-1,0,0.9474874,3.938291,0,1.110223E-16,0,0.03731481,0.9973552,0.9474874,0,0,0.007990452,4.546497,0,0.9600403,-0.9600403,4.98046,83.00751,0.1328297,1.042236,0.02985185,0,4.583812
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,58.09201,58.09201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.074702,3.586457,0,0,0,4.98046,83.00751,0.1328297,0,0,0,3.586457
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,56.02127,56.02127,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.074702,3.586457,0,0.3151177,-0.3151177,4.648297,77.47146,0.1328297,0.329298,0,0,3.586457
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,53.71094,53.71094,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.424833,3.271339,0,0.6482571,-0.6482571,3.964974,66.08277,0.1328297,0.6774287,0,0,3.271339
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,51.35783,51.35783,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.145118,2.623082,0,0.2087432,-0.2087432,3.744939,62.41553,0.1328297,0.2181367,0,0,2.623082
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,49.47533,49.47533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377055,2.414339,0,0,0,3.744939,62.41553,0.1328297,0,0,0,2.414339
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,48.13192,48.13192,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.377055,2.414339,0,0.1423701,-0.1423701,3.594868,59.91435,0.1328297,0.1487768,0,0,2.414339
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,46.73716,46.73716,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.535244,2.271969,0,0.1609468,-0.1609468,3.425215,57.0868,0.1328297,0.1681895,0,0,2.271969
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,45.58199,45.58199,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.714074,2.111022,0,0.07216248,-0.07216248,3.349149,55.81904,0.1328297,0.07540979,0,0,2.111022
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,44.59797,44.59797,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.794255,2.03886,0,0.1465162,-0.1465162,3.194708,53.24502,0.1328297,0.1531094,0,0,2.03886
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,43.57971,43.57971,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.957051,1.892344,0,0.1451876,-0.1451876,3.041667,50.69434,0.1328297,0.151721,0,0,1.892344
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,42.74114,42.74114,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.11837,1.747156,0,0.2868221,-0.2868221,2.739329,45.6554,0.1328297,0.2997291,0,0,1.747156
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01981394,42.73894,42.38176,0.1710387,0.1710387,0,0,0,0.1710387,11.58448,0,0,0,0.01981394,0.1800407,0.1710387,0,0,3.437061,1.460334,0,0.1602268,-0.1602268,2.570436,42.84051,0.1328297,0.1881426,0.01585115,0,1.480148
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3247162,47.92804,41.87691,1.234687,1.234687,0.425,0,0.172125,1.234687,26.29947,1.110223E-16,0,0,0.3247162,0.8523023,0.8096871,0,0,3.615091,1.300107,0,0.527586,-0.527586,2.014311,33.57178,0.1328297,1.358156,0.259773,1.7,1.624823
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7269457,58.02273,43.53692,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,85.54943,0,0,0,0.7269457,0,0,0.8502624,0.8077493,4.201298,0.772521,1.534695,0,1.534695,3.470251,57.83739,0.133211,0.9347114,0.5815566,1.7,1.499467
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7570696,63.56765,47.89233,0.4370484,0.4370484,0,-1,0,0.4370484,173.2233,0,0,0,0.7570696,0.460051,0.4370484,0,0,2.666603,2.153747,0.2970186,0,0.2970186,3.752027,62.53366,0.1331286,0.4807533,0.6056557,0,2.910816
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9307325,72.30495,51.78566,1.091019,1.091019,0,0,0,1.091019,85.30856,0,0,0,0.9307325,1.148441,1.091019,0,0,2.369584,2.421063,0,0.2177085,-0.2177085,3.522542,58.70892,0.1331286,1.200121,0.744586,0,3.351796
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8842611,75.00317,55.11425,0,0,0,0,0,0,0,0,0,0,0.8842611,0,0,0,0,2.611482,2.203355,0.8842611,0,0.8842611,4.361426,72.69029,0.1328838,0,0.7074089,0,3.087616
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.119484,84.82167,57.66418,0.1852244,0.1852244,0,0,0,0.1852244,604.3936,0,0,0,1.119484,0.194973,0.1852244,0,0,1.727221,2.99919,0.9245111,0,0.9245111,5.238494,87.30807,0.1326288,0.2037468,0.8955873,0,4.118674
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.149196,88.93626,60.11997,0.2393685,0.2393685,0,0,0,0.2393685,480.095,0.09451916,0,0,1.149196,0.2519668,0.2393685,0,0,0.8027101,3.83125,0.8027101,0,0.8027101,6.000012,100,0.1324082,0.2633053,0.9193569,0,4.980446
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.137344,90.42696,61.55751,0.5081433,0.5081433,0,-1,0,0.5081433,223.8236,0.6024568,0,0,1.137344,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1324082,0.5589576,0.9098756,0,5.691033
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.9403159,84.7386,61.94257,0.007673893,0.007673893,0,-1,0,0.007673893,12253.44,0.9322381,0,0,0.9403159,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1324082,0.008441282,0.7522527,0,5.494005
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4772357,72.95049,62.37896,0.6489185,0.6489185,0,-1,0,0.6489185,73.54325,0,0,0,0.4772357,0.6830721,0.6489185,0,0,0,4.553689,0,0.2058364,-0.2058364,5.783041,96.38383,0.1324082,0.7138103,0.3817886,0,5.030925
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2967877,67.94793,61.60885,1.02033,1.02033,0,-1,0,1.02033,29.08744,0,0,0,0.2967877,1.074031,1.02033,0,0,0.2287071,4.347853,0,0.7772434,-0.7772434,4.963755,82.72908,0.1324082,1.122363,0.2374302,0,4.64464
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03730913,60.53407,59.7777,1.21707,1.21707,0,-1,0,1.21707,3.065486,0,0,0,0.03730913,1.281127,1.21707,0,0,1.092311,3.570609,0,1.243818,-1.243818,3.652656,60.87748,0.1324082,1.338777,0.0298473,0,3.607918
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,58.14336,58.14336,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.47433,2.326792,0,0.6596451,-0.6596451,2.957329,49.28872,0.1324082,0.6893292,0,0,2.326792
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,56.12395,56.12395,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.207269,1.667146,0,0.3154056,-0.3154056,2.624862,43.74762,0.1324082,0.3295989,0,0,1.667146
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,53.81362,53.81362,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.55772,1.351741,0,0.1946462,-0.1946462,2.419687,40.32804,0.1324082,0.2034053,0,0,1.351741
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,51.45195,51.45195,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.773994,1.157094,0,0.005603157,-0.005603157,2.413781,40.2296,0.1324082,0.005855299,0,0,1.157094
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,49.57801,49.57801,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.78022,1.151491,0,0.09370471,-0.09370471,2.315007,38.58338,0.1324082,0.09792142,0,0,1.151491
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,48.22604,48.22604,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.884336,1.057787,0,0.09452602,-0.09452602,2.215368,36.92273,0.1324082,0.09877969,0,0,1.057787
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,46.85696,46.85696,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.989365,0.9632607,0,0.05488238,-0.05488238,2.157517,35.95855,0.1324082,0.05735209,0,0,0.9632607
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,45.70179,45.70179,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.050345,0.9083782,0,0.06811122,-0.06811122,2.085722,34.76196,0.1324082,0.07117622,0,0,0.9083782
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,44.71776,44.71776,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.126024,0.840267,0,0.1409443,-0.1409443,1.937153,32.28582,0.1324082,0.1472868,0,0,0.840267
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,43.72517,43.72517,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.282629,0.6993228,0,0.117124,-0.117124,1.813694,30.22817,0.1324082,0.1223946,0,0,0.6993228
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,42.88661,42.88661,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.412767,0.5821987,0,0.06738782,-0.06738782,1.742661,29.04429,0.1324082,0.07042027,0,0,0.5821987
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.02995444,43.0855,42.54434,0.1335167,0.1335167,0,0,0,0.1335167,22.43498,0,2.775558E-17,0,0.02995444,0.1405439,0.1335167,0,0,4.487642,0.5148109,0,0.1105895,-0.1105895,1.626089,27.10143,0.1324082,0.1468684,0.02396356,0,0.5447654
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2155214,45.98875,42.02237,0.3541207,0.3541207,0,0,0,0.3541207,60.861,0,0,0,0.2155214,0.3727587,0.3541207,0,0,4.610519,0.4042215,0,0.1572373,-0.1572373,1.460347,24.33906,0.1324082,0.3895328,0.1724171,0,0.6197429
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6285502,56.04037,43.68239,0,0,0,0,0,0,0,0,0,0,0.6285502,0,0,0,0,4.785227,0.2469842,0.6285502,0,0.6285502,2.056642,34.27729,0.132236,0,0.5028402,0,0.8755345
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5796748,59.69625,48.01212,0.3388515,0.3388515,0,-1,0,0.3388515,171.0704,0,0,0,0.5796748,0.3566858,0.3388515,0,0,4.156677,0.8126795,0.222989,0,0.222989,2.268188,37.80305,0.132175,0.3727367,0.4637399,0,1.392354
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7551659,67.969,51.83701,0.7663879,0.7663879,0,0,0,0.7663879,98.53572,0,0,0,0.7551659,0.8067242,0.7663879,0,0,3.933688,1.01337,0,0.05155829,-0.05155829,2.21384,36.89727,0.132175,0.8430268,0.6041327,0,1.768535
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.055056,79.82225,55.20838,0.1661172,0.1661172,0,0,0,0.1661172,635.1277,0,0,0,1.055056,0.1748602,0.1661172,0,0,3.990975,0.9618112,0.880196,0,0.880196,3.048868,50.81436,0.1319348,0.1827289,0.8440449,0,2.016867
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.054682,82.90928,57.70696,0.1907323,0.1907323,0,0,0,0.1907323,552.9644,0,0,0,1.054682,0.2007708,0.1907323,0,0,3.110779,1.753988,0.8539108,0,0.8539108,3.858959,64.31585,0.1317026,0.2098055,0.8437453,0,2.808669
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.150468,89.03391,60.16276,0.121384,0.121384,0,0,0,0.121384,947.7917,0,0,0,1.150468,0.1277727,0.121384,0,0,2.256868,2.522507,1.022695,0,1.022695,4.829173,80.48605,0.1314256,0.1335225,0.9203744,0,3.672975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8008633,80.37186,61.60885,0,0,0,-1,0,0,0,0,0,0,0.8008633,0,0,0,0,1.234173,3.442933,0.8008633,0,0.8008633,5.588938,93.14878,0.1312095,0,0.6406906,0,4.243796
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6742488,77.44008,61.99391,0.2351208,0.2351208,0,-1,0,0.2351208,286.767,0,0,0,0.6742488,0.2474956,0.2351208,0,0,0.4333098,4.16371,0.4267533,0,0.4267533,5.993792,99.89633,0.1310947,0.2586329,0.5393991,0,4.837959
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3735707,70.5617,62.43031,0.1496859,0.1496859,0,-1,0,0.1496859,249.5697,0.2094501,0,0,0.3735707,0.1575641,0.1496859,0,0,0.006556531,4.547788,0.006556531,0,0.006556531,6.000012,100,0.1310929,0.1646545,0.2988566,0,4.921359
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1775416,65.38358,61.66019,0.3247592,0.3247592,0,-1,0,0.3247592,54.66869,0,5.551115E-17,0,0.1775416,0.3418517,0.3247592,0,0,0,4.553689,0,0.1643102,-0.1643102,5.826814,97.11337,0.1310929,0.3572351,0.1420332,0,4.731231
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03802455,60.64328,59.87183,0.5975009,0.5975009,0,-1,0,0.5975009,6.363932,0,1.110223E-16,0,0.03802455,0.6289483,0.5975009,0,0,0.1825669,4.389379,0,0.5909237,-0.5909237,5.203926,86.73192,0.1310929,0.6572509,0.03041964,0,4.427403
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,58.23748,58.23748,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8391488,3.798455,0,0.8737753,-0.8737753,4.282886,71.38128,0.1310929,0.9130952,0,0,3.798455
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,56.21808,56.21808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.81001,2.92468,0,0,0,4.282886,71.38128,0.1310929,0,0,0,2.92468
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,53.85641,53.85641,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.81001,2.92468,0,1.180232,-1.180232,3.038812,50.64676,0.1310929,1.233343,0,0,2.92468
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,51.54607,51.54607,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.121379,1.744448,0,0.1935623,-0.1935623,2.834779,47.24622,0.1310929,0.2022725,0,0,1.744448
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,49.67214,49.67214,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.336448,1.550885,0,0.1879416,-0.1879416,2.636671,43.94444,0.1310929,0.196399,0,0,1.550885
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,48.34584,48.34584,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.545272,1.362944,0,0.03776408,-0.03776408,2.596864,43.28099,0.1310929,0.03946346,0,0,1.362944
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,46.97675,46.97675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.587232,1.32518,0,0,0,2.596864,43.28099,0.1310929,0,0,0,1.32518
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,45.82159,45.82159,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.587232,1.32518,0,0.3248783,-0.3248783,2.254413,37.57347,0.1310929,0.3394978,0,0,1.32518
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,44.83755,44.83755,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.948208,1.000301,0,0.09686864,-0.09686864,2.152304,35.87167,0.1310929,0.1012277,0,0,1.000301
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,43.84497,43.84497,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.05584,0.9034328,0,0.09203935,-0.09203935,2.055286,34.2547,0.1310929,0.09618112,0,0,0.9034328
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,43.03207,43.03207,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.158106,0.8113935,0,0.04978105,-0.04978105,2.002812,33.38014,0.1310929,0.05202119,0,0,0.8113935
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.02995208,43.23143,42.6898,0,0,0,0,0,0,0,0,0,0,0.02995208,0,0,0,0,4.213418,0.7616124,0.02995208,0,0.02995208,2.031227,33.85372,0.1310849,0,0.02396167,0,0.7915645
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1917357,45.70723,42.18495,0.4400766,0.4400766,0,0,0,0.4400766,43.5687,0,0,0,0.1917357,0.4632386,0.4400766,0,0,4.183466,0.7885693,0,0.2715029,-0.2715029,1.745038,29.08391,0.1310849,0.4840843,0.1533885,0,0.980305
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5701403,54.95601,43.82785,0.3512663,0.3512663,0,0,0,0.3512663,162.31,0,0,0,0.5701403,0.369754,0.3512663,0,0,4.485136,0.5170664,0.2003863,0,0.2003863,1.935141,32.25229,0.131031,0.3863929,0.4561122,0,1.087207
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7761275,64.28278,48.13192,0.5423725,0.5423725,0,-1,0,0.5423725,143.0986,0,0,0,0.7761275,0.5709184,0.5423725,0,0,4.28475,0.697414,0.2052091,0,0.2052091,2.12982,35.49693,0.1309759,0.5966097,0.6209019,0,1.473541
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.029567,75.10612,51.93113,0.882297,0.882297,0,0,0,0.882297,116.6917,0,0,0,1.029567,0.9287336,0.882297,0,0,4.079541,0.8821022,0.1008334,0,0.1008334,2.225479,37.09124,0.1309488,0.9705266,0.8236536,0,1.911669
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.171519,83.2854,55.20838,0,0,0,0,0,0,0,0,0,0,1.171519,0,0,0,0,3.978707,0.9728523,1.171519,0,1.171519,3.336879,55.61455,0.1306352,0,0.9372154,0,2.144372
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.16753,86.45222,57.7583,0,0,0,0,0,0,0,0,0,0,1.16753,0,0,0,0,2.807188,2.02722,1.16753,0,1.16753,4.444496,74.07478,0.1303242,0,0.934024,0,3.19475
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.03444,85.43026,60.2141,0,0,0,0,0,0,0,0,0,0,1.03444,0,0,0,0,1.639658,3.077997,1.03444,0,1.03444,5.425852,90.43068,0.1300498,0,0.8275519,0,4.112437
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9556696,84.8487,61.66019,0.3684272,0.3684272,0,-1,0,0.3684272,259.3917,0,0,0,0.9556696,0.3878182,0.3684272,0,0,0.6052182,4.008993,0.5678514,0,0.5678514,5.964563,99.40918,0.1298997,0.40527,0.7645357,0,4.964662
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5799534,75.09898,62.04525,0.4366407,0.4366407,0,-1,0,0.4366407,132.8216,0.08296479,0,0,0.5799534,0.4596218,0.4366407,0,0,0.03736675,4.520059,0.03736675,0,0.03736675,6.000012,100,0.1298899,0.4803048,0.4639627,0,5.100012
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2876988,68.64912,62.47309,0.4866949,0.4866949,0,-1,0,0.4866949,59.11276,0,0,0,0.2876988,0.5123104,0.4866949,0,0,0,4.553689,0,0.2246116,-0.2246116,5.76325,96.05399,0.1298899,0.5353644,0.230159,0,4.841388
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2101855,66.18753,61.75432,0,0,0,-1,0,0,0,0,0,0,0.2101855,0,0,0,0,0.2495685,4.329077,0.2101855,0,0.2101855,5.96265,99.3773,0.1298344,0,0.1681484,0,4.539263
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03388077,60.61039,59.92317,0.01444662,0.01444662,0,-1,0,0.01444662,234.5238,0,0,0,0.03388077,0.01520697,0.01444662,0,0,0.03938292,4.518244,0.0186738,0,0.0186738,5.980366,99.67256,0.1298295,0.01589128,0.02710462,0,4.552125
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,58.3316,58.3316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02070912,4.535051,0,0,0,5.980366,99.67256,0.1298295,0,0,0,4.535051
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,56.3122,56.3122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02070912,4.535051,0,0,0,5.980366,99.67256,0.1298295,0,0,0,4.535051
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,53.95909,53.95909,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.02070912,4.535051,0,0.6714516,-0.6714516,5.272593,87.87638,0.1298295,0.701667,0,0,4.535051
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,51.59742,51.59742,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7667665,3.863599,0,0.1039044,-0.1039044,5.163069,86.05097,0.1298295,0.1085801,0,0,3.863599
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,49.76626,49.76626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8822159,3.759695,0,0,0,5.163069,86.05097,0.1298295,0,0,0,3.759695
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,48.44852,48.44852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8822159,3.759695,0,0,0,5.163069,86.05097,0.1298295,0,0,0,3.759695
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,47.07088,47.07088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8822159,3.759695,0,0,0,5.163069,86.05097,0.1298295,0,0,0,3.759695
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,45.91571,45.91571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8822159,3.759695,0,0,0,5.163069,86.05097,0.1298295,0,0,0,3.759695
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,44.95735,44.95735,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8822159,3.759695,0,0.1435477,-0.1435477,5.011756,83.5291,0.1298295,0.1500074,0,0,3.759695
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,43.96476,43.96476,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.041713,3.616147,0,0.1773515,-0.1773515,4.824811,80.41336,0.1298295,0.1853323,0,0,3.616147
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,43.15187,43.15187,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.23877,3.438796,0,0.1523071,-0.1523071,4.664265,77.7376,0.1298295,0.159161,0,0,3.438796
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02927757,43.33939,42.8096,0.03049566,0.03049566,0,0,0,0.03049566,96.00569,0,0,0,0.02927757,0.03210069,0.03049566,0,0,1.408001,3.286488,0,0.002823126,-0.002823126,4.661289,77.688,0.1298295,0.03354523,0.02342205,0,3.315766
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3018747,47.93031,42.30475,0,0,0,0,0,0,0,0,0,0,0.3018747,0,0,0,0,1.411137,3.283665,0.3018747,0,0.3018747,4.947673,82.46105,0.1297499,0,0.2414998,0,3.58554
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5925394,55.55999,43.94765,0,0,0,0,0,0,0,0,0,0,0.5925394,0,0,0,0,1.109263,3.555352,0.5925394,0,0.5925394,5.509805,91.8299,0.129594,0,0.4740315,0,4.147892
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9529609,68.65905,48.20037,0.6812334,0.6812334,0,-1,0,0.6812334,139.8876,0,0,0,0.9529609,0.7170878,0.6812334,0,0,0.5167234,4.088638,0.2358731,0,0.2358731,5.733574,95.55938,0.129532,0.7493567,0.7623687,0,5.041599
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9624432,73.36807,51.98247,0.4245208,0.4245208,0,0,0,0.4245208,226.7129,0.2347289,0,0,0.9624432,0.446864,0.4245208,0,0,0.2808503,4.300924,0.2808503,0,0.2808503,6.000012,100,0.1294583,0.4669729,0.7699546,0,5.263367
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.11368,81.5906,55.25116,0.1134996,0.1134996,0,0,0,0.1134996,981.2197,0.9942068,0,0,1.11368,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1294583,0.1248495,0.8909441,0,5.667369
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.172614,86.61479,57.7583,0,0,0,0,0,0,0,1.172614,0,0,1.172614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294583,0,0.9380914,0,5.726303
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.041679,85.65158,60.2141,1.275865,1.275865,0.425,0,0.172125,1.275865,81.64493,0.1460317,0,0,1.041679,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1294583,1.403452,0.8333433,1.7,5.595368
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.9153673,83.66359,61.66019,0.5002335,0.5002335,0,-1,0,0.5002335,182.988,0.3888058,0,0,0.9153673,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1294583,0.5502568,0.7322938,0,5.469056
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6770087,77.61844,62.08804,0,0,0,-1,0,0,0,0.6770087,0,0,0.6770087,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294583,0,0.541607,0,5.230698
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.599575,76.06682,62.47309,0.2488108,0.2488108,0,-1,0,0.2488108,240.9762,0.3376689,0,0,0.599575,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1294583,0.2736919,0.47966,0,5.153264
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3560652,69.44188,61.75432,0.5043076,0.5043076,0,-1,0,0.5043076,70.60477,0,0,0,0.3560652,0.5308501,0.5043076,0,0,0,4.553689,0,0.1747849,-0.1747849,5.815773,96.92935,0.1294583,0.5547383,0.2848522,0,4.909754
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02520479,60.48531,59.97451,0.4499516,0.4499516,0,-1,0,0.4499516,5.601667,0,5.551115E-17,0,0.02520479,0.4736332,0.4499516,0,0,0.1942054,4.378904,0,0.4484284,-0.4484284,5.343088,89.05128,0.1294583,0.4949467,0.02016383,0,4.404109
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,58.38295,58.38295,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6924592,3.930476,0,0.6531345,-0.6531345,4.654623,77.5769,0.1294583,0.6825256,0,0,3.930476
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,56.36354,56.36354,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.418164,3.277341,0,1.259992,-1.259992,3.326475,55.44114,0.1294583,1.316692,0,0,3.277341
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,54.05321,54.05321,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.818156,2.017349,0,0.2167985,-0.2167985,3.097949,51.63238,0.1294583,0.2265544,0,0,2.017349
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,51.69154,51.69154,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.059043,1.80055,0,0.07015833,-0.07015833,3.023996,50.39983,0.1294583,0.07331546,0,0,1.80055
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,49.8176,49.8176,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.136997,1.730392,0,0.3015044,-0.3015044,2.706182,45.10295,0.1294583,0.3150721,0,0,1.730392
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,48.4913,48.4913,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.472001,1.428888,0,0.1259803,-0.1259803,2.573387,42.8897,0.1294583,0.1316494,0,0,1.428888
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,47.14788,47.14788,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.611979,1.302907,0,0.1372236,-0.1372236,2.428741,40.47894,0.1294583,0.1433987,0,0,1.302907
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,45.99272,45.99272,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.76445,1.165684,0,0.06430784,-0.06430784,2.360955,39.34916,0.1294583,0.06720169,0,0,1.165684
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,45.00013,45.00013,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.835903,1.101376,0,0.1395144,-0.1395144,2.213893,36.89815,0.1294583,0.1457926,0,0,1.101376
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,44.04177,44.04177,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.990919,0.9618615,0,0.07960551,-0.07960551,2.129982,35.49963,0.1294583,0.08318776,0,0,0.9618615
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,43.22032,43.22032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.07937,0.882256,0,0,0,2.129982,35.49963,0.1294583,0,0,0,0.882256
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02705278,43.402,42.91228,0.08407003,0.08407003,0,0,0,0.08407003,32.17886,0,0,0,0.02705278,0.08849477,0.08407003,0,0,4.07937,0.882256,0,0.06144199,-0.06144199,2.065216,34.4202,0.1294583,0.09247703,0.02164222,0,0.9093087
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3139382,48.27072,42.40742,0.05682596,0.05682596,0,0,0,0.05682596,552.4556,0,0,0,0.3139382,0.0598168,0.05682596,0,0,4.147639,0.820814,0.2541214,0,0.2541214,2.306297,38.43821,0.1293917,0.06250855,0.2511505,0,1.134752
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4366065,52.3937,44.0161,0.4148402,0.4148402,0,0,0,0.4148402,105.2469,0,0,0,0.4366065,0.4366739,0.4148402,0,0,3.893517,1.049523,0,0.00006739533,-0.00006739533,2.306226,38.43702,0.1293917,0.4563242,0.3492852,0,1.48613
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5912604,60.23967,48.27738,0.4731508,0.4731508,0,-1,0,0.4731508,124.9623,0,0,0,0.5912604,0.4980535,0.4731508,0,0,3.893592,1.049456,0.09320688,0,0.09320688,2.39465,39.91075,0.1293673,0.5204659,0.4730083,0,1.640716
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.031932,75.29488,52.03381,0,0,0,0,0,0,0,0,0,0,1.031932,0,0,0,0,3.800385,1.133342,1.031932,0,1.031932,3.373627,56.227,0.1290976,0,0.8255458,0,2.165274
