Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9552145,77.07314,55.25116,0.6403627,0.6403627,0,0,0,0.6403627,149.1677,0,0,0,0.9552145,0.6740661,0.6403627,0,0,2.768453,2.062081,0.2811484,0,0.2811484,3.640347,60.67234,0.1290243,0.704399,0.7641716,0,3.017296
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.016596,81.85027,57.7583,0.995159,0.995159,0,0,0,0.995159,102.1541,0,1.110223E-16,0,1.016596,1.047536,0.995159,0,0,2.487305,2.315114,0,0.03093979,-0.03093979,3.607734,60.12878,0.1290243,1.094675,0.8132768,0,3.331711
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.9689628,83.47041,60.2141,1.191849,1.191849,0,0,0,1.191849,81.29916,0,2.220446E-16,0,0.9689628,1.254577,1.191849,0,0,2.521682,2.284175,0,0.2856145,-0.2856145,3.30667,55.11105,0.1290243,1.311033,0.7751703,0,3.253138
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6531221,76.51842,61.66019,1.150695,1.150695,0,-1,0,1.150695,56.75895,0,0,0,0.6531221,1.211257,1.150695,0,0,2.839032,1.99856,0,0.5581353,-0.5581353,2.718344,45.30564,0.1290243,1.265764,0.5224977,0,2.651682
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5678157,74.84425,62.08804,0.5758539,0.5758539,0,-1,0,0.5758539,98.60412,0,0,0,0.5678157,0.606162,0.5758539,0,0,3.459182,1.440425,0,0.03834635,-0.03834635,2.677923,44.63196,0.1290243,0.6334393,0.4542525,0,2.008241
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.311792,69.19265,62.47309,1.419944,1.38,0,-1,0,1.38,22.59363,2.220446E-16,0.03994403,0.1819384,0.311792,1.452632,1.38,0,0,3.501789,1.402079,0,1.14084,-1.14084,1.475373,24.58949,0.1290243,1.561938,0.2494337,0,1.713871
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.199813,65.96201,61.75432,0,0,0,-1,0,0,0,0,0,0,0.199813,0,0,0,0,4.769389,0.2612391,0.199813,0,0.199813,1.664932,27.74881,0.1289723,0,0.1598504,0,0.4610521
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02335962,60.44779,59.97451,0,0,0,-1,0,0,0,0,0,0,0.02335962,0,0,0,0,4.569576,0.4410709,0.02335962,0,0.02335962,1.687093,28.11816,0.1289662,0,0.0186877,0,0.4644305
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,58.38295,58.38295,0.5135239,0.4389898,0,-1,0,0.4389898,0,0,0.07453411,0.1258865,0,0.4620945,0.4389898,0,0,4.546216,0.4620945,0,0.4620945,-0.4620945,1.200002,20,0.1289662,0.5648763,0,0,0.4620945
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,56.36354,56.36354,0.7700977,0,0,-1,0,0,0,0,0.7700977,0.8471075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289662,0.8471075,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,54.05321,54.05321,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289662,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,51.74288,51.74288,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289662,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,49.86039,49.86039,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289662,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,48.54264,48.54264,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289662,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,47.19067,47.19067,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289662,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,46.00983,46.00983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289662,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,45.05148,45.05148,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289662,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,44.08456,44.08456,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289662,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,43.29733,43.29733,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1292763,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01881382,43.32114,42.98073,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01881382,0,0,1.452632,1.38,3.679654,1.242,1.398814,0,1.398814,3.836217,63.93682,0.129539,0,0.01505106,1.7,1.260814
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3053936,48.20275,42.50155,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,48.62218,0,0,0,0.3053936,0,0,1.071905,1.018309,2.280841,2.500932,1.323703,0,1.323703,5.091992,84.86636,0.1299698,0.6909048,0.2443149,1.7,2.806326
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3441459,50.6109,44.08456,0.8249686,0.8249686,0,0,0,0.8249686,41.71624,0,1.110223E-16,0,0.3441459,0.868388,0.8249686,0,0,0.9571374,3.692265,0,0.5242421,-0.5242421,4.539392,75.65638,0.1299698,0.9074655,0.2753167,0,4.036411
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.340066,54.95775,48.32017,0.811718,0.811718,0,-1,0,0.811718,41.8946,0,1.110223E-16,0,0.340066,0.85444,0.811718,0,0,1.539629,3.168023,0,0.514374,-0.514374,3.997194,66.61977,0.1299698,0.8928898,0.2720528,0,3.508089
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9319277,72.62848,52.03381,0,0,0,0,0,0,0,0,0,0,0.9319277,0,0,0,0,2.111155,2.653649,0.9319277,0,0.9319277,4.881299,81.35481,0.1297279,0,0.7455421,0,3.585577
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.8950725,75.45083,55.25116,0.3546444,0.3546444,0,0,0,0.3546444,252.3859,0,0,0,0.8950725,0.3733099,0.3546444,0,0,1.179228,3.492384,0.5217625,0,0.5217625,5.376286,89.60458,0.1295928,0.3901088,0.716058,0,4.387456
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.011573,81.70393,57.7583,0.9534906,0.9534906,0,0,0,0.9534906,106.0916,0,0,0,1.011573,1.003674,0.9534906,0,0,0.6574651,3.96197,0.00789874,0,0.00789874,5.383779,89.72948,0.1295907,1.04884,0.8092585,0,4.973544
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.199466,90.73868,60.2141,0,0,0,0,0,0,0,0.5498993,0,0,1.199466,0,0,0,0,0.6495664,3.969079,0.6495664,0,0.6495664,6.000012,100,0.129423,0,0.9595726,0,5.168545
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.89086,82.95562,61.66019,0,0,0,-1,0,0,0,0.89086,0,0,0.89086,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129423,0,0.712688,0,5.444549
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4568963,72.10323,62.04525,0.006289819,0.006289819,0,-1,0,0.006289819,7264.061,0.4502755,0,0,0.4568963,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.129423,0.006918801,0.3655171,0,5.010585
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3712265,70.55295,62.47309,0,0,0,-1,0,0,0,0.3712265,0,0,0.3712265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129423,0,0.2969812,0,4.924915
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08560722,63.52633,61.75432,0,0,0,-1,0,0,0,0.08560722,0,0,0.08560722,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129423,0,0.06848578,0,4.639296
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01859993,60.35111,59.97451,0.3001201,0.3001201,0,-1,0,0.3001201,6.197498,0,0,0,0.01859993,0.3159158,0.3001201,0,0,0,4.553689,0,0.2973159,-0.2973159,5.686614,94.7767,0.129423,0.330132,0.01487995,0,4.572289
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,58.43428,58.43428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.330351,4.256373,0,0,0,5.686614,94.7767,0.129423,0,0,0,4.256373
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,56.40633,56.40633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.330351,4.256373,0,0,0,5.686614,94.7767,0.129423,0,0,0,4.256373
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,54.096,54.096,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.330351,4.256373,0,0.03652506,-0.03652506,5.648113,94.13503,0.129423,0.03816869,0,0,4.256373
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,51.78566,51.78566,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3709344,4.219848,0,0.07265712,-0.07265712,5.571526,92.85857,0.129423,0.07592668,0,0,4.219848
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,49.91173,49.91173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4516645,4.147191,0,0,0,5.571526,92.85857,0.129423,0,0,0,4.147191
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4516645,4.147191,0,0,0,5.571526,92.85857,0.129423,0,0,0,4.147191
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,47.24201,47.24201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4516645,4.147191,0,0,0,5.571526,92.85857,0.129423,0,0,0,4.147191
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,46.08685,46.08685,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4516645,4.147191,0,0.1184614,-0.1184614,5.446656,90.77742,0.129423,0.1237921,0,0,4.147191
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,45.11993,45.11993,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5832883,4.028729,0,0.09026326,-0.09026326,5.351511,89.19166,0.129423,0.0943251,0,0,4.028729
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,44.16157,44.16157,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6835808,3.938466,0,0.06376022,-0.06376022,5.284301,88.07151,0.129423,0.06662943,0,0,3.938466
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,43.36579,43.36579,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7544255,3.874706,0,0.2863541,-0.2863541,4.982458,83.04079,0.129423,0.29924,0,0,3.874706
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02893942,43.58222,43.05774,0.2121027,0.2121027,0,0,0,0.2121027,13.64406,0,2.775558E-17,0,0.02893942,0.223266,0.2121027,0,0,1.072597,3.588352,0,0.1943266,-0.1943266,4.777619,79.62683,0.129423,0.233313,0.02315154,0,3.617291
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.157659,45.46173,42.57001,0.9530372,0.9530372,0,0,0,0.9530372,16.5428,0,0,0,0.157659,1.003197,0.9530372,0,0,1.288515,3.394025,0,0.845538,-0.845538,3.886344,64.77227,0.129423,1.048341,0.1261272,0,3.551684
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2723329,49.28135,44.16157,0.2029561,0.2029561,0,0,0,0.2029561,134.1832,0,0,0,0.2723329,0.2136379,0.2029561,0,0,2.228002,2.548487,0.05869493,0,0.05869493,3.942027,65.70032,0.1294078,0.2232517,0.2178663,0,2.82082
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3795739,55.82344,48.37151,1.114229,1.114229,0,-1,0,1.114229,34.06606,0,2.220446E-16,0,0.3795739,1.172873,1.114229,0,0,2.169307,2.601313,0,0.7932988,-0.7932988,3.105816,51.7635,0.1294078,1.225652,0.3036591,0,2.980887
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5907158,64.33047,52.03381,0.7705204,0.7705204,0,0,0,0.7705204,76.66451,0,1.110223E-16,0,0.5907158,0.8110741,0.7705204,0,0,3.05075,1.808014,0,0.2203584,-0.2203584,2.873538,47.89221,0.1294078,0.8475724,0.4725726,0,2.39873
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4294094,64.18055,55.25116,0,0,0,0,0,0,0,0,0,0,0.4294094,0,0,0,0,3.295593,1.587656,0.4294094,0,0.4294094,3.280912,54.68176,0.1292972,0,0.3435275,0,2.017065
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3165671,64.29515,57.70696,0.04784317,0.04784317,0,0,0,0.04784317,661.6768,0,0,0,0.3165671,0.05036123,0.04784317,0,0,2.866183,1.974124,0.2662059,0,0.2662059,3.533457,58.89083,0.1292287,0.05262749,0.2532537,0,2.290691
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.239156,65.17077,60.16276,0.9427748,0.9427748,0,0,0,0.9427748,25.36724,0,1.110223E-16,0,0.239156,0.9923946,0.9427748,0,0,2.599977,2.213709,0,0.7532386,-0.7532386,2.739474,45.6578,0.1292287,1.037052,0.1913248,0,2.452865
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5279095,73.3363,61.60885,0.3949168,0.3949168,0,-1,0,0.3949168,133.6761,0,0,0,0.5279095,0.4157019,0.3949168,0,0,3.436909,1.460471,0.1122075,0,0.1122075,2.845923,47.43196,0.1291998,0.4344085,0.4223275,0,1.98838
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3020821,68.47036,61.99391,0.2032567,0.2032567,0,-1,0,0.2032567,148.6209,0,0,0,0.3020821,0.2139545,0.2032567,0,0,3.324702,1.561458,0.08812761,0,0.08812761,2.929528,48.82537,0.1291772,0.2235824,0.2416657,0,1.86354
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.238374,67.50559,62.43031,0,0,0,-1,0,0,0,0,0,0,0.238374,0,0,0,0,3.236574,1.640772,0.238374,0,0.238374,3.15567,52.59439,0.129116,0,0.1906992,0,1.879146
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.0516295,62.81773,61.75432,1.080154,1.080154,0,-1,0,1.080154,4.77983,0,0,0,0.0516295,1.137004,1.080154,0,0,2.9982,1.855309,0,1.085374,-1.085374,2.011585,33.52634,0.129116,1.188169,0.0413036,0,1.906938
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02666779,60.51507,59.97451,0.6514501,0.6514501,0,-1,0,0.6514501,4.093604,0,0,0,0.02666779,0.685737,0.6514501,0,0,4.204172,0.7699347,0,0.6590692,-0.6590692,1.316865,21.9477,0.129116,0.7165951,0.02133423,0,0.7966024
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,58.43428,58.43428,0.5746476,0.1053222,0,-1,0,0.1053222,0,0,0.4693254,0.5267901,0,0.1108655,0.1053222,0,0,4.936471,0.1108655,0,0.1108655,-0.1108655,1.200002,20,0.129116,0.6321124,0,0,0.1108655
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,56.45767,56.45767,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129116,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,54.14734,54.14734,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129116,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,51.83701,51.83701,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129116,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,49.96307,49.96307,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129116,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,48.63677,48.63677,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129116,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,47.29335,47.29335,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129116,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,46.13818,46.13818,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129116,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,45.17127,45.17127,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129116,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,44.21291,44.21291,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129116,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,43.41713,43.41713,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294443,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01228368,43.34849,43.1262,0.271648,0.271648,1.7,0,0.5202,0.271648,4.521911,0,0,0,0.01228368,0,0,1.428352,1.356934,3.679654,1.242,1.369218,0,1.369218,3.80814,63.46887,0.1298586,0.2988129,0.009826945,1.7,1.254284
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3876094,49.96664,42.64702,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3876094,0,0,1.452632,1.38,2.310436,2.474296,1.767609,0,1.767609,5.485041,91.41717,0.1300205,0,0.3100875,1.7,2.861906
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6668977,57.45053,44.21291,0.5682466,0.5682466,0,0,0,0.5682466,117.3606,0,0,0,0.6668977,0.5981543,0.5682466,0,0,0.542827,4.065145,0.06874334,0,0.06874334,5.550257,92.5041,0.1300029,0.6250712,0.5335181,0,4.732042
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8729377,66.90325,48.39718,0.6671713,0.6671713,0,-1,0,0.6671713,130.8416,0,0,0,0.8729377,0.7022856,0.6671713,0,0,0.4740836,4.127014,0.1706521,0,0.1706521,5.712152,95.20234,0.1299592,0.7338884,0.6983502,0,4.999951
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.143225,78.41949,52.03381,0.09168261,0.09168261,0,0,0,0.09168261,1246.938,0.743286,0,0,1.143225,0.096508,0.09168261,0,0,0.3034315,4.280601,0.3034315,0,0.3034315,6.000012,100,0.1298816,0.1008509,0.9145803,0,5.423826
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.156903,82.89248,55.25116,0.5899745,0.5899745,0,0,0,0.5899745,196.0937,0.5358769,0,0,1.156903,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1298816,0.6489719,0.9255221,0,5.710592
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.109034,84.55389,57.70696,0.4865331,0.4865331,0,0,0,0.4865331,227.9464,0.5968943,0,0,1.109034,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1298816,0.5351864,0.8872275,0,5.662724
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.023834,85.04372,60.16276,0.2286323,0.2286323,0,0,0,0.2286323,447.808,0.783168,0,0,1.023834,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1298816,0.2514955,0.8190669,0,5.577523
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9467784,84.52222,61.60885,0,0,0,-1,0,0,0,0.9467784,0,0,0.9467784,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298816,0,0.7574227,0,5.500467
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7601025,79.71159,61.99391,0.5931638,0.5931638,0,-1,0,0.5931638,128.1438,0.1357196,0,0,0.7601025,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1298816,0.6524801,0.608082,0,5.313791
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6581592,77.51664,62.43031,0.1007502,0.1007502,0,-1,0,0.1007502,653.2585,0.5521063,0,0,0.6581592,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1298816,0.1108252,0.5265273,0,5.211848
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3234144,68.69958,61.75432,1.910327,1.38,0,-1,0,1.38,23.43583,0,0.5303271,0.7213598,0.3234144,1.452632,1.38,0,0,0,4.553689,0,1.129217,-1.129217,4.809712,80.16171,0.1298816,2.10136,0.2587315,0,4.877103
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03490536,60.68287,59.97451,1.001267,1.001267,0,-1,0,1.001267,3.48612,0,0,0,0.03490536,1.053965,1.001267,0,0,1.254686,3.424472,0,1.01906,-1.01906,3.735529,62.2587,0.1298816,1.101394,0.02792429,0,3.459377
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,58.47707,58.47707,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.386974,2.405412,0,0.6352014,-0.6352014,3.065968,51.09937,0.1298816,0.6637855,0,0,2.405412
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,56.50901,56.50901,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.092754,1.770211,0,0.5624625,-0.5624625,2.473081,41.21793,0.1298816,0.5877733,0,0,1.770211
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,54.19868,54.19868,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.717712,1.207748,0,0.09198724,-0.09198724,2.376118,39.60188,0.1298816,0.09612667,0,0,1.207748
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,51.88834,51.88834,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.81992,1.115761,0,0.07905153,-0.07905153,2.29279,38.21309,0.1298816,0.08260885,0,0,1.115761
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,50.00585,50.00585,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.907755,1.036709,0,0.2011053,-0.2011053,2.080806,34.68004,0.1298816,0.210155,0,0,1.036709
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,48.68811,48.68811,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.131206,0.8356041,0,0.1485997,-0.1485997,1.924169,32.06941,0.1298816,0.1552867,0,0,0.8356041
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,47.33614,47.33614,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.296316,0.6870044,0,0.1554834,-0.1554834,1.760275,29.33785,0.1298816,0.1624802,0,0,0.6870044
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,46.18097,46.18097,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.469076,0.531521,0,0.0585615,-0.0585615,1.698545,28.30903,0.1298816,0.06119676,0,0,0.531521
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,45.22261,45.22261,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.534144,0.4729595,0,0.1911602,-0.1911602,1.497045,24.9507,0.1298816,0.1997624,0,0,0.4729595
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,44.28136,44.28136,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.746544,0.2817993,0,0.008049846,-0.008049846,1.48856,24.80928,0.1298816,0.008412088,0,0,0.2817993
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,43.48558,43.48558,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.755488,0.2737494,0,0.1482995,-0.1482995,1.332238,22.20393,0.1298816,0.154973,0,0,0.2737494
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03427745,43.8168,43.19465,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.4105,0,0,0,0.03427745,0,0,1.423803,1.352613,4.920266,0.1254499,1.38689,0,1.38689,2.647958,44.13254,0.1302872,0.3038168,0.02742196,1.7,0.1597273
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.251689,47.38942,42.71547,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.251689,0,0,1.452632,1.38,3.533375,1.373651,1.631689,0,1.631689,4.195914,69.93176,0.1304812,0,0.2013512,1.7,1.62534
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4488348,52.92391,44.28136,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,182.1701,2.220446E-16,0,0,0.4488348,0,0,1.452632,1.38,1.901686,2.842171,1.828835,0,1.828835,5.930899,98.84812,0.1307695,0.2710205,0.3590679,1.7,3.291006
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5616909,59.77639,48.44852,0.1715824,0.1715824,0,-1,0,0.1715824,327.3592,0.3082263,0,0,0.5616909,0.1806131,0.1715824,0,0,0.07285149,4.488122,0.07285149,0,0.07285149,6.000012,100,0.1307509,0.1887407,0.4493527,0,5.049813
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9625973,73.43315,52.03381,1.05615,1.05615,0,0,0,1.05615,91.14211,0,0,0,0.9625973,1.111737,1.05615,0,0,0,4.553689,0,0.1491395,-0.1491395,5.842805,97.37989,0.1307509,1.161765,0.7700778,0,5.516286
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7728327,72.23817,55.20838,1.008986,1.008986,0,0,0,1.008986,76.59497,0,0,0,0.7728327,1.062091,1.008986,0,0,0.1657105,4.40455,0,0.2892581,-0.2892581,5.5379,92.29816,0.1307509,1.109885,0.6182661,0,5.177382
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9560548,79.99873,57.66418,0.4056458,0.4056458,0,0,0,0.4056458,235.6871,0.04195085,0,0,0.9560548,0.4269956,0.4056458,0,0,0.4871083,4.115292,0.4871083,0,0.4871083,6.000012,100,0.1306268,0.4462104,0.7648438,0,5.071346
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8431508,79.7845,60.11997,0.2872276,0.2872276,0,0,0,0.2872276,293.5479,0.5408059,0,0,0.8431508,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1306268,0.3159504,0.6745206,0,5.39684
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7082809,77.83163,61.55751,0.4775259,0.4775259,0,-1,0,0.4775259,148.323,0.205622,0,0,0.7082809,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1306268,0.5252786,0.5666247,0,5.26197
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5772926,74.91893,61.94257,0.2326842,0.2326842,0,-1,0,0.2326842,248.1013,0.3323619,0,0,0.5772926,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1306268,0.2559526,0.4618341,0,5.130981
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1778606,66.12881,62.37896,0.08023994,0.08023994,0,-1,0,0.08023994,221.661,0.09339753,0,0,0.1778606,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1306268,0.08826393,0.1422885,0,4.73155
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04735847,62.67746,61.70298,0.6172919,0.6172919,0,-1,0,0.6172919,7.671974,0,1.110223E-16,0,0.04735847,0.6497809,0.6172919,0,0,0,4.553689,0,0.6024224,-0.6024224,5.365003,89.41653,0.1306268,0.6790211,0.03788678,0,4.601048
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02695785,60.52097,59.97451,0.3377568,0.3377568,0,-1,0,0.3377568,7.981439,0,5.551115E-17,0,0.02695785,0.3555335,0.3377568,0,0,0.6693583,3.951267,0,0.3285756,-0.3285756,5.018654,83.64407,0.1306268,0.3715325,0.02156628,0,3.978224
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,58.47707,58.47707,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.034442,3.622691,0,1.452632,-1.452632,3.487446,58.12398,0.1306268,1.97628,0,0,3.622691
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,56.5518,56.5518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.648477,2.170059,0,0,0,3.487446,58.12398,0.1306268,0,0,0,2.170059
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,54.24146,54.24146,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.648477,2.170059,0,0.7944704,-0.7944704,2.65,44.16658,0.1306268,0.8302216,0,0,2.170059
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,51.93113,51.93113,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.531222,1.375589,0,0.114502,-0.114502,2.529305,42.15499,0.1306268,0.1196546,0,0,1.375589
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,50.05719,50.05719,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.658447,1.261087,0,0.09353628,-0.09353628,2.430709,40.51173,0.1306268,0.09774541,0,0,1.261087
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,48.73089,48.73089,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.762376,1.167551,0,0.1454528,-0.1454528,2.277388,37.95639,0.1306268,0.1519982,0,0,1.167551
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,47.38748,47.38748,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.92399,1.022098,0,0.07430814,-0.07430814,2.19906,36.65094,0.1306268,0.07765201,0,0,1.022098
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,46.20664,46.20664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006555,0.9477897,0,0,0,2.19906,36.65094,0.1306268,0,0,0,0.9477897
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,45.24828,45.24828,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.006555,0.9477897,0,0.07612091,-0.07612091,2.118822,35.31363,0.1306268,0.07954635,0,0,0.9477897
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,44.30703,44.30703,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.091134,0.8716688,0,0.0346599,-0.0346599,2.082287,34.70472,0.1306268,0.0362196,0,0,0.8716688
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,43.53692,43.53692,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.129644,0.8370089,0,0.1095926,-0.1095926,1.966766,32.77938,0.1306268,0.1145243,0,0,0.8370089
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01007059,43.45403,43.27166,0.01866102,0.01866102,0,0,0,0.01866102,53.96591,0,0,0,0.01007059,0.01964318,0.01866102,0,0,4.251414,0.7274163,0,0.009572592,-0.009572592,1.956676,32.6112,0.1306268,0.02052712,0.008056472,0,0.7374868
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4139481,50.64426,42.79248,0.1838218,0.1838218,0,0,0,0.1838218,225.1899,0,0,0,0.4139481,0.1934966,0.1838218,0,0,4.26205,0.7178437,0.2204515,0,0.2204515,2.165815,36.09684,0.1305708,0.2022039,0.3311585,0,1.131792
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7866229,60.26772,44.34982,0.6989625,0.6989625,0,0,0,0.6989625,112.5415,0,0,0,0.7866229,0.73575,0.6989625,0,0,4.041599,0.9162501,0.05087287,0,0.05087287,2.214077,36.90121,0.1305578,0.7688587,0.6292983,0,1.702873
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9402919,68.65118,48.46563,0.2658024,0.2658024,0,-1,0,0.2658024,353.7561,0,0,0,0.9402919,0.279792,0.2658024,0,0,3.990726,0.9620357,0.6605,0,0.6605,2.840682,47.34461,0.1303902,0.2923826,0.7522336,0,1.902328
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.164878,79.0489,52.03381,0.1936088,0.1936088,0,0,0,0.1936088,601.666,0,0,0,1.164878,0.2037987,0.1936088,0,0,3.330226,1.556486,0.9610794,0,0.9610794,3.752442,62.54058,0.130147,0.2129696,0.9319025,0,2.721364
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.203766,84.28699,55.20838,0,0,0,0,0,0,0,0,0,0,1.203766,0,0,0,0,2.369146,2.421457,1.203766,0,1.203766,4.894434,81.57375,0.1298437,0,0.9630125,0,3.625223
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.263163,89.47883,57.66418,0.7439286,0.7439286,0,0,0,0.7439286,169.7963,0,0,0,1.263163,0.7830827,0.7439286,0,0,1.165381,3.504846,0.4800802,0,0.4800802,5.349879,89.16447,0.1297231,0.8183214,1.01053,0,4.768009
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.967766,83.32011,60.11997,0,0,0,0,0,0,0,0.2824653,0,0,0.967766,0,0,0,0,0.6853007,3.936918,0.6853007,0,0.6853007,6.000012,100,0.1295513,0,0.7742128,0,4.904685
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.09307,88.97512,61.55751,1.478281,1.38,0,-1,0,1.38,79.20798,0,0.09828081,0.2461089,1.09307,1.452632,1.38,0,0,0,4.553689,0,0.3595614,-0.3595614,5.621001,93.68317,0.1295513,1.626109,0.8744562,0,5.646759
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9264461,84.39212,61.99391,0.44895,0.44895,0,-1,0,0.44895,206.3584,0.05435459,0,0,0.9264461,0.4725789,0.44895,0,0,0.3995126,4.194128,0.3995126,0,0.3995126,6.000012,100,0.1294514,0.493845,0.7411569,0,5.120574
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6721619,77.82205,62.37896,0.08847089,0.08847089,0,-1,0,0.08847089,759.7549,0.5790346,0,0,0.6721619,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1294514,0.09731798,0.5377295,0,5.225851
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2845706,67.77351,61.70298,0.2769791,0.2769791,0,-1,0,0.2769791,102.7408,0,5.551115E-17,0,0.2845706,0.2915569,0.2769791,0,0,0,4.553689,0,0.006986314,-0.006986314,5.992648,99.87727,0.1294514,0.304677,0.2276565,0,4.83826
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03353267,60.65488,59.97451,0.7978474,0.7978474,0,-1,0,0.7978474,4.202893,0,0,0,0.03353267,0.8398393,0.7978474,0,0,0.007762572,4.546702,0,0.8063067,-0.8063067,5.142726,85.71193,0.1294514,0.8776321,0.02682614,0,4.580235
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,58.47707,58.47707,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.9036589,3.740396,0,0.5271059,-0.5271059,4.587108,76.45164,0.1294514,0.5508257,0,0,3.740396
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,56.5518,56.5518,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.489332,3.21329,0,1.245659,-1.245659,3.274068,54.56769,0.1294514,1.301713,0,0,3.21329
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,54.2928,54.2928,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.873397,1.967631,0,1.244428,-1.244428,1.962326,32.70536,0.1294514,1.300427,0,0,1.967631
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,51.98247,51.98247,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.256095,0.7232033,0,0.1921008,-0.1921008,1.759834,29.3305,0.1294514,0.2007454,0,0,0.7232033
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,50.10853,50.10853,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.469541,0.5311025,0,0.1483407,-0.1483407,1.603469,26.72443,0.1294514,0.155016,0,0,0.5311025
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,48.75656,48.75656,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.634364,0.3827618,0,0.08654808,-0.08654808,1.512239,25.20393,0.1294514,0.09044275,0,0,0.3827618
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,47.43026,47.43026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.730528,0.2962137,0,0,0,1.512239,25.20393,0.1294514,0,0,0,0.2962137
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,46.25798,46.25798,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.730528,0.2962137,0,0.1090979,-0.1090979,1.39724,23.28728,0.1294514,0.1140073,0,0,0.2962137
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,45.29107,45.29107,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.851748,0.1871158,0,0.04070931,-0.04070931,1.354328,22.57209,0.1294514,0.04254123,0,0,0.1871158
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,44.34982,44.34982,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.89698,0.1464065,0,0.03678297,-0.03678297,1.315556,21.92588,0.1294514,0.0384382,0,0,0.1464065
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,43.60538,43.60538,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.93785,0.1096235,0,0.09743717,-0.09743717,1.212848,20.21409,0.1294514,0.1018218,0,0,0.1096235
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03535669,43.98253,43.34012,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.30287,2.220446E-16,0,0,0.03535669,0,0,1.452632,1.38,5.046114,0.01218634,1.415357,0,1.415357,2.555573,42.5928,0.1298337,0.2541507,0.02828535,1.7,0.04754303
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2974715,48.42215,42.86094,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2974715,0,0,1.452632,1.38,3.630757,1.286007,1.677472,0,1.677472,4.146963,69.1159,0.1300139,0,0.2379772,1.7,1.583479
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5339502,54.81296,44.40116,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,121.9262,0,0,0,0.5339502,0,0,1.262071,1.198967,1.953286,2.795732,1.732918,0,1.732918,5.790952,96.51568,0.1303227,0.481722,0.4271602,1.7,3.329682
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8601673,66.75925,48.54264,0.1686783,0.1686783,0,-1,0,0.1686783,509.9455,0.4622431,0,0,0.8601673,0.1775561,0.1686783,0,0,0.2203682,4.355358,0.2203682,0,0.2203682,6.000012,100,0.1302678,0.1855461,0.6881339,0,5.215525
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.153874,78.78185,52.0766,0,0,0,0,0,0,0,1.153874,0,0,1.153874,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302678,0,0.9230989,0,5.707562
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.15642,82.87777,55.25116,1.155389,1.155389,0,0,0,1.155389,100.0892,0,0,0,1.15642,1.216199,1.155389,0,0,0,4.553689,0,0.05977892,-0.05977892,5.936999,98.94979,0.1302678,1.270928,0.9251363,0,5.710109
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.154517,85.9722,57.70696,0.5664883,0.5664883,0,0,0,0.5664883,203.8024,0.4917922,0,0,1.154517,0.5963035,0.5664883,0,0,0.06642102,4.49391,0.06642102,0,0.06642102,6.000012,100,0.1302512,0.6231371,0.9236134,0,5.648427
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.210547,90.99071,60.11997,0,0,0,0,0,0,0,1.210547,0,0,1.210547,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302512,0,0.9684374,0,5.764235
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.04023,87.36192,61.60885,0,0,0,-1,0,0,0,1.04023,0,0,1.04023,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302512,0,0.8321839,0,5.593919
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.9134405,84.01129,61.99391,0.4509125,0.4509125,0,-1,0,0.4509125,202.576,0.4387958,0,0,0.9134405,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1302512,0.4960037,0.7307524,0,5.467129
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6539734,77.40839,62.43031,0.1401028,0.1401028,0,-1,0,0.1401028,466.7811,0.5064968,0,0,0.6539734,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1302512,0.1541131,0.5231788,0,5.207663
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2794253,67.71247,61.75432,0.195225,0.195225,0,-1,0,0.195225,143.1299,0.07392529,0,0,0.2794253,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1302512,0.2147475,0.2235403,0,4.833114
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02852758,60.59588,60.01729,0.2656425,0.2656425,0,-1,0,0.2656425,10.73909,0,0,0,0.02852758,0.2796237,0.2656425,0,0,0,4.553689,0,0.2510961,-0.2510961,5.735333,95.5887,0.1302512,0.2922067,0.02282207,0,4.582217
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,58.52841,58.52841,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2789956,4.302593,0,0.2313344,-0.2313344,5.491486,91.52458,0.1302512,0.2417444,0,0,4.302593
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,56.60313,56.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5360338,4.071259,0,0,0,5.491486,91.52458,0.1302512,0,0,0,4.071259
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,54.34414,54.34414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5360338,4.071259,0,0,0,5.491486,91.52458,0.1302512,0,0,0,4.071259
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,52.03381,52.03381,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5360338,4.071259,0,0.1976988,-0.1976988,5.283093,88.05137,0.1302512,0.2065952,0,0,4.071259
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,50.15132,50.15132,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7556991,3.87356,0,0.05900412,-0.05900412,5.220897,87.01478,0.1302512,0.06165931,0,0,3.87356
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,48.83357,48.83357,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8212593,3.814556,0,0.1998203,-0.1998203,5.010268,83.5043,0.1302512,0.2088122,0,0,3.814556
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,47.4816,47.4816,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.043282,3.614735,0,0.0815479,-0.0815479,4.924309,82.07166,0.1302512,0.08521756,0,0,3.614735
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,46.30077,46.30077,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.133891,3.533187,0,0.1805515,-0.1805515,4.733991,78.89969,0.1302512,0.1886764,0,0,3.533187
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,45.3424,45.3424,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.334503,3.352636,0,0.1914485,-0.1914485,4.532187,75.53629,0.1302512,0.2000637,0,0,3.352636
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,44.40116,44.40116,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.547224,3.161187,0,0.1155125,-0.1155125,4.410426,73.50695,0.1302512,0.1207106,0,0,3.161187
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,43.63105,43.63105,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.675571,3.045675,0,0.08637057,-0.08637057,4.319383,71.98957,0.1302512,0.09025725,0,0,3.045675
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02756008,43.89192,43.39146,0.1295793,0.1295793,0,0,0,0.1295793,21.26889,0,2.775558E-17,0,0.02756008,0.1363993,0.1295793,0,0,1.771538,2.959304,0,0.1088392,-0.1088392,4.204657,70.07747,0.1302512,0.1425373,0.02204806,0,2.986864
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.244574,47.4825,42.93795,0.8230838,0.8230838,0,0,0,0.8230838,29.71435,0,1.110223E-16,0,0.244574,0.866404,0.8230838,0,0,1.892471,2.850465,0,0.62183,-0.62183,3.54919,59.15305,0.1302512,0.9053922,0.1956592,0,3.095039
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3130333,50.37983,44.4525,0.3343797,0.3343797,0,0,0,0.3343797,93.61612,0,5.551115E-17,0,0.3130333,0.3519786,0.3343797,0,0,2.583393,2.228635,0,0.03894532,-0.03894532,3.508138,58.46885,0.1302512,0.3678176,0.2504266,0,2.541668
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5204141,59.00861,48.56831,1.186762,1.186762,0,-1,0,1.186762,43.8516,0,0,0,0.5204141,1.249223,1.186762,0,0,2.626666,2.18969,0,0.728809,-0.728809,2.739906,45.66501,0.1302512,1.305438,0.4163313,0,2.710104
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7841292,68.94554,52.0766,0.43285,0.43285,0,0,0,0.43285,181.155,0,0,0,0.7841292,0.4556316,0.43285,0,0,3.436454,1.460881,0.3284977,0,0.3284977,3.051546,50.859,0.1301695,0.476135,0.6273034,0,2.24501
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9633952,77.29744,55.25116,0.01090469,0.01090469,0,0,0,0.01090469,8834.684,0,0,0,0.9633952,0.01147863,0.01090469,0,0,3.107956,1.756529,0.9519165,0,0.9519165,3.954613,65.9101,0.1299332,0.01199516,0.7707161,0,2.719924
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.9055734,78.64339,57.70696,0.2149832,0.2149832,0,0,0,0.2149832,421.2299,0,0,0,0.9055734,0.2262981,0.2149832,0,0,2.156039,2.613254,0.6792754,0,0.6792754,4.599031,76.65036,0.1297652,0.2364815,0.7244588,0,3.518827
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.125233,88.21265,60.16276,0.9895563,0.9895563,0,0,0,0.9895563,113.7109,0,0,0,1.125233,1.041638,0.9895563,0,0,1.476764,3.224602,0.08359511,0,0.08359511,4.678336,77.97211,0.1297445,1.088512,0.9001866,0,4.349835
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.114607,89.7426,61.60885,0.686015,0.686015,0,-1,0,0.686015,162.4757,0,0,0,1.114607,0.722121,0.686015,0,0,1.393169,3.299837,0.3924863,0,0.3924863,5.050681,84.17786,0.1296476,0.7546164,0.8916858,0,4.414444
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9492723,85.06721,61.99391,0,0,0,-1,0,0,0,0,0,0,0.9492723,0,0,0,0,1.000682,3.653075,0.9492723,0,0.9492723,5.95124,99.18713,0.1294139,0,0.7594178,0,4.602347
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5413395,74.56654,62.43031,0.6582466,0.6582466,0,-1,0,0.6582466,82.23962,0,0,0,0.5413395,0.6928912,0.6582466,0,0,0.05141021,4.50742,0,0.1515517,-0.1515517,5.791491,96.52465,0.1294139,0.7240713,0.4330716,0,5.048759
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3000014,68.17238,61.75432,0.5621353,0.5621353,0,-1,0,0.5621353,53.36818,0,1.110223E-16,0,0.3000014,0.5917214,0.5621353,0,0,0.219801,4.355868,0,0.29172,-0.29172,5.483991,91.39966,0.1294139,0.6183488,0.2400011,0,4.655869
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02981274,60.62205,60.01729,0.3698804,0.3698804,0,-1,0,0.3698804,8.060102,0,5.551115E-17,0,0.02981274,0.3893478,0.3698804,0,0,0.5439343,4.064148,0,0.3595351,-0.3595351,5.105007,85.08328,0.1294139,0.4068685,0.02385019,0,4.093961
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,58.57975,58.57975,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.9434177,3.704613,0,0.6986781,-0.6986781,4.368536,72.80878,0.1294139,0.7301187,0,0,3.704613
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,56.65447,56.65447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.719727,3.005935,0,0,0,4.368536,72.80878,0.1294139,0,0,0,3.005935
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,54.34414,54.34414,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.719727,3.005935,0,1.049352,-1.049352,3.262422,54.37358,0.1294139,1.096573,0,0,3.005935
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,52.03381,52.03381,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.885674,1.956583,0,0.171429,-0.171429,3.081719,51.36189,0.1294139,0.1791433,0,0,1.956583
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,50.15132,50.15132,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.07615,1.785154,0,0.1621024,-0.1621024,2.910849,48.51405,0.1294139,0.1693971,0,0,1.785154
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,48.85069,48.85069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.256264,1.623051,0,0,0,2.910849,48.51405,0.1294139,0,0,0,1.623051
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,47.50727,47.50727,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.256264,1.623051,0,0.1892869,-0.1892869,2.711323,45.18862,0.1294139,0.1978048,0,0,1.623051
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,46.32644,46.32644,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.466583,1.433764,0,0.1210889,-0.1210889,2.583684,43.06131,0.1294139,0.1265379,0,0,1.433764
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,45.36807,45.36807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.601126,1.312675,0,0,0,2.583684,43.06131,0.1294139,0,0,0,1.312675
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,44.42683,44.42683,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.601126,1.312675,0,0.1157582,-0.1157582,2.461664,41.02765,0.1294139,0.1209673,0,0,1.312675
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,43.68239,43.68239,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.729746,1.196917,0,0.009803044,-0.009803044,2.45133,40.85543,0.1294139,0.01024418,0,0,1.196917
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01515212,43.71764,43.4428,0.1344803,0.1344803,0,0,0,0.1344803,11.26717,0,0,0,0.01515212,0.1415582,0.1344803,0,0,3.740639,1.187114,0,0.1264061,-0.1264061,2.318087,38.6347,0.1294139,0.1479283,0.0121217,0,1.202266
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4060861,50.68547,42.98073,0.7608048,0.7608048,0,0,0,0.7608048,53.37587,0,1.110223E-16,0,0.4060861,0.8008471,0.7608048,0,0,3.88109,1.060708,0,0.394761,-0.394761,1.901972,31.69947,0.1294139,0.8368853,0.3248689,0,1.466794
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6747825,57.93346,44.49529,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,94.67148,0,0,0,0.6747825,0,0,0.9872378,0.9378759,4.319713,0.665947,1.612658,0,1.612658,3.431874,57.19779,0.129751,0.7840384,0.539826,1.7,1.340729
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9511299,69.04459,48.56831,0.4798256,0.4798256,0,-1,0,0.4798256,198.2241,0,0,0,0.9511299,0.5050796,0.4798256,0,0,2.707055,2.11734,0.4460504,0,0.4460504,3.855035,64.25045,0.1296415,0.5278081,0.760904,0,3.06847
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.144303,78.45065,52.03381,0.2898125,0.2898125,0,0,0,0.2898125,394.8426,0,0,0,1.144303,0.3050658,0.2898125,0,0,2.261004,2.518785,0.8392375,0,0.8392375,4.651206,77.51994,0.129436,0.3187937,0.9154426,0,3.663088
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.275745,86.59874,55.20838,0.9857741,0.9857741,0,0,0,0.9857741,129.4156,0,0,0,1.275745,1.037657,0.9857741,0,0,1.421767,3.274099,0.2380882,0,0.2380882,4.877076,81.28443,0.1293778,1.084352,1.020596,0,4.549844
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.28534,90.24011,57.66418,0.538649,0.538649,0,0,0,0.538649,238.6229,0,0,0,1.28534,0.5669989,0.538649,0,0,1.183679,3.488378,0.7183409,0,0.7183409,5.558554,92.64238,0.1292026,0.5925139,1.028272,0,4.773718
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.257162,92.61497,60.11997,1.089089,1.089089,0,0,0,1.089089,115.4324,0,0,0,1.257162,1.14641,1.089089,0,0,0.4653379,4.134885,0.1107526,0,0.1107526,5.663623,94.39352,0.1291757,1.197998,1.00573,0,5.392047
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.107113,89.49741,61.60885,0.4825451,0.4825451,0,-1,0,0.4825451,229.4321,0.244586,0,0,1.107113,0.5079423,0.4825451,0,0,0.3545853,4.234562,0.3545853,0,0.3545853,6.000012,100,0.1290894,0.5307996,0.8856908,0,5.341676
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9494752,85.07325,61.99391,1.393021,1.38,0,-1,0,1.38,68.80255,2.220446E-16,0.01302106,0.1523232,0.9494752,1.452632,1.38,0,0,0,4.553689,0,0.5031564,-0.5031564,5.469639,91.16046,0.1290894,1.532323,0.7595801,0,5.503164
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6368437,76.96743,62.43031,0.7156671,0.7156671,0,-1,0,0.7156671,88.98603,0,1.110223E-16,0,0.6368437,0.7533338,0.7156671,0,0,0.5590627,4.050532,0,0.11649,-0.11649,5.346848,89.11395,0.1290894,0.7872338,0.509475,0,4.687376
