Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,50.10853,50.10853,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296673,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,48.8079,48.8079,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296673,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,47.4816,47.4816,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296673,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,46.42056,46.42056,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296673,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,45.4622,45.4622,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296673,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,44.52095,44.52095,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296673,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,43.87064,43.87064,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.129946,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005869942,43.78891,43.68239,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.503563,2.220446E-16,0,0,0.005869942,0,0,1.452632,1.38,3.679654,1.242,1.38587,0,1.38587,3.823937,63.73215,0.1303027,0.2579099,0.004695954,1.7,1.24787
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3336962,49.52955,43.24599,1.156206,1.156206,1.7,0,0.5202,1.156206,28.86131,0,0,0,0.3336962,0,0,0.5437939,0.5166042,2.293784,2.489283,0.8503004,0,0.8503004,4.630603,77.17656,0.1305668,1.271827,0.266957,1.7,2.822979
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6685008,57.92764,44.61508,0.3435069,0.3435069,1.159279,0,0.3725831,0.3435069,194.6106,0,0,0,0.6685008,0,0,0.8157717,0.7749832,1.443484,3.254553,1.443484,0,1.443484,6.000012,100,0.1306268,0.3778576,0.5348007,1.7,3.923054
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9094309,67.80122,48.39718,0.2249012,0.2249012,0,-1,0,0.2249012,404.369,0.6726927,0,0,0.9094309,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1306268,0.2473914,0.7275447,0,5.46312
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8891419,71.07509,51.64875,1.023768,1.023768,0,0,0,1.023768,86.84993,0,0,0,0.8891419,1.077651,1.023768,0,0,0,4.553689,0,0.1885088,-0.1885088,5.801306,96.68825,0.1306268,1.126145,0.7113135,0,5.442831
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.077345,79.80919,54.67786,1.071684,1.071684,0,0,0,1.071684,100.5282,2.220446E-16,0,0,1.077345,1.128089,1.071684,0,0,0.2094542,4.36518,0,0.05074378,-0.05074378,5.747818,95.79677,0.1306268,1.178853,0.8618758,0,5.442525
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.063919,82.40523,57.08231,0.7363715,0.7363715,0,0,0,0.7363715,144.4813,0.02295529,0,0,1.063919,0.7751279,0.7363715,0,0,0.2658362,4.314436,0.2658362,0,0.2658362,6.000012,100,0.130566,0.8100086,0.8511356,0,5.378356
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9650683,82.53078,59.53811,1.01977,1.01977,0,0,0,1.01977,94.63587,0,0,0,0.9650683,1.073442,1.01977,0,0,0,4.553689,0,0.1083738,-0.1083738,5.885776,98.09607,0.130566,1.121747,0.7720547,0,5.518757
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.012862,85.73433,60.98421,0.948238,0.948238,0,-1,0,0.948238,106.8152,0,0,0,1.012862,0.9981453,0.948238,0,0,0.1204154,4.445315,0.01471682,0,0.01471682,5.899737,98.32877,0.1305626,1.043062,0.8102897,0,5.458177
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8059542,80.3412,61.46339,1.238155,1.238155,0,-1,0,1.238155,65.09314,0,0,0,0.8059542,1.303321,1.238155,0,0,0.1056986,4.45856,0,0.4973673,-0.4973673,5.375466,89.59093,0.1305626,1.361971,0.6447634,0,5.264514
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4787188,72.51276,61.94257,0.7954484,0.7954484,0,-1,0,0.7954484,60.18227,0,0,0,0.4787188,0.8373141,0.7954484,0,0,0.6583289,3.961193,0,0.3585952,-0.3585952,4.997474,83.29106,0.1305626,0.8749932,0.3829751,0,4.439912
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2293391,66.20714,61.36926,0.3801591,0.3801591,0,-1,0,0.3801591,60.32714,0,0,0,0.2293391,0.4001675,0.3801591,0,0,1.056768,3.602598,0,0.1708284,-0.1708284,4.817405,80.28992,0.1305626,0.418175,0.1834713,0,3.831937
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03509193,60.4459,59.73492,1.027102,1.027102,0,-1,0,1.027102,3.416596,2.220446E-16,0,0,0.03509193,1.08116,1.027102,0,0,1.246577,3.431769,0,1.046068,-1.046068,3.714752,61.91241,0.1305626,1.129812,0.02807354,0,3.466861
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,58.38295,58.38295,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.408875,2.385701,0,0.9802671,-0.9802671,2.68146,44.69091,0.1305626,1.024379,0,0,2.385701
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,56.50901,56.50901,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.498061,1.405434,0,1.16158,-1.16158,1.457047,24.28406,0.1305626,1.213851,0,0,1.405434
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,54.24146,54.24146,1.260648,0.2316609,0,-1,0,0.2316609,0,0,1.028987,1.155052,0,0.2438536,0.2316609,0,0,4.788706,0.2438536,0,0.2438536,-0.2438536,1.200002,20,0.1305626,1.386713,0,0,0.2438536
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,51.88834,51.88834,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305626,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,50.05719,50.05719,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305626,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,48.78223,48.78223,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305626,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,47.4816,47.4816,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305626,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,46.42056,46.42056,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305626,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,45.4622,45.4622,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305626,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,44.52095,44.52095,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305626,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,43.89631,43.89631,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308183,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03253967,44.29189,43.6995,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03253967,0,0,1.452632,1.38,3.679654,1.242,1.41254,0,1.41254,3.849238,64.15384,0.1310395,0,0.02603173,1.7,1.27454
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3179396,49.24752,43.27166,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,82.12935,0,0,0,0.3179396,0,0,1.312879,1.247235,2.267115,2.513286,1.565175,0,1.565175,5.334094,88.90138,0.1313553,0.4258327,0.2543517,1.7,2.831225
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6045041,56.54047,44.61508,0.6416657,0.6416657,0,0,0,0.6416657,94.20857,0,0,0,0.6045041,0.6754376,0.6416657,0,0,0.7019396,3.921943,0,0.07093345,-0.07093345,5.259323,87.65521,0.1313553,0.7058322,0.4836033,0,4.526447
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7872868,64.81632,48.37151,0.7164034,0.7164034,0,-1,0,0.7164034,109.8943,0,0,0,0.7872868,0.7541088,0.7164034,0,0,0.7807546,3.85101,0.03317798,0,0.03317798,5.290799,88.1798,0.1313477,0.7880437,0.6298295,0,4.638297
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7618015,67.85822,51.59742,0.6447252,0.6447252,0,0,0,0.6447252,118.1591,0,0,0,0.7618015,0.6786581,0.6447252,0,0,0.7475767,3.88087,0.08314346,0,0.08314346,5.369675,89.49441,0.1313287,0.7091977,0.6094412,0,4.642672
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9700127,76.6776,54.58373,0.2424983,0.2424983,0,0,0,0.2424983,400.0081,0.05031824,0,0,0.9700127,0.2552613,0.2424983,0,0,0.6644332,3.955699,0.6644332,0,0.6644332,6.000012,100,0.1311772,0.2667481,0.7760102,0,4.925712
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.231536,87.51517,56.98819,0,0,0,0,0,0,0,1.231536,0,0,1.231536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311772,0,0.9852286,0,5.785224
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.125849,87.30365,59.44398,1.155025,1.155025,0,0,0,1.155025,97.47398,0,0,0,1.125849,1.215816,1.155025,0,0,0,4.553689,0,0.08996694,-0.08996694,5.905179,98.41945,0.1311772,1.270528,0.9006795,0,5.679538
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.053077,86.85498,60.89008,0,0,0,-1,0,0,0,0.9531137,0,0,1.053077,0,0,0,0,0.09996326,4.463722,0.09996326,0,0.09996326,6.000012,100,0.1311545,0,0.8424616,0,5.516799
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8980772,82.81326,61.36926,1.034037,1.034037,0,-1,0,1.034037,86.85159,0,0,0,0.8980772,1.088459,1.034037,0,0,0,4.553689,0,0.1903823,-0.1903823,5.799332,96.65533,0.1311545,1.13744,0.7184618,0,5.451766
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6184272,75.90376,61.89978,0.4661596,0.4661596,0,-1,0,0.4661596,132.6642,0,0,0,0.6184272,0.4906943,0.4661596,0,0,0.2115359,4.363307,0.1277328,0,0.1277328,5.920509,98.67496,0.1311254,0.5127756,0.4947417,0,4.981734
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2665632,66.97176,61.31792,1.207082,1.207082,0,-1,0,1.207082,22.08327,0,2.220446E-16,0,0.2665632,1.270612,1.207082,0,0,0.08380304,4.478266,0,1.004049,-1.004049,4.862149,81.03565,0.1311254,1.32779,0.2132506,0,4.744829
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02932308,60.27699,59.68358,0.2004714,0.2004714,0,-1,0,0.2004714,14.62707,0,0,0,0.02932308,0.2110225,0.2004714,0,0,1.199413,3.474217,0,0.1816994,-0.1816994,4.67062,77.84352,0.1311254,0.2205185,0.02345847,0,3.50354
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,58.3316,58.3316,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.401302,3.292518,0,1.452632,-1.452632,3.139413,52.32344,0.1311254,1.868832,0,0,3.292518
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,56.50901,56.50901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.015337,1.839886,0,0,0,3.139413,52.32344,0.1311254,0,0,0,1.839886
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,54.19868,54.19868,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,3.015337,1.839886,0,0.09110117,-0.09110117,3.043383,50.72296,0.1311254,0.09520072,0,0,1.839886
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,51.88834,51.88834,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.11656,1.748785,0,0.1589085,-0.1589085,2.875879,47.93122,0.1311254,0.1660593,0,0,1.748785
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,50.05719,50.05719,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.293125,1.589876,0,0.1070776,-0.1070776,2.76301,46.05007,0.1311254,0.1118961,0,0,1.589876
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,48.78223,48.78223,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.4121,1.482799,0,0.07210412,-0.07210412,2.687005,44.78333,0.1311254,0.0753488,0,0,1.482799
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.492216,1.410695,0,0,0,2.687005,44.78333,0.1311254,0,0,0,1.410695
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,46.42056,46.42056,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.492216,1.410695,0,0.105593,-0.105593,2.5757,42.92825,0.1311254,0.1103447,0,0,1.410695
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,45.4622,45.4622,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.609541,1.305102,0,0.2200569,-0.2200569,2.34374,39.06226,0.1311254,0.2299594,0,0,1.305102
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,44.54662,44.54662,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.854049,1.085045,0,0.1657616,-0.1657616,2.169012,36.15013,0.1311254,0.1732208,0,0,1.085045
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,43.92198,43.92198,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.038229,0.9192832,0,0.2299819,-0.2299819,1.92659,32.10976,0.1311254,0.2403311,0,0,0.9192832
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006226633,43.8382,43.72517,0.1771028,0.1771028,0,0,0,0.1771028,3.515829,0,5.551115E-17,0,0.006226633,0.186424,0.1771028,0,0,4.293764,0.6893013,0,0.1801974,-0.1801974,1.736645,28.94403,0.1311254,0.1948131,0.004981306,0,0.6955279
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.382445,50.54693,43.29733,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,40.59352,0,0,0,0.382445,0.5443507,0.5171332,0,0,4.493983,0.5091039,0,0.1619057,-0.1619057,1.565982,26.09964,0.1311254,1.036346,0.305956,1.7,0.8915489
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7629183,60.02782,44.61508,1.352693,1.352693,1.7,0,0.5202,1.352693,56.39994,0,0,0,0.7629183,0,0,0.3473067,0.3299414,4.673879,0.3471982,1.09286,0,1.09286,2.602759,43.37923,0.1314404,1.487963,0.6103346,1.7,1.110116
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.052478,71.39462,48.34584,0.6460745,0.6460745,0,-1,0,0.6460745,162.9035,0,0,0,1.052478,0.6800784,0.6460745,0,0,3.581019,1.330772,0.3723997,0,0.3723997,2.956048,49.26738,0.1313557,0.710682,0.8419825,0,2.38325
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.173057,78.67265,51.54607,0.6340611,0.6340611,0,0,0,0.6340611,185.0069,0,0,0,1.173057,0.6674328,0.6340611,0,0,3.208619,1.665932,0.5056241,0,0.5056241,3.435726,57.26198,0.1312409,0.6974672,0.9384454,0,2.838989
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.116838,80.72742,54.48961,0.7369661,0.7369661,0,0,0,0.7369661,151.5453,0,0,0,1.116838,0.7757538,0.7369661,0,0,2.702995,2.120993,0.3410839,0,0.3410839,3.759306,62.65498,0.1311635,0.8106627,0.8934701,0,3.237831
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.09846,83.25704,56.93685,0.6946249,0.6946249,0,0,0,0.6946249,158.1371,0,0,0,1.09846,0.7311841,0.6946249,0,0,2.361911,2.427969,0.3672757,0,0.3672757,4.107735,68.4621,0.1310803,0.7640874,0.8787678,0,3.526428
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9796439,82.72538,59.34986,0.5420693,0.5420693,0,0,0,0.5420693,180.723,0,0,0,0.9796439,0.5705993,0.5420693,0,0,1.994636,2.758517,0.4090447,0,0.4090447,4.495789,74.92966,0.1309877,0.5962762,0.7837151,0,3.738161
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.831961,80.32298,60.83874,0.5082518,0.5082518,0,-1,0,0.5082518,163.6907,0,0,0,0.831961,0.535002,0.5082518,0,0,1.585591,3.126657,0.296959,0,0.296959,4.777508,79.62498,0.1309206,0.559077,0.6655688,0,3.958618
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6343751,75.65636,61.31792,1.013749,1.013749,0,-1,0,1.013749,62.57712,0,2.220446E-16,0,0.6343751,1.067104,1.013749,0,0,1.288632,3.39392,0,0.4327294,-0.4327294,4.321372,72.02271,0.1309206,1.115124,0.5075001,0,4.028296
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5238111,73.49887,61.84844,0,0,0,-1,0,0,0,0,0,0,0.5238111,0,0,0,0,1.769442,2.961191,0.5238111,0,0.5238111,4.818303,80.30488,0.1308025,0,0.4190489,0,3.485002
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2810336,67.24767,61.27514,0.9406932,0.9406932,0,-1,0,0.9406932,29.87516,0,1.110223E-16,0,0.2810336,0.9902034,0.9406932,0,0,1.245631,3.432621,0,0.7091697,-0.7091697,4.070772,67.84606,0.1308025,1.034763,0.2248269,0,3.713655
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03829312,60.40788,59.63224,0.7206815,0.7206815,0,-1,0,0.7206815,5.31346,0,1.110223E-16,0,0.03829312,0.7586122,0.7206815,0,0,2.033598,2.723451,0,0.720319,-0.720319,3.311489,55.19137,0.1308025,0.7927497,0.0306345,0,2.761744
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,58.3316,58.3316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833952,2.003132,0,0,0,3.311489,55.19137,0.1308025,0,0,0,2.003132
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,56.45767,56.45767,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.833952,2.003132,0,0.6229939,-0.6229939,2.654796,44.24651,0.1308025,0.6510286,0,0,2.003132
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,54.19868,54.19868,1.347003,1.311131,0,-1,0,1.311131,0,0,0.03587161,0.1705719,0,1.380138,1.311131,0,0,3.526167,1.380138,0,1.380138,-1.380138,1.200002,20,0.1308025,1.481703,0,0,1.380138
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,51.88834,51.88834,0.2415769,0,0,-1,0,0,0,0,0.2415769,0.2657346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308025,0.2657346,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,50.05719,50.05719,0.136991,0,0,-1,0,0,0,0,0.136991,0.1506901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308025,0.1506901,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,48.78223,48.78223,0.01054372,0,0,-1,0,0,0,0,0.01054372,0.01159809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308025,0.01159809,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,47.4816,47.4816,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308025,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,46.39489,46.39489,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308025,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,45.4622,45.4622,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308025,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308025,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,43.92198,43.92198,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131078,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01591372,44.01437,43.72517,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,20.72577,0,0,0,0.01591372,0,0,1.452632,1.38,3.679654,1.242,1.395914,0,1.395914,3.833465,63.89096,0.1313388,0.0844605,0.01273097,1.7,1.257914
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04112209,44.04479,43.29733,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04112209,0,0,1.452632,1.38,2.283741,2.498322,1.421122,0,1.421122,5.18166,86.36083,0.1315528,0,0.03289767,1.7,2.539444
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1947109,48.25115,44.61508,0.5893009,0.5893009,0,0,0,0.5893009,33.041,0,1.110223E-16,0,0.1947109,0.6203168,0.5893009,0,0,0.8626186,3.777332,0,0.4256059,-0.4256059,4.733032,78.88371,0.1315528,0.648231,0.1557687,0,3.972043
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06992089,49.62046,48.30305,0.05055323,0.05055323,0,-1,0,0.05055323,138.3114,0,0,0,0.06992089,0.05321393,0.05055323,0,0,1.335514,3.351726,0.01670696,0,0.01670696,4.748882,79.14787,0.1315491,0.05560856,0.05593671,0,3.421647
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2299027,55.96994,51.45195,0.2882715,0.2882715,0,0,0,0.2882715,79.75214,0,0,0,0.2299027,0.3034437,0.2882715,0,0,1.318807,3.366763,0,0.07354098,-0.07354098,4.671363,77.85589,0.1315491,0.3170986,0.1839222,0,3.596665
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2186327,58.81868,54.43827,0,0,0,0,0,0,0,0,0,0,0.2186327,0,0,0,0,1.400519,3.293222,0.2186327,0,0.2186327,4.878776,81.31277,0.1314999,0,0.1749061,0,3.511854
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2428546,61.80978,56.84272,0.7644169,0.7644169,0,0,0,0.7644169,31.76991,0,0,0,0.2428546,0.8046494,0.7644169,0,0,1.181887,3.489991,0,0.5617948,-0.5617948,4.286592,71.44306,0.1314999,0.8408586,0.1942837,0,3.732846
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1087363,61.51798,59.29852,0,0,0,0,0,0,0,0,0,0,0.1087363,0,0,0,0,1.806103,2.928196,0.1087363,0,0.1087363,4.389749,73.16233,0.1314754,0,0.08698906,0,3.036932
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2507235,66.02682,60.74462,0.5061677,0.5061677,0,-1,0,0.5061677,49.53368,0,1.110223E-16,0,0.2507235,0.5328081,0.5061677,0,0,1.697367,3.026059,0,0.2820846,-0.2820846,4.092405,68.20662,0.1314754,0.5567845,0.2005788,0,3.276783
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2470984,66.44514,61.2238,0.3536729,0.3536729,0,-1,0,0.3536729,69.86637,0,0,0,0.2470984,0.3722872,0.3536729,0,0,2.010794,2.743974,0,0.1251888,-0.1251888,3.960445,66.00728,0.1314754,0.3890402,0.1976787,0,2.991073
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1386406,64.64677,61.75432,0.8508508,0.8508508,0,-1,0,0.8508508,16.29434,0,0,0,0.1386406,0.8956324,0.8508508,0,0,2.149893,2.618785,0,0.7569919,-0.7569919,3.162505,52.70831,0.1314754,0.9359359,0.1109124,0,2.757426
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03093385,61.85669,61.2238,0.3743067,0.3743067,0,-1,0,0.3743067,8.264306,0,5.551115E-17,0,0.03093385,0.3940071,0.3743067,0,0,2.990995,1.861794,0,0.3630732,-0.3630732,2.779792,46.32978,0.1314754,0.4117374,0.02474708,0,1.892727
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.0350659,60.29919,59.58945,0.700354,0.700354,0,-1,0,0.700354,5.006883,0,0,0,0.0350659,0.7372147,0.700354,0,0,3.394409,1.49872,0,0.7021489,-0.7021489,2.039663,33.99431,0.1314754,0.7703894,0.02805272,0,1.533786
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,58.23748,58.23748,0.8648373,0.756743,0,-1,0,0.756743,0,0,0.1080943,0.1945781,0,0.7965715,0.756743,0,0,4.174575,0.7965715,0,0.7965715,-0.7965715,1.200002,20,0.1314754,0.951321,0,0,0.7965715
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,56.40633,56.40633,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314754,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,54.14734,54.14734,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314754,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,51.83701,51.83701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314754,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,50.05719,50.05719,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314754,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,48.78223,48.78223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314754,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,47.4816,47.4816,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314754,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,46.39489,46.39489,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314754,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,45.4622,45.4622,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314754,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314754,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,43.94765,43.94765,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131797,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03080387,44.28594,43.72517,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,27.22264,2.220446E-16,0,0,0.03080387,0,0,1.452632,1.38,3.679654,1.242,1.410804,0,1.410804,3.847591,64.1264,0.1320694,0.1244708,0.02464309,1.7,1.272804
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2912664,48.78091,43.323,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,41.32301,0,0,0,0.2912664,0,0,0.9951472,0.9453899,2.268851,2.511724,1.236656,0,1.236656,5.020787,83.67961,0.1324473,0.7753381,0.2330131,1.7,2.80299
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1851984,48.06944,44.61508,0.4654048,0.4654048,0,0,0,0.4654048,39.79296,0,0,0,0.1851984,0.4898998,0.4654048,0,0,1.032194,3.624714,0,0.3047014,-0.3047014,4.699603,78.32656,0.1324473,0.5119453,0.1481587,0,3.809912
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4420277,57.02622,48.27738,1.235606,1.235606,0,-1,0,1.235606,35.77417,0,0,0,0.4420277,1.300638,1.235606,0,0,1.370751,3.320013,0,0.8586099,-0.8586099,3.794549,63.24235,0.1324473,1.359166,0.3536222,0,3.76204
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5229412,62.11925,51.40061,0.9049248,0.9049248,0,0,0,0.9049248,57.78837,0,0,0,0.5229412,0.9525524,0.9049248,0,0,2.324762,2.461403,0,0.4296111,-0.4296111,3.341699,55.69487,0.1324473,0.9954172,0.418353,0,2.984344
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5775657,66.5583,54.34414,0,0,0,0,0,0,0,0,0,0,0.5775657,0,0,0,0,2.802108,2.031792,0.5775657,0,0.5775657,3.889626,64.82697,0.1323175,0,0.4620526,0,2.609357
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3304297,63.53745,56.69726,0.1351825,0.1351825,0,0,0,0.1351825,244.4323,0,0,0,0.3304297,0.1422974,0.1351825,0,0,2.224542,2.551601,0.1881323,0,0.1881323,4.068104,67.80159,0.1322753,0.1487008,0.2643438,0,2.88203
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2945938,65.32886,59.15306,0.4440266,0.4440266,0,0,0,0.4440266,66.34596,0,5.551115E-17,0,0.2945938,0.4673964,0.4440266,0,0,2.03641,2.72092,0,0.1728027,-0.1728027,3.885954,64.76576,0.1322753,0.4884293,0.235675,0,3.015514
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3706655,68.60504,60.65049,1.013562,1.013562,0,-1,0,1.013562,36.57058,0,0,0,0.3706655,1.066907,1.013562,0,0,2.228413,2.548117,0,0.6962417,-0.6962417,3.15205,52.53407,0.1322753,1.114918,0.2965324,0,2.918782
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.0808096,62.79382,61.12967,0.458343,0.458343,0,-1,0,0.458343,17.63081,0,5.551115E-17,0,0.0808096,0.4824663,0.458343,0,0,3.002015,1.851875,0,0.4016567,-0.4016567,2.728667,45.47769,0.1322753,0.5041773,0.06464768,0,1.932685
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2520857,67.00836,61.66019,0.4686415,0.4686415,0,-1,0,0.4686415,53.79073,0,0,0,0.2520857,0.4933068,0.4686415,0,0,3.4483,1.450219,0,0.2412211,-0.2412211,2.474398,41.23988,0.1322753,0.5155056,0.2016685,0,1.702304
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1668509,64.60977,61.12967,0.417727,0.417727,0,-1,0,0.417727,39.94258,0,0,0,0.1668509,0.4397126,0.417727,0,0,3.716324,1.208997,0,0.2728617,-0.2728617,2.186776,36.4462,0.1322753,0.4594997,0.1334807,0,1.375848
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.0374255,60.25258,59.49533,1.51955,0.9248832,0,-1,0,0.9248832,4.04651,0,0.5946671,0.7750655,0.0374255,0.9735613,0.9248832,0,0,4.019504,0.9361358,0,0.9361358,-0.9361358,1.200002,20,0.1322753,1.671505,0.02994039,0,0.9735613
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,58.19469,58.19469,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322753,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,56.3122,56.3122,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322753,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,54.05321,54.05321,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322753,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,51.74288,51.74288,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322753,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,50.00585,50.00585,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322753,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,48.75656,48.75656,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322753,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,47.45593,47.45593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322753,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,46.39489,46.39489,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322753,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,45.4622,45.4622,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322753,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322753,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,43.92198,43.92198,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325481,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02492126,44.17854,43.72517,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,98.3729,0,0,0,0.02492126,0,0,1.452632,1.38,3.679654,1.242,1.404921,0,1.404921,3.842011,64.03339,0.132773,0.02786681,0.01993701,1.7,1.266921
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3217117,49.34805,43.29733,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,56.12315,0,0,0,0.3217117,0,0,1.126775,1.070437,2.274733,2.506429,1.392148,0,1.392148,5.162719,86.04514,0.133113,0.630547,0.2573693,1.7,2.828141
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5224545,54.80197,44.61508,0.3725573,0.3725573,0,0,0,0.3725573,140.2347,0,0,0,0.5224545,0.3921656,0.3725573,0,0,0.8825848,3.759363,0.1302889,0,0.1302889,5.286322,88.10518,0.1330838,0.4098131,0.4179636,0,4.281817
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.004152,69.99283,48.22604,0.3209095,0.3209095,0,-1,0,0.3209095,312.9082,0,0,0,1.004152,0.3377994,0.3209095,0,0,0.7522959,3.876623,0.6663527,0,0.6663527,5.918479,98.64112,0.1329347,0.3530004,0.8033218,0,4.880775
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.052835,74.98351,51.30648,1.449582,1.449582,0.425,0,0.172125,1.449582,72.63027,2.220446E-16,0,0,1.052835,1.078507,1.024582,0,0,0.08594315,4.47634,0,0.02567203,-0.02567203,5.891418,98.19011,0.1329347,1.59454,0.8422683,1.7,5.529175
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.118104,80.39981,54.19868,0.5540612,0.5540612,0,0,0,0.5540612,201.8015,0.420414,0,0,1.118104,0.5832223,0.5540612,0,0,0.1144676,4.450668,0.1144676,0,0.1144676,6.000012,100,0.1329091,0.6094673,0.8944831,0,5.568772
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.003172,80.04713,56.60313,0.2496016,0.2496016,0,0,0,0.2496016,401.9093,0.7404333,0,0,1.003172,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1329091,0.2745617,0.8025375,0,5.556861
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7780377,76.79608,59.05893,0,0,0,0,0,0,0,0.7780377,0,0,0.7780377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329091,0,0.6224302,0,5.331727
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7578216,77.97987,60.54781,0,0,0,-1,0,0,0,0.7578216,0,0,0.7578216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329091,0,0.6062573,0,5.311511
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6256676,75.11093,61.02699,0,0,0,-1,0,0,0,0.6256676,0,0,0.6256676,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329091,0,0.5005341,0,5.179357
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5871966,74.79569,61.60885,0.435844,0.435844,0,-1,0,0.435844,134.7263,0.1284135,0,0,0.5871966,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1329091,0.4794284,0.4697573,0,5.140885
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2733136,66.87119,61.07833,0.4336768,0.4336768,0,-1,0,0.4336768,63.02242,5.551115E-17,0,0,0.2733136,0.4565019,0.4336768,0,0,0,4.553689,0,0.1831883,-0.1831883,5.806915,96.78172,0.1329091,0.4770445,0.2186509,0,4.827003
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03523576,60.15646,59.44398,0,0,0,-1,0,0,0,0,0,0,0.03523576,0,0,0,0,0.2035425,4.370501,0.03523576,0,0.03523576,5.840342,97.33884,0.1329012,0,0.02818861,0,4.405736
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,58.14336,58.14336,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1683067,4.402213,0,0.2493481,-0.2493481,5.577506,92.95825,0.1329012,0.2605688,0,0,4.402213
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,56.26942,56.26942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4453602,4.152865,0,0,0,5.577506,92.95825,0.1329012,0,0,0,4.152865
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,54.05321,54.05321,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4453602,4.152865,0,0.3497026,-0.3497026,5.208887,86.81461,0.1329012,0.3654392,0,0,4.152865
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,51.74288,51.74288,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8339186,3.803162,0,0.03262759,-0.03262759,5.174495,86.24141,0.1329012,0.03409583,0,0,3.803162
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,50.00585,50.00585,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8701715,3.770535,0,0.1129975,-0.1129975,5.055385,84.25625,0.1329012,0.1180824,0,0,3.770535
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,48.75656,48.75656,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9957244,3.657537,0,0.1782039,-0.1782039,4.867541,81.12553,0.1329012,0.186223,0,0,3.657537
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,47.4816,47.4816,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.193729,3.479333,0,0.1689703,-0.1689703,4.689431,78.15703,0.1329012,0.176574,0,0,3.479333
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,46.42056,46.42056,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.381474,3.310363,0,0.1423305,-0.1423305,4.539402,75.65654,0.1329012,0.1487353,0,0,3.310363
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,45.48787,45.48787,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.539618,3.168032,0,0.2359801,-0.2359801,4.290657,71.5108,0.1329012,0.2465992,0,0,3.168032
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,44.59797,44.59797,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.801819,2.932052,0,0.1091762,-0.1091762,4.175575,69.59277,0.1329012,0.1140892,0,0,2.932052
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,43.96476,43.96476,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.923126,2.822876,0,0.231916,-0.231916,3.931114,65.51843,0.1329012,0.2423522,0,0,2.822876
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01427847,44.03603,43.77651,0.1789627,0.1789627,0,0,0,0.1789627,7.978459,0,2.775558E-17,0,0.01427847,0.1883818,0.1789627,0,0,2.18081,2.59096,0,0.1741033,-0.1741033,3.747593,62.45976,0.1329012,0.196859,0.01142277,0,2.605238
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3556725,50.06078,43.34012,0.02424406,0.02424406,0,0,0,0.02424406,1467.05,0,0,0,0.3556725,0.02552006,0.02424406,0,0,2.374258,2.416857,0.3301524,0,0.3301524,4.060803,67.67992,0.1328275,0.02666846,0.284538,0,2.772529
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6361228,57.27843,44.66642,0.7866811,0.7866811,0,0,0,0.7866811,80.86159,0,0,0,0.6361228,0.8280854,0.7866811,0,0,2.044106,2.713994,0,0.1919625,-0.1919625,3.858457,64.30749,0.1328275,0.8653492,0.5088983,0,3.350117
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9325063,68.14612,48.20037,0.487406,0.487406,0,-1,0,0.487406,191.3202,0,0,0,0.9325063,0.513059,0.487406,0,0,2.257397,2.522031,0.4194473,0,0.4194473,4.25638,70.93951,0.1327339,0.5361466,0.7460051,0,3.454538
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8812477,70.42669,51.2637,0.1371295,0.1371295,0,0,0,0.1371295,642.6389,0,0,0,0.8812477,0.1443469,0.1371295,0,0,1.83795,2.899534,0.7369008,0,0.7369008,4.955465,82.59092,0.1325698,0.1508425,0.7049981,0,3.780782
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.107895,80.03661,54.14734,0.8987713,0.8987713,0,0,0,0.8987713,123.2677,0,0,0,1.107895,0.9460751,0.8987713,0,0,1.101049,3.562745,0.1618201,0,0.1618201,5.108981,85.14951,0.1325339,0.9886484,0.8863161,0,4.67064
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.141703,84.08781,56.5518,1.32434,1.32434,1.13199,0,0.3651333,1.32434,86.20918,0,0,0,1.141703,0.2024738,0.1923502,0,0,0.9392292,3.708383,0.9392292,0,0.9392292,6.000012,100,0.1326845,1.456774,0.9133624,1.7,4.850086
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.047791,84.27279,58.96481,0,0,0,0,0,0,0,1.047791,0,0,1.047791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326845,0,0.8382324,0,5.60148
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.069139,86.80377,60.45369,0.1583694,0.1583694,0,-1,0,0.1583694,675.0923,0.9024348,0,0,1.069139,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1326845,0.1742063,0.8553115,0,5.622828
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8256509,80.32025,60.98421,0.3762638,0.3762638,0,-1,0,0.3762638,219.4341,0.4295838,0,0,0.8256509,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1326845,0.4138902,0.6605207,0,5.37934
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6158611,75.40888,61.51473,0.1413279,0.1413279,0,-1,0,0.1413279,435.7676,0.4670949,0,0,0.6158611,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1326845,0.1554607,0.4926889,0,5.16955
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3081659,67.59232,61.02699,0.2755497,0.2755497,0,-1,0,0.2755497,111.8368,0.0181136,0,0,0.3081659,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1326845,0.3031047,0.2465328,0,4.861855
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03945766,60.19068,59.39265,0.3119793,0.3119793,0,-1,0,0.3119793,12.64752,0,5.551115E-17,0,0.03945766,0.3283993,0.3119793,0,0,0,4.553689,0,0.2889416,-0.2889416,5.695441,94.92382,0.1326845,0.3431772,0.03156612,0,4.593147
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,58.09201,58.09201,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3210462,4.264747,0,1.452632,-1.452632,4.164233,69.40374,0.1326845,2.011578,0,0,4.264747
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,56.21808,56.21808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.935081,2.812116,0,0,0,4.164233,69.40374,0.1326845,0,0,0,2.812116
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,54.00187,54.00187,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.935081,2.812116,0,0.4071643,-0.4071643,3.735044,62.25061,0.1326845,0.4254867,0,0,2.812116
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,51.74288,51.74288,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.387486,2.404951,0,0.2047272,-0.2047272,3.519242,58.65392,0.1326845,0.21394,0,0,2.404951
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,50.00585,50.00585,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.614961,2.200224,0,0.1813343,-0.1813343,3.328099,55.46821,0.1326845,0.1894943,0,0,2.200224
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,48.75656,48.75656,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.816443,2.01889,0,0.1232287,-0.1232287,3.198205,53.30331,0.1326845,0.128774,0,0,2.01889
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.953364,1.895661,0,0,0,3.198205,53.30331,0.1326845,0,0,0,1.895661
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,46.42056,46.42056,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.953364,1.895661,0,0.03681668,-0.03681668,3.159397,52.65651,0.1326845,0.03847342,0,0,1.895661
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,45.50499,45.50499,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.994272,1.858845,0,0.2231983,-0.2231983,2.924125,48.73532,0.1326845,0.2332422,0,0,1.858845
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,44.59797,44.59797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.24227,1.635646,0,0,0,2.924125,48.73532,0.1326845,0,0,0,1.635646
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,43.99043,43.99043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.24227,1.635646,0,0,0,2.924125,48.73532,0.1326845,0,0,0,1.635646
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03164257,44.37856,43.80218,0.1587418,0.1587418,0,0,0,0.1587418,19.93335,0,2.775558E-17,0,0.03164257,0.1670967,0.1587418,0,0,3.24227,1.635646,0,0.1354541,-0.1354541,2.781344,46.35564,0.1326845,0.174616,0.02531405,0,1.667289
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2683214,48.38069,43.36579,0.01648513,0.01648513,0,0,0,0.01648513,1627.657,0,0,0,0.2683214,0.01735277,0.01648513,0,0,3.392774,1.500192,0.2509686,0,0.2509686,3.019433,50.32379,0.1326288,0.01813364,0.2146571,0,1.768514
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5658081,55.74288,44.64075,0,0,0,0,0,0,0,0,0,0,0.5658081,0,0,0,0,3.141806,1.726064,0.5658081,0,0.5658081,3.556206,59.26999,0.1325033,0,0.4526465,0,2.291872
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.785327,64.52815,48.15759,0.3896622,0.3896622,0,-1,0,0.3896622,201.5404,0,0,0,0.785327,0.4101708,0.3896622,0,0,2.575998,2.235291,0.3751562,0,0.3751562,3.912111,65.20171,0.1324202,0.4286284,0.6282616,0,3.020618
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8755003,70.16246,51.16102,0,0,0,0,0,0,0,0,0,0,0.8755003,0,0,0,0,2.200841,2.572932,0.8755003,0,0.8755003,4.742683,79.04456,0.1322268,0,0.7004003,0,3.448432
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.8890768,73.8242,54.00187,0,0,0,0,0,0,0,0,0,0,0.8890768,0,0,0,0,1.325341,3.360882,0.8890768,0,0.8890768,5.586135,93.10207,0.1320309,0,0.7112614,0,4.249959
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.872594,76.21159,56.40633,0,0,0,0,0,0,0,0.4363298,0,0,0.872594,0,0,0,0,0.4362642,4.161051,0.4362642,0,0.4362642,6.000012,100,0.131935,0,0.6980752,0,5.033645
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8578914,78.65517,58.81934,0.3085455,0.3085455,0,0,0,0.3085455,278.0437,0.5331067,0,0,0.8578914,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.131935,0.3394,0.6863131,0,5.411581
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.8878068,81.25008,60.30822,0.0285606,0.0285606,0,-1,0,0.0285606,3108.502,0.857743,0,0,0.8878068,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.131935,0.03141666,0.7102454,0,5.441496
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7885223,79.19786,60.89008,1.090518,1.090518,0,-1,0,1.090518,72.30711,0,0,0,0.7885223,1.147914,1.090518,0,0,0,4.553689,0,0.3593917,-0.3593917,5.62118,93.68614,0.131935,1.19957,0.6308179,0,5.342211
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5960084,74.85394,61.46339,0.950156,0.950156,0,-1,0,0.950156,62.72743,0,1.110223E-16,0,0.5960084,1.000164,0.950156,0,0,0.3993241,4.194297,0,0.4041557,-0.4041557,5.195162,86.58587,0.131935,1.045171,0.4768067,0,4.790306
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2936883,67.17091,60.93287,0.8444259,0.8444259,0,-1,0,0.8444259,34.77964,0,0,0,0.2936883,0.8888694,0.8444259,0,0,0.848386,3.790142,0,0.5951811,-0.5951811,4.567786,76.12962,0.131935,0.9288685,0.2349506,0,4.08383
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03669631,60.03994,59.29852,0.9906616,0.9906616,0,-1,0,0.9906616,3.704223,0,3.330669E-16,0,0.03669631,1.042802,0.9906616,0,0,1.509698,3.19496,0,1.006105,-1.006105,3.507258,58.45419,0.131935,1.089728,0.02935705,0,3.231657
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,57.99789,57.99789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.627593,2.188855,0,0,0,3.507258,58.45419,0.131935,0,0,0,2.188855
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,56.16674,56.16674,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.627593,2.188855,0,0.1600627,-0.1600627,3.338537,55.64218,0.131935,0.1672655,0,0,2.188855
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,53.95909,53.95909,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.805441,2.028792,0,0.04395029,-0.04395029,3.29221,54.87005,0.131935,0.04592805,0,0,2.028792
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,51.69154,51.69154,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.854274,1.984842,0,0.06736768,-0.06736768,3.221198,53.68652,0.131935,0.07039922,0,0,1.984842
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,50.00585,50.00585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929127,1.917474,0,0,0,3.221198,53.68652,0.131935,0,0,0,1.917474
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,48.75656,48.75656,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.929127,1.917474,0,0.02769149,-0.02769149,3.192008,53.20004,0.131935,0.02893761,0,0,1.917474
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,47.50727,47.50727,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.959896,1.889783,0,0.09200392,-0.09200392,3.095028,51.58369,0.131935,0.0961441,0,0,1.889783
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,46.4719,46.4719,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.062122,1.797779,0,0.1084099,-0.1084099,2.980754,49.67913,0.131935,0.1132883,0,0,1.797779
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,45.55632,45.55632,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.182578,1.689369,0,0.1025561,-0.1025561,2.87265,47.87741,0.131935,0.1071711,0,0,1.689369
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,44.64075,44.64075,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.296529,1.586813,0,0.05951677,-0.05951677,2.809914,46.83181,0.131935,0.06219503,0,0,1.586813
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,44.06744,44.06744,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.362659,1.527296,0,0.2628303,-0.2628303,2.532866,42.21436,0.131935,0.2746577,0,0,1.527296
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01397289,44.09904,43.84497,0.07480323,0.07480323,0,0,0,0.07480323,18.67953,0,1.387779E-17,0,0.01397289,0.07874024,0.07480323,0,0,3.654692,1.264466,0,0.06476735,-0.06476735,2.464596,41.07652,0.131935,0.08228355,0.01117831,0,1.278439
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2037298,47.19573,43.41713,0,0,0,0,0,0,0,0,0,0,0.2037298,0,0,0,0,3.726656,1.199699,0.2037298,0,0.2037298,2.657871,44.29776,0.1318903,0,0.1629838,0,1.403428
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2814385,50.00822,44.69209,0,0,0,0,0,0,0,0,0,0,0.2814385,0,0,0,0,3.522926,1.383055,0.2814385,0,0.2814385,2.924867,48.74768,0.1318286,0,0.2251508,0,1.664494
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5857059,59.95895,48.13192,0,0,0,-1,0,0,0,0,0,0,0.5857059,0,0,0,0,3.241488,1.63635,0.5857059,0,0.5857059,3.480516,58.00849,0.1317002,0,0.4685647,0,2.222056
