Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7256161,66.45166,51.11823,0,0,0,0,0,0,0,0,0,0,0.7256161,0,0,0,0,2.655782,2.163485,0.7256161,0,0.7256161,4.168896,69.48146,0.1315416,0,0.5804929,0,2.889102
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.8975739,73.93617,53.90775,0.6077151,0.6077151,0,0,0,0.6077151,147.6965,0,0,0,0.8975739,0.6397001,0.6077151,0,0,1.930166,2.81654,0.2578738,0,0.2578738,4.413537,73.5588,0.1314853,0.6684866,0.7180591,0,3.714114
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.9054911,76.98434,56.3122,0.6978438,0.6978438,0,0,0,0.6978438,129.7555,0,0,0,0.9054911,0.7345725,0.6978438,0,0,1.672292,3.048626,0.1709186,0,0.1709186,4.575684,76.26125,0.1314481,0.7676283,0.7243928,0,3.954117
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.826684,77.70103,58.72522,0.359889,0.359889,0,0,0,0.359889,229.7053,0,0,0,0.826684,0.3788305,0.359889,0,0,1.501373,3.202453,0.4478535,0,0.4478535,5.000556,83.34242,0.1313505,0.3958779,0.6613472,0,4.029137
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.86599,80.52731,60.2141,0,0,0,-1,0,0,0,0,0,0,0.86599,0,0,0,0,1.05352,3.605521,0.86599,0,0.86599,5.822105,97.0349,0.1311622,0,0.692792,0,4.471511
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6356639,75.04671,60.74462,0.2132995,0.2132995,0,-1,0,0.2132995,298.0146,0.2236082,0,0,0.6356639,0.2245258,0.2132995,0,0,0.1875298,4.384912,0.1875298,0,0.1875298,6.000012,100,0.1311215,0.2346295,0.5085311,0,5.020576
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3504221,68.90572,61.36926,0.7415158,0.7415158,0,-1,0,0.7415158,47.25753,0,0,0,0.3504221,0.7805429,0.7415158,0,0,0,4.553689,0,0.4301209,-0.4301209,5.546625,92.44357,0.1311215,0.8156674,0.2803377,0,4.904111
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1178998,63.32712,60.89008,0.5932208,0.5932208,0,-1,0,0.5932208,19.87452,0,1.110223E-16,0,0.1178998,0.624443,0.5932208,0,0,0.4779121,4.123568,0,0.5065432,-0.5065432,5.012681,83.54453,0.1311215,0.6525429,0.09431983,0,4.241468
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03552518,59.96456,59.24718,0.7023742,0.7023742,0,-1,0,0.7023742,5.057871,0,1.110223E-16,0,0.03552518,0.7393412,0.7023742,0,0,1.040738,3.617025,0,0.703816,-0.703816,4.270794,71.17976,0.1311215,0.7726116,0.02842014,0,3.65255
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,57.94655,57.94655,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.822756,2.913209,0,1.152799,-1.152799,3.055637,50.92719,0.1311215,1.204675,0,0,2.913209
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,56.12395,56.12395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103643,1.76041,0,0,0,3.055637,50.92719,0.1311215,0,0,0,1.76041
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,53.90775,53.90775,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.103643,1.76041,0,1.449239,-1.449239,1.528005,25.4667,0.1311215,1.514455,0,0,1.76041
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,51.69154,51.69154,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.713909,0.3111706,0,0.1018048,-0.1018048,1.420693,23.67817,0.1311215,0.106386,0,0,0.3111706
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,49.96307,49.96307,0.308536,0.1988975,0,-1,0,0.1988975,0,0,0.1096385,0.1404921,0,0.2093658,0.1988975,0,0,4.827026,0.2093658,0,0.2093658,-0.2093658,1.200002,20,0.1311215,0.3393896,0,0,0.2093658
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,48.75656,48.75656,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311215,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,47.50727,47.50727,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311215,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,46.4719,46.4719,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311215,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,45.55632,45.55632,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311215,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,44.66642,44.66642,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311215,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,44.08456,44.08456,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314578,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04156459,44.62896,43.87064,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04156459,0,0,1.452632,1.38,3.679654,1.242,1.421565,0,1.421565,3.8578,64.29654,0.1316634,0,0.03325168,1.7,1.283565
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2743179,48.59399,43.45991,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,35.7899,0,0,0,0.2743179,0,0,0.9335326,0.886856,2.25809,2.521408,1.161174,0,1.161174,4.959386,82.65627,0.1320075,0.8431141,0.2194543,1.7,2.795726
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6438825,57.50311,44.71776,0.6374061,0.6374061,0,0,0,0.6374061,101.016,0,0,0,0.6438825,0.6709538,0.6374061,0,0,1.096916,3.566465,0,0.02707138,-0.02707138,4.930851,82.18068,0.1320075,0.7011467,0.515106,0,4.210347
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6484687,61.32468,48.10625,0,0,0,-1,0,0,0,0,0,0,0.6484687,0,0,0,0,1.126995,3.539393,0.6484687,0,0.6484687,5.546042,92.43385,0.1318669,0,0.5187749,0,4.187862
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7637364,67.25601,51.02411,1.440441,1.440441,0.425,0,0.172125,1.440441,53.02103,0,0,0,0.7637364,1.068885,1.01544,0,0,0.4785265,4.123015,0,0.3051484,-0.3051484,5.224387,87.07294,0.1318669,1.584485,0.6109891,1.7,4.886752
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7069359,69.07941,53.85641,0.3660146,0.3660146,0,0,0,0.3660146,193.1442,0,0,0,0.7069359,0.3852785,0.3660146,0,0,0.8175802,3.817867,0.3216574,0,0.3216574,5.529538,92.15879,0.1317973,0.4026161,0.5655488,0,4.524803
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.060162,81.2196,56.21808,0,0,0,0,0,0,0,0.5642393,0,0,1.060162,0,0,0,0,0.4959228,4.107358,0.4959228,0,0.4959228,6.000012,100,0.1316901,0,0.8481297,0,5.167521
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9480841,80.99303,58.67388,0.201635,0.201635,0,0,0,0.201635,470.1982,0.7358367,0,0,0.9480841,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1316901,0.2217985,0.7584673,0,5.501773
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7500289,77.3307,60.16276,0,0,0,-1,0,0,0,0.7500289,0,0,0.7500289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316901,0,0.6000232,0,5.303718
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8476155,80.58424,60.69328,0.3868346,0.3868346,0,-1,0,0.3868346,219.1157,0.4404212,0,0,0.8476155,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1316901,0.4255181,0.6780924,0,5.401304
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5750009,74.12357,61.27514,0.4378429,0.4378429,0,-1,0,0.4378429,131.3259,0.1141137,0,0,0.5750009,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1316901,0.4816272,0.4600008,0,5.12869
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2185623,65.37065,60.7874,0.4827325,0.4827325,0,-1,0,0.4827325,45.27608,0,0,0,0.2185623,0.5081394,0.4827325,0,0,0,4.553689,0,0.2895771,-0.2895771,5.694771,94.91266,0.1316901,0.5310057,0.1748499,0,4.772251
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.0201513,59.61033,59.2044,0,0,0,-1,0,0,0,0,0,0,0.0201513,0,0,0,0,0.3217524,4.264112,0.0201513,0,0.0201513,5.713888,95.23128,0.1316858,0,0.01612104,0,4.284263
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,57.90377,57.90377,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.3016011,4.282248,0,1.089434,-1.089434,4.565524,76.09191,0.1316858,1.138459,0,0,4.282248
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,56.07261,56.07261,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.512083,3.192814,0,0.8310423,-0.8310423,3.689528,61.49201,0.1316858,0.8684392,0,0,3.192814
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,53.85641,53.85641,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.435464,2.361772,0,0.6226899,-0.6226899,3.033155,50.55249,0.1316858,0.6507109,0,0,2.361772
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,51.64875,51.64875,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.127342,1.739082,0,0.2128073,-0.2128073,2.808837,46.81385,0.1316858,0.2223836,0,0,1.739082
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,49.96307,49.96307,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.363794,1.526274,0,0.2018606,-0.2018606,2.596057,43.26753,0.1316858,0.2109443,0,0,1.526274
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,48.73089,48.73089,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.588084,1.324414,0,0.2541,-0.2541,2.328212,38.80346,0.1316858,0.2655345,0,0,1.324414
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,47.4816,47.4816,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.870417,1.070314,0,0.2168534,-0.2168534,2.099628,34.99374,0.1316858,0.2266118,0,0,1.070314
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,46.44623,46.44623,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.111365,0.8534603,0,0.06289284,-0.06289284,2.033334,33.88883,0.1316858,0.06572302,0,0,0.8534603
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,45.53065,45.53065,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.181246,0.7905675,0,0.08517215,-0.08517215,1.943554,32.39251,0.1316858,0.0890049,0,0,0.7905675
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,44.61508,44.61508,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.275882,0.7053953,0,0.2747957,-0.2747957,1.653894,27.56485,0.1316858,0.2871614,0,0,0.7053953
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,44.06744,44.06744,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.58121,0.4305997,0,0.1399868,-0.1399868,1.506335,25.10554,0.1316858,0.1462862,0,0,0.4305997
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02157019,44.23752,43.84497,0.1625541,0.1625541,0,0,0,0.1625541,13.26955,0,2.775558E-17,0,0.02157019,0.1711095,0.1625541,0,0,4.736751,0.2906129,0,0.1495394,-0.1495394,1.348707,22.4784,0.1316858,0.1788095,0.01725615,0,0.3121831
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3509002,50.07385,43.4428,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,155.9975,0,0,0,0.3509002,0,0,1.452632,1.38,4.902906,0.1410736,1.7309,0,1.7309,2.990783,49.84629,0.1319343,0.2474335,0.2807201,1.7,0.4919737
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6628936,57.88956,44.69209,0.106404,0.106404,1.559036,0,0.4817167,0.106404,622.9969,2.220446E-16,0,0,0.6628936,0,0,1.452632,1.38,3.172006,1.698884,2.042894,0,2.042894,4.928842,82.1472,0.1320557,0.1170444,0.5303149,1.7,2.361777
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8688848,66.42028,48.06346,0.8576053,0.8576053,0,-1,0,0.8576053,101.3152,0,0,0,0.8688848,0.9027424,0.8576053,0,0,1.129112,3.537488,0,0.03385765,-0.03385765,4.893153,81.55238,0.1320557,0.9433659,0.6951078,0,4.406373
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9743925,72.48275,50.97277,0.8079987,0.8079987,0,0,0,0.8079987,120.5933,0,0,0,0.9743925,0.850525,0.8079987,0,0,1.166732,3.50363,0.1238675,0,0.1238675,5.010664,83.5109,0.132029,0.8887986,0.779514,0,4.478023
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.230027,83.22828,53.76228,0.003299893,0.003299893,0,0,0,0.003299893,37274.74,0.1836888,0,0,1.230027,0.003473572,0.003299893,0,0,1.042864,3.615111,1.042864,0,1.042864,6.000012,100,0.1318051,0.003629882,0.9840213,0,4.845138
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.085247,81.84101,56.12395,0,0,0,0,0,0,0,1.085247,0,0,1.085247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318051,0,0.8681976,0,5.638936
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.125624,86.11858,58.52841,0.630887,0.630887,0,0,0,0.630887,178.4193,0.4615326,0,0,1.125624,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1318051,0.6939757,0.9004993,0,5.679313
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.9996691,84.13707,60.01729,0,0,0,-1,0,0,0,0.9996691,0,0,0.9996691,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318051,0,0.7997353,0,5.553358
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8199846,79.71284,60.59915,0,0,0,-1,0,0,0,0.8199846,0,0,0.8199846,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318051,0,0.6559876,0,5.373673
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5765902,74.04929,61.17246,0.1072349,0.1072349,0,-1,0,0.1072349,537.689,0.4637114,0,0,0.5765902,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1318051,0.1179584,0.4612722,0,5.130279
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2881368,66.85076,60.74462,0.8625498,0.8625498,0,-1,0,0.8625498,33.40524,0,0,0,0.2881368,0.9079472,0.8625498,0,0,0,4.553689,0,0.6198103,-0.6198103,5.346674,89.11106,0.1318051,0.9488048,0.2305094,0,4.841826
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04095941,59.92863,59.10172,0.05040459,0.05040459,0,-1,0,0.05040459,81.26127,0,0,0,0.04095941,0.05305746,0.05040459,0,0,0.6886781,3.933879,0,0.01209805,-0.01209805,5.333922,88.89852,0.1318051,0.05544505,0.03276753,0,3.974838
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,57.80964,57.80964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7021204,3.921781,0,0,0,5.333922,88.89852,0.1318051,0,0,0,3.921781
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,55.97849,55.97849,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.7021204,3.921781,0,0.5109267,-0.5109267,4.795358,79.92248,0.1318051,0.5339184,0,0,3.921781
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,53.81362,53.81362,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.269817,3.410854,0,0.631242,-0.631242,4.129971,68.8327,0.1318051,0.6596479,0,0,3.410854
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,51.59742,51.59742,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.971197,2.779612,0,0.1444913,-0.1444913,3.977663,66.29426,0.1318051,0.1509934,0,0,2.779612
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,49.91173,49.91173,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.131743,2.635121,0,0.118606,-0.118606,3.852642,64.21056,0.1318051,0.1239433,0,0,2.635121
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,48.68811,48.68811,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.263527,2.516515,0,0.1212797,-0.1212797,3.724802,62.0799,0.1318051,0.1267372,0,0,2.516515
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,47.43026,47.43026,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.398282,2.395235,0,0.1374762,-0.1374762,3.579889,59.6647,0.1318051,0.1436626,0,0,2.395235
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,46.39489,46.39489,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.551033,2.257759,0,0.13838,-0.13838,3.434024,57.23362,0.1318051,0.1446071,0,0,2.257759
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,45.48787,45.48787,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.704789,2.119379,0,0.01784544,-0.01784544,3.415213,56.9201,0.1318051,0.01864848,0,0,2.119379
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,44.59797,44.59797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.724617,2.101533,0,0,0,3.415213,56.9201,0.1318051,0,0,0,2.101533
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,44.04177,44.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.724617,2.101533,0,0,0,3.415213,56.9201,0.1318051,0,0,0,2.101533
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03888095,44.55399,43.84497,0.1233145,0.1233145,0,0,0,0.1233145,31.52991,0,1.387779E-17,0,0.03888095,0.1298047,0.1233145,0,0,2.724617,2.101533,0,0.09092379,-0.09092379,3.319371,55.32274,0.1318051,0.135646,0.03110476,0,2.140414
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3709497,50.44408,43.41713,0.478976,0.478976,0,0,0,0.478976,77.44641,0,0,0,0.3709497,0.5041853,0.478976,0,0,2.825644,2.010609,0,0.1332355,-0.1332355,3.178928,52.98203,0.1318051,0.5268736,0.2967598,0,2.381559
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5547226,55.53588,44.66642,0.7288923,0.7288923,0,0,0,0.7288923,76.10488,0,0,0,0.5547226,0.7672551,0.7288923,0,0,2.973683,1.877374,0,0.2125324,-0.2125324,2.9549,49.24823,0.1318051,0.8017815,0.4437781,0,2.432096
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8428951,65.73309,48.01212,1.156414,1.156414,0,-1,0,1.156414,72.88867,0,0,0,0.8428951,1.217278,1.156414,0,0,3.209831,1.664842,0,0.3743832,-0.3743832,2.560265,42.671,0.1318051,1.272056,0.674316,0,2.507737
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9751562,72.39093,50.87864,0.8758118,0.8758118,0,0,0,0.8758118,111.3431,0,0,0,0.9751562,0.9219071,0.8758118,0,0,3.625812,1.290458,0.0532491,0,0.0532491,2.610781,43.51294,0.1317936,0.963393,0.780125,0,2.265615
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9327694,74.58228,53.66816,0,0,0,0,0,0,0,0,0,0,0.9327694,0,0,0,0,3.572563,1.338382,0.9327694,0,0.9327694,3.495684,58.26129,0.131594,0,0.7462155,0,2.271152
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.9636715,78.29269,56.07261,0.9079554,0.9079554,0,0,0,0.9079554,106.1364,0,0,0,0.9636715,0.9557425,0.9079554,0,0,2.639793,2.177875,0.007928981,0,0.007928981,3.503206,58.38665,0.1315923,0.9987509,0.7709372,0,3.141546
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.9623128,81.16066,58.47707,0.03141399,0.03141399,0,0,0,0.03141399,3063.325,0,0,0,0.9623128,0.03306736,0.03141399,0,0,2.631864,2.185011,0.9292455,0,0.9292455,4.384766,73.07928,0.131394,0.03455539,0.7698503,0,3.147324
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.9544052,82.75267,59.97451,0.7017008,0.7017008,0,-1,0,0.7017008,136.0131,0,0,0,0.9544052,0.7386324,0.7017008,0,0,1.702619,3.021332,0.2157728,0,0.2157728,4.589466,76.49094,0.1313481,0.7718709,0.7635242,0,3.975737
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7815948,78.61383,60.54781,0.09742894,0.09742894,0,-1,0,0.09742894,802.2204,0,0,0,0.7815948,0.1025568,0.09742894,0,0,1.486846,3.215528,0.679038,0,0.679038,5.233658,87.22746,0.1312037,0.1071718,0.6252759,0,3.997122
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3832978,69.40286,61.12967,0.4150651,0.4150651,0,-1,0,0.4150651,92.34645,0,5.551115E-17,0,0.3832978,0.4369106,0.4150651,0,0,0.807808,3.826662,0,0.05361275,-0.05361275,5.177145,86.28558,0.1312037,0.4565715,0.3066383,0,4.20996
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2101116,65.09059,60.69328,0.7086201,0.7086201,0,-1,0,0.7086201,29.65081,0,1.110223E-16,0,0.2101116,0.7459159,0.7086201,0,0,0.8673777,3.773049,0,0.5358043,-0.5358043,4.612358,76.87247,0.1312037,0.7794822,0.1680893,0,3.983161
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03930657,59.85206,59.05893,0.4691333,0.4691333,0,-1,0,0.4691333,8.378551,0,1.110223E-16,0,0.03930657,0.4938245,0.4691333,0,0,1.462716,3.237245,0,0.454518,-0.454518,4.133254,68.88743,0.1312037,0.5160466,0.03144526,0,3.276551
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,57.7583,57.7583,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.967736,2.782727,0,0.4736407,-0.4736407,3.633993,60.56643,0.1312037,0.4949545,0,0,2.782727
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,55.88437,55.88437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.494003,2.309086,0,0,0,3.633993,60.56643,0.1312037,0,0,0,2.309086
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,53.76228,53.76228,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.494003,2.309086,0,0.4933753,-0.4933753,3.11393,51.89872,0.1312037,0.5155772,0,0,2.309086
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,51.54607,51.54607,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,3.042198,1.815711,0,0.05205664,-0.05205664,3.059057,50.98418,0.1312037,0.05439918,0,0,1.815711
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,49.86039,49.86039,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.100039,1.763654,0,0.1199909,-0.1199909,2.932576,48.87616,0.1312037,0.1253905,0,0,1.763654
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,48.66244,48.66244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.233362,1.643663,0,0,0,2.932576,48.87616,0.1312037,0,0,0,1.643663
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,47.41315,47.41315,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.233362,1.643663,0,0.1405415,-0.1405415,2.784432,46.4071,0.1312037,0.1468659,0,0,1.643663
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,46.39489,46.39489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.389519,1.503122,0,0,0,2.784432,46.4071,0.1312037,0,0,0,1.503122
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.389519,1.503122,0,0,0,2.784432,46.4071,0.1312037,0,0,0,1.503122
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,44.59797,44.59797,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.389519,1.503122,0,0.3177927,-0.3177927,2.449449,40.82407,0.1312037,0.3320933,0,0,1.503122
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,44.0161,44.0161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.742622,1.185329,0,0,0,2.449449,40.82407,0.1312037,0,0,0,1.185329
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02068337,44.20419,43.82785,0.04401629,0.04401629,0,0,0,0.04401629,46.99025,0,6.938894E-18,0,0.02068337,0.04633294,0.04401629,0,0,3.742622,1.185329,0,0.02564957,-0.02564957,2.422412,40.37345,0.1312037,0.04841793,0.0165467,0,1.206012
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.211063,47.33527,43.41713,0.4375407,0.4375407,0,0,0,0.4375407,48.23849,0,5.551115E-17,0,0.211063,0.4605691,0.4375407,0,0,3.771122,1.15968,0,0.2495061,-0.2495061,2.159409,35.99009,0.1312037,0.4812948,0.1688504,0,1.370743
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5291664,54.97015,44.64075,1.257966,1.257966,0.425,0,0.172125,1.257966,42.06523,0,2.220446E-16,0,0.5291664,0.8768066,0.8329663,0,0,4.048351,0.9101734,0,0.3476402,-0.3476402,1.792964,29.88268,0.1312037,1.383763,0.4233331,1.7,1.43934
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4650561,57.1473,47.93511,0.6276143,0.6276143,0,-1,0,0.6276143,74.09904,0,1.110223E-16,0.06760854,0.4650561,0.6606466,0.6276143,0,0,4.434618,0.5625332,0,0.1955905,-0.1955905,1.586794,26.44651,0.1312037,0.6903757,0.3720449,0,1.027589
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7893343,67.59236,50.77596,0.1181897,0.1181897,0,0,0,0.1181897,667.8537,0,0,0,0.7893343,0.1244102,0.1181897,0,0,4.65194,0.3669427,0.6649241,0,0.6649241,2.217596,36.95987,0.1310626,0.1300087,0.6314674,0,1.156277
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.93998,74.66244,53.57403,0,0,0,0,0,0,0,0,0,0,0.93998,0,0,0,0,3.987016,0.9653744,0.93998,0,0.93998,3.109339,51.82222,0.1308636,0,0.7519839,0,1.905354
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8642938,75.42902,55.92715,0,0,0,0,0,0,0,0,0,0,0.8642938,0,0,0,0,3.047036,1.811356,0.8642938,0,0.8642938,3.929281,65.48788,0.1306812,0,0.691435,0,2.67565
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7701792,75.75205,58.3316,0,0,0,0,0,0,0,0,0,0,0.7701792,0,0,0,0,2.182742,2.589221,0.7701792,0,0.7701792,4.659937,77.66546,0.1305191,0,0.6161433,0,3.3594
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6392608,74.11215,59.82904,0.6546577,0.6546577,0,-1,0,0.6546577,97.64809,0,0,0,0.6392608,0.6891134,0.6546577,0,0,1.412563,3.282382,0,0.04985259,-0.04985259,4.607388,76.78964,0.1305191,0.7201235,0.5114086,0,3.921643
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5873048,73.46135,60.40235,0.23,0.23,0,-1,0,0.23,255.35,0,0,0,0.5873048,0.2421052,0.23,0,0,1.467955,3.232529,0.3451996,0,0.3451996,4.934873,82.24771,0.1304465,0.253,0.4698439,0,3.819834
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3094514,67.62107,61.02699,0.862841,0.862841,0,-1,0,0.862841,35.86424,0,1.110223E-16,0,0.3094514,0.9082537,0.862841,0,0,1.122755,3.543209,0,0.5988023,-0.5988023,4.303679,71.72785,0.1304465,0.9491251,0.2475611,0,3.85266
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2419011,65.6298,60.54781,0.7679412,0.7679412,0,-1,0,0.7679412,31.49994,0,0,0,0.2419011,0.8083591,0.7679412,0,0,1.788091,2.944407,0,0.5664581,-0.5664581,3.70658,61.77621,0.1304465,0.8447353,0.1935208,0,3.186308
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03821771,59.73534,58.96481,0.2422998,0.2422998,0,-1,0,0.2422998,15.77291,0,2.775558E-17,0,0.03821771,0.2550524,0.2422998,0,0,2.417489,2.377949,0,0.2168347,-0.2168347,3.478017,57.96683,0.1304465,0.2665297,0.03057417,0,2.416166
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,57.66418,57.66418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.658417,2.161114,0,0,0,3.478017,57.96683,0.1304465,0,0,0,2.161114
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,55.78168,55.78168,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,2.658417,2.161114,0,0.4735859,-0.4735859,2.978813,49.64679,0.1304465,0.4948973,0,0,2.161114
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,53.66816,53.66816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.184623,1.687528,0,0,0,2.978813,49.64679,0.1304465,0,0,0,1.687528
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,51.45195,51.45195,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,3.184623,1.687528,0,0.08723713,-0.08723713,2.886857,48.11419,0.1304465,0.0911628,0,0,1.687528
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,49.8176,49.8176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281553,1.600291,0,0,0,2.886857,48.11419,0.1304465,0,0,0,1.600291
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281553,1.600291,0,0,0,2.886857,48.11419,0.1304465,0,0,0,1.600291
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,47.3618,47.3618,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,3.281553,1.600291,0,0.1397466,-0.1397466,2.739551,45.6591,0.1304465,0.1460352,0,0,1.600291
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,46.3521,46.3521,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,3.436827,1.460544,0,0.3332707,-0.3332707,2.388253,39.80414,0.1304465,0.3482679,0,0,1.460544
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,45.4622,45.4622,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,3.807128,1.127274,0,0.1250118,-0.1250118,2.256479,37.60791,0.1304465,0.1306373,0,0,1.127274
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,44.57229,44.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.94603,1.002262,0,0,0,2.256479,37.60791,0.1304465,0,0,0,1.002262
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,44.0161,44.0161,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,3.94603,1.002262,0,0.0185491,-0.0185491,2.236927,37.28204,0.1304465,0.01938381,0,0,1.002262
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02786893,44.33535,43.82785,0.1547313,0.1547313,0,0,0,0.1547313,18.01118,0,0,0,0.02786893,0.1628751,0.1547313,0,0,3.96664,0.9837127,0,0.1350061,-0.1350061,2.094618,34.91022,0.1304465,0.1702045,0.02229514,0,1.011582
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3145441,49.30574,43.39146,0,0,0,0,0,0,0,0,0,0,0.3145441,0,0,0,0,4.116647,0.8487065,0.3145441,0,0.3145441,2.39302,39.88359,0.1303805,0,0.2516353,0,1.163251
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5971659,56.38319,44.61508,0.7862792,0.7862792,0,0,0,0.7862792,75.94833,0,0,0,0.5971659,0.8276623,0.7862792,0,0,3.802103,1.131796,0,0.2304964,-0.2304964,2.150056,35.83419,0.1303805,0.8649071,0.4777327,0,1.728962
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8674118,66.18772,47.89233,1.229506,1.229506,0,-1,0,1.229506,70.54964,0,0,0.3314132,0.8674118,1.294217,1.229506,0,0,4.05821,0.9012998,0,0.4268048,-0.4268048,1.700164,28.33601,0.1303805,1.352456,0.6939294,0,1.768712
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.060635,74.49959,50.73318,0,0,0,0,0,0,0,0,0,0,1.060635,0,0,0,0,4.532438,0.4744951,1.060635,0,1.060635,2.706371,45.10609,0.1301584,0,0.8485079,0,1.53513
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.151621,80.47321,53.47135,0.3808335,0.3808335,0,0,0,0.3808335,302.3949,0,0,0,1.151621,0.4008774,0.3808335,0,0,3.471803,1.429066,0.7507436,0,0.7507436,3.418589,56.97636,0.1300016,0.4189169,0.9212968,0,2.580688
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.254943,86.74876,55.83302,0.2833139,0.2833139,0,0,0,0.2833139,442.9514,0,0,0,1.254943,0.2982252,0.2833139,0,0,2.721059,2.104736,0.9567177,0,0.9567177,4.32621,72.10337,0.1298024,0.3116453,1.003954,0,3.359679
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.224207,88.93417,58.23748,1.098594,1.098594,0,0,0,1.098594,111.434,0,0,0,1.224207,1.156414,1.098594,0,0,1.764341,2.965782,0.06779297,0,0.06779297,4.390525,73.17527,0.1297883,1.208453,0.9793659,0,4.189989
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.068994,85.88896,59.73492,0.2929834,0.2929834,0,-1,0,0.2929834,364.8652,0,0,0,1.068994,0.3084036,0.2929834,0,0,1.696548,3.026795,0.7605909,0,0.7605909,5.112084,85.20124,0.1296304,0.3222817,0.8551955,0,4.09579
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8507258,80.21539,60.30822,0,0,0,-1,0,0,0,0,0,0,0.8507258,0,0,0,0,0.9359577,3.711327,0.8507258,0,0.8507258,5.919154,98.65237,0.1294542,0,0.6805807,0,4.562053
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5634954,73.46257,60.93287,0.511425,0.511425,0,-1,0,0.511425,110.1814,0,0,0,0.5634954,0.5383421,0.511425,0,0,0.08523182,4.47698,0.02515326,0,0.02515326,5.943017,99.05008,0.129449,0.5625675,0.4507963,0,5.040476
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2832571,66.49244,60.50503,0.2628646,0.2628646,0,-1,0,0.2628646,107.7578,0,0,0,0.2832571,0.2766996,0.2628646,0,0,0.06007856,4.499618,0.006557513,0,0.006557513,5.949237,99.15376,0.1294476,0.289151,0.2266057,0,4.782876
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02939775,59.45369,58.86213,0,0,0,-1,0,0,0,0,0,0,0.02939775,0,0,0,0,0.05352105,4.50552,0.02939775,0,0.02939775,5.977127,99.61858,0.1294415,0,0.0235182,0,4.534918
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,57.57005,57.57005,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0.0241233,4.531978,0,0.5529529,-0.5529529,5.394263,89.90421,0.1294415,0.5778357,0,0,4.531978
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,55.7389,55.7389,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6385154,3.979025,0,0.7757639,-0.7757639,4.576536,76.27545,0.1294415,0.8106732,0,0,3.979025
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,53.61682,53.61682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.500475,3.203261,0,0,0,4.576536,76.27545,0.1294415,0,0,0,3.203261
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,51.45195,51.45195,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.500475,3.203261,0,0.1072471,-0.1072471,4.463488,74.39131,0.1294415,0.1120732,0,0,3.203261
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,49.76626,49.76626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.619639,3.096014,0,0,0,4.463488,74.39131,0.1294415,0,0,0,3.096014
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,48.58543,48.58543,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.619639,3.096014,0,0.008572009,-0.008572009,4.454452,74.24072,0.1294415,0.00895775,0,0,3.096014
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,47.33614,47.33614,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.629163,3.087442,0,0.06821267,-0.06821267,4.38255,73.04235,0.1294415,0.07128225,0,0,3.087442
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,46.37778,46.37778,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.704955,3.019229,0,0.2122498,-0.2122498,4.158819,69.31351,0.1294415,0.221801,0,0,3.019229
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,45.48787,45.48787,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.940788,2.80698,0,0.1867771,-0.1867771,3.961938,66.03217,0.1294415,0.1951821,0,0,2.80698
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.148318,2.620203,0,0,0,3.961938,66.03217,0.1294415,0,0,0,2.620203
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,44.04177,44.04177,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.148318,2.620203,0,0.07614554,-0.07614554,3.881674,64.69444,0.1294415,0.07957209,0,0,2.620203
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04130162,44.59834,43.84497,0.1582568,0.1582568,0,0,0,0.1582568,26.09785,0,0,0,0.04130162,0.1665861,0.1582568,0,0,2.232924,2.544057,0,0.1252845,-0.1252845,3.749613,62.49342,0.1294415,0.1740825,0.03304129,0,2.585359
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.251444,48.13477,43.4428,0.6744571,0.6744571,0,0,0,0.6744571,37.28094,0,1.110223E-16,0,0.251444,0.7099549,0.6744571,0,0,2.372129,2.418772,0,0.4585109,-0.4585109,3.2663,54.43822,0.1294415,0.7419028,0.2011552,0,2.670217
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3012515,50.37031,44.66642,0,0,0,0,0,0,0,0,0,0,0.3012515,0,0,0,0,2.881586,1.960262,0.3012515,0,0.3012515,3.552092,59.20141,0.1293793,0,0.2410012,0,2.261513
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6518801,61.13741,47.86666,0.3984617,0.3984617,0,-1,0,0.3984617,163.5992,0,0,0,0.6518801,0.4194334,0.3984617,0,0,2.580334,2.231388,0.2324467,0,0.2324467,3.77261,62.87671,0.1293313,0.4383079,0.5215041,0,2.883268
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9913447,72.53105,50.63905,0.184314,0.184314,0,0,0,0.184314,537.8566,0,0,0,0.9913447,0.1940147,0.184314,0,0,2.347888,2.44059,0.79733,0,0.79733,4.529024,75.48358,0.1291669,0.2027453,0.7930757,0,3.431935
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6487011,67.09727,53.32589,0.06765381,0.06765381,0,0,0,0.06765381,958.8538,0,0,0,0.6487011,0.07121454,0.06765381,0,0,1.550558,3.158187,0.5774866,0,0.5774866,5.076876,84.61443,0.1290481,0.07441919,0.518961,0,3.806888
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6668137,70.21683,55.7389,0.7654581,0.7654581,0,0,0,0.7654581,87.11303,0,0,0,0.6668137,0.8057454,0.7654581,0,0,0.973071,3.677925,0,0.1389316,-0.1389316,4.930429,82.17365,0.1290481,0.8420039,0.533451,0,4.344739
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9241419,79.61787,58.09201,0.7880353,0.7880353,0,0,0,0.7880353,117.2716,0,0,0,0.9241419,0.8295109,0.7880353,0,0,1.127439,3.538993,0.09463106,0,0.09463106,5.020204,83.6699,0.1290287,0.8668389,0.7393135,0,4.463135
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8282226,78.75372,59.58945,0.689593,0.689593,0,-1,0,0.689593,120.1031,0,0,0,0.8282226,0.7258874,0.689593,0,0,1.032808,3.624161,0.1023352,0,0.1023352,5.117288,85.28796,0.1290076,0.7585523,0.662578,0,4.452384
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6654183,75.14536,60.16276,0.4798864,0.4798864,0,-1,0,0.4798864,138.6616,0,0,0,0.6654183,0.5051436,0.4798864,0,0,0.9304733,3.716263,0.1602747,0,0.1602747,5.269338,87.82211,0.1289747,0.5278751,0.5323346,0,4.381681
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4148946,69.82111,60.83874,0,0,0,-1,0,0,0,0,0,0,0.4148946,0,0,0,0,0.7701985,3.86051,0.4148946,0,0.4148946,5.662941,94.38216,0.1288896,0,0.3319157,0,4.275405
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1668955,63.86518,60.40235,0,0,0,-1,0,0,0,0,0,0,0.1668955,0,0,0,0,0.3553039,4.233915,0.1668955,0,0.1668955,5.821272,97.02101,0.1288554,0,0.1335164,0,4.400811
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04251365,59.6245,58.768,0.456986,0.456986,0,-1,0,0.456986,9.303052,0,5.551115E-17,0,0.04251365,0.4810379,0.456986,0,0,0.1884084,4.384121,0,0.4385243,-0.4385243,5.359027,89.31694,0.1288554,0.5026847,0.03401092,0,4.426635
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,57.51871,57.51871,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.6756576,3.945597,0,0.6188226,-0.6188226,4.706731,78.44536,0.1288554,0.6466696,0,0,3.945597
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,55.64477,55.64477,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.363238,3.326775,0,0.3191133,-0.3191133,4.370356,72.83912,0.1288554,0.3334734,0,0,3.326775
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,53.57403,53.57403,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.717808,3.007661,0,0.9134077,-0.9134077,3.407539,56.79221,0.1288554,0.9545111,0,0,3.007661
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,51.40061,51.40061,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.732706,2.094254,0,0.1862308,-0.1862308,3.211235,53.52048,0.1288554,0.1946112,0,0,2.094254
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,49.72348,49.72348,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.939629,1.908023,0,0.03371383,-0.03371383,3.175698,52.92818,0.1288554,0.03523095,0,0,1.908023
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,48.56831,48.56831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.977089,1.874309,0,0,0,3.175698,52.92818,0.1288554,0,0,0,1.874309
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,47.33614,47.33614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.977089,1.874309,0,0,0,3.175698,52.92818,0.1288554,0,0,0,1.874309
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,46.37778,46.37778,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.977089,1.874309,0,0.1287294,-0.1287294,3.040005,50.66665,0.1288554,0.1345222,0,0,1.874309
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.120121,1.745579,0,0,0,3.040005,50.66665,0.1288554,0,0,0,1.745579
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,44.61508,44.61508,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.120121,1.745579,0,0.08046078,-0.08046078,2.955192,49.2531,0.1288554,0.08408152,0,0,1.745579
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,44.04177,44.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.209522,1.665119,0,0,0,2.955192,49.2531,0.1288554,0,0,0,1.665119
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03336518,44.45301,43.84497,0,0,0,0,0,0,0,0,0,0,0.03336518,0,0,0,0,3.209522,1.665119,0.03336518,0,0.03336518,2.986845,49.78064,0.1288486,0,0.02669214,0,1.698484
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3779031,50.58229,43.41713,0.6632155,0.6632155,0,0,0,0.6632155,56.98043,0,1.110223E-16,0,0.3779031,0.6981216,0.6632155,0,0,3.176157,1.695147,0,0.3202185,-0.3202185,2.649305,44.15499,0.1288486,0.7295371,0.3023224,0,2.07305
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4913585,54.18166,44.64075,1.558118,1.558118,0.425,0,0.172125,1.558118,31.53539,2.220446E-16,0,0,0.4913585,1.192755,1.133118,0,0,3.531956,1.374929,0,0.7013968,-0.7013968,1.909968,31.83273,0.1288486,1.713929,0.3930868,1.7,1.866287
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.875331,66.32092,47.84099,0.2810153,0.2810153,0,-1,0,0.2810153,311.4887,0,0,0,0.875331,0.2958056,0.2810153,0,0,4.311285,0.6735321,0.5795254,0,0.5795254,2.459754,40.99581,0.1287299,0.3091168,0.7002648,0,1.548863
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.050719,74.05393,50.58772,0.8414186,0.8414186,0,0,0,0.8414186,124.8747,0,0,0,1.050719,0.8857038,0.8414186,0,0,3.73176,1.195105,0.1650148,0,0.1650148,2.6163,43.60492,0.1286962,0.9255605,0.8405749,0,2.245824
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.042233,77.03476,53.23176,0.1457123,0.1457123,0,0,0,0.1457123,715.2677,0,0,0,1.042233,0.1533813,0.1457123,0,0,3.566745,1.343618,0.8888515,0,0.8888515,3.459539,57.65887,0.1285148,0.1602835,0.8337862,0,2.385851
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.097318,81.59892,55.64477,1.049446,1.049446,0,0,0,1.049446,104.5617,0,0,0,1.097318,1.10468,1.049446,0,0,2.677894,2.143584,0,0.00736169,-0.00736169,3.451779,57.52953,0.1285148,1.15439,0.8778545,0,3.240903
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8057164,76.35655,58.04923,1.027173,1.027173,0,0,0,1.027173,78.44022,0,0,0,0.8057164,1.081234,1.027173,0,0,2.686073,2.136223,0,0.2755179,-0.2755179,3.161358,52.68919,0.1285148,1.12989,0.6445732,0,2.941939
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6938764,75.1636,59.53811,0.666266,0.666266,0,-1,0,0.666266,104.1441,0,0,0,0.6938764,0.7013326,0.666266,0,0,2.992204,1.860705,0,0.007456199,-0.007456199,3.153498,52.5582,0.1285148,0.7328925,0.5551011,0,2.554581
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7508208,77.30235,60.11997,0.6962638,0.6962638,0,-1,0,0.6962638,107.8357,0,0,0,0.7508208,0.7329092,0.6962638,0,0,3.000489,1.853249,0.01791151,0,0.01791151,3.170491,52.8414,0.1285111,0.7658901,0.6006566,0,2.604069
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3260789,67.74181,60.7874,1.420862,1.38,0,-1,0,1.38,23.62891,0,0.04086173,0.1829479,0.3260789,1.452632,1.38,0,0,2.982578,1.869369,0,1.126553,-1.126553,1.983,33.04993,0.1285111,1.562948,0.2608632,0,2.195448
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2203456,64.96703,60.35956,0.5621039,0.5621039,0,-1,0,0.5621039,39.20015,0,1.110223E-16,0,0.2203456,0.5916883,0.5621039,0,0,4.234303,0.7428164,0,0.3713427,-0.3713427,1.59157,26.52612,0.1285111,0.6183143,0.1762765,0,0.963162
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04208671,59.57281,58.72522,0.1980387,0.1980387,0,-1,0,0.1980387,21.25176,0,0,0,0.04208671,0.2084618,0.1980387,0,0,4.646906,0.3714737,0,0.1663751,-0.1663751,1.416195,23.60321,0.1285111,0.2178425,0.03366936,0,0.4135604
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,57.46737,57.46737,0.2252074,0.1948437,0,-1,0,0.1948437,0,0,0.0303637,0.05288444,0,0.2050987,0.1948437,0,0,4.831767,0.2050987,0,0.2050987,-0.2050987,1.200002,20,0.1285111,0.2477282,0,0,0.2050987
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,55.59343,55.59343,1.156987,0,0,-1,0,0,0,0,1.156987,1.272686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285111,1.272686,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,53.52269,53.52269,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285111,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,51.35783,51.35783,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285111,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,49.72348,49.72348,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285111,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,48.54264,48.54264,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285111,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,47.31047,47.31047,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285111,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,46.3521,46.3521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285111,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,45.4622,45.4622,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285111,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,44.59797,44.59797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285111,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,44.06744,44.06744,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12878,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02910805,44.40092,43.87064,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02910805,0,0,1.452632,1.38,3.679654,1.242,1.409108,0,1.409108,3.845983,64.09958,0.1289857,0,0.02328644,1.7,1.271108
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3947175,50.94459,43.4428,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3947175,0,0,1.452632,1.38,2.270546,2.510197,1.774718,0,1.774718,5.529627,92.16027,0.129116,0,0.3157741,1.7,2.904915
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7371395,59.47638,44.64075,1.054721,1.054721,0,0,0,1.054721,69.88953,0,0,0,0.7371395,1.110233,1.054721,0,0,0.4958288,4.107443,0,0.3730931,-0.3730931,5.136353,85.60571,0.129116,1.160193,0.5897116,0,4.844583
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.008521,69.59699,47.7982,0.627203,0.627203,0,-1,0,0.627203,160.7966,0,0,0,1.008521,0.6602137,0.627203,0,0,0.9103767,3.73435,0.3483077,0,0.3483077,5.466786,91.11293,0.1290453,0.6899233,0.8068171,0,4.742871
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.1782,77.4961,50.49359,0.2841302,0.2841302,0,0,0,0.2841302,414.6691,0.3170468,0,0,1.1782,0.2990845,0.2841302,0,0,0.562069,4.047827,0.562069,0,0.562069,6.000012,100,0.1289312,0.3125433,0.9425602,0,5.226027
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.246785,82.93682,53.13764,0.6567575,0.6567575,0,0,0,0.6567575,189.8394,0.5554611,0,0,1.246785,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1289312,0.7224333,0.9974279,0,5.800474
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.242335,85.95255,55.5421,0,0,0,0,0,0,0,1.242335,0,0,1.242335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289312,0,0.9938682,0,5.796024
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.137545,85.746,57.94655,0,0,0,0,0,0,0,1.137545,0,0,1.137545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289312,0,0.9100363,0,5.691234
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.063802,85.36176,59.44398,0.4084345,0.4084345,0,-1,0,0.4084345,260.4585,0.6338711,0,0,1.063802,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1289312,0.4492779,0.8510417,0,5.617491
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.798345,78.50674,60.06863,0.3760906,0.3760906,0,-1,0,0.3760906,212.2746,0.4024601,0,0,0.798345,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1289312,0.4136997,0.638676,0,5.352034
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5049663,71.83926,60.74462,1.117877,1.117877,0,-1,0,1.117877,45.17189,0,2.220446E-16,0,0.5049663,1.176713,1.117877,0,0,0,4.553689,0,0.6717466,-0.6717466,5.291929,88.19864,0.1289312,1.229665,0.4039731,0,5.058655
