Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2968071,66.58625,60.30822,0.5951229,0.5951229,0,-1,0,0.5951229,49.87325,0,0,0,0.2968071,0.6264452,0.5951229,0,0,0.7463852,3.881942,0,0.329638,-0.329638,4.94446,82.4075,0.1289312,0.6546352,0.2374457,0,4.17875
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04229894,59.52547,58.67388,0,0,0,-1,0,0,0,0,0,0,0.04229894,0,0,0,0,1.11265,3.552304,0.04229894,0,0.04229894,4.984588,83.0763,0.1289226,0,0.03383915,0,3.594603
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,57.37325,57.37325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.070351,3.590373,0,0,0,4.984588,83.0763,0.1289226,0,0,0,3.590373
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,55.49931,55.49931,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.070351,3.590373,0,0.6640462,-0.6640462,4.284622,71.41022,0.1289226,0.6939282,0,0,3.590373
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,53.42857,53.42857,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.80818,2.926327,0,0.92551,-0.92551,3.309049,55.1507,0.1289226,0.967158,0,0,2.926327
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,51.2637,51.2637,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.836524,2.000817,0,0.01296398,-0.01296398,3.295383,54.92295,0.1289226,0.01354736,0,0,2.000817
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,49.67214,49.67214,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.850929,1.987853,0,0.2040155,-0.2040155,3.080332,51.33877,0.1289226,0.2131962,0,0,1.987853
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,48.51697,48.51697,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.077613,1.783838,0,0.04090955,-0.04090955,3.03721,50.62006,0.1289226,0.04275049,0,0,1.783838
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,47.31047,47.31047,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.123068,1.742928,0,0.09260201,-0.09260201,2.939599,48.99321,0.1289226,0.0967691,0,0,1.742928
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,46.3521,46.3521,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.225959,1.650326,0,0.04699511,-0.04699511,2.890062,48.16759,0.1289226,0.04910989,0,0,1.650326
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.278176,1.603331,0,0,0,2.890062,48.16759,0.1289226,0,0,0,1.603331
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,44.64075,44.64075,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.278176,1.603331,0,0.2028882,-0.2028882,2.676199,44.60322,0.1289226,0.2120182,0,0,1.603331
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,44.08456,44.08456,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.503607,1.400443,0,0.01743305,-0.01743305,2.657823,44.29696,0.1289226,0.01821754,0,0,1.400443
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04135096,44.65083,43.89631,0,0,0,0,0,0,0,0,0,0,0.04135096,0,0,0,0,3.522977,1.38301,0.04135096,0,0.04135096,2.697052,44.95077,0.1289143,0,0.03308077,0,1.424361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2036082,47.23727,43.45991,0.1375129,0.1375129,0,0,0,0.1375129,148.0648,0,0,0,0.2036082,0.1447504,0.1375129,0,0,3.481626,1.420226,0.05885778,0,0.05885778,2.752889,45.88139,0.1289023,0.1512642,0.1628866,0,1.623834
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4993311,54.37465,44.66642,0,0,0,0,0,0,0,0,0,0,0.4993311,0,0,0,0,3.422768,1.473197,0.4993311,0,0.4993311,3.226596,53.77649,0.1288012,0,0.3994649,0,1.972529
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6017857,59.89308,47.74686,0.3866002,0.3866002,0,-1,0,0.3866002,155.661,0,0,0,0.6017857,0.4069476,0.3866002,0,0,2.923437,1.922596,0.194838,0,0.194838,3.411436,56.85715,0.1287618,0.4252602,0.4814285,0,2.524381
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7162667,65.47327,50.44225,0,0,0,0,0,0,0,0,0,0,0.7162667,0,0,0,0,2.728599,2.09795,0.7162667,0,0.7162667,4.090946,68.1823,0.1286172,0,0.5730134,0,2.814216
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.004974,75.77937,53.04351,0.6626381,0.6626381,0,0,0,0.6626381,151.6626,0,0,0,1.004974,0.6975138,0.6626381,0,0,2.012332,2.74259,0.30746,0,0.30746,4.382628,73.04366,0.1285552,0.7289019,0.803979,0,3.747564
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.02759,79.3307,55.44797,0.5729981,0.5729981,0,0,0,0.5729981,179.3356,0,0,0,1.02759,0.6031559,0.5729981,0,0,1.704872,3.019304,0.4244339,0,0.4244339,4.785281,79.75453,0.1284697,0.6302979,0.8220719,0,4.046894
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7891895,75.69525,57.85242,0,0,0,0,0,0,0,0,0,0,0.7891895,0,0,0,0,1.280439,3.401294,0.7891895,0,0.7891895,5.533972,92.23269,0.1283111,0,0.6313516,0,4.190484
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8043916,77.83241,59.34986,0.3337084,0.3337084,0,-1,0,0.3337084,241.0462,0,0,0,0.8043916,0.351272,0.3337084,0,0,0.4912491,4.111565,0.4531195,0,0.4531195,5.963839,99.39712,0.1282201,0.3670793,0.6435133,0,4.915956
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7107375,76.09154,59.97451,1.007995,1.007995,0,-1,0,1.007995,70.51003,0,0,0,0.7107375,1.061047,1.007995,0,0,0.03812953,4.519372,0,0.3503097,-0.3503097,5.59458,93.24282,0.1282201,1.108794,0.56859,0,5.23011
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2124574,65.09711,60.65049,0.05565253,0.05565253,0,-1,0,0.05565253,381.7569,0,0,0,0.2124574,0.05858161,0.05565253,0,0,0.4273626,4.169063,0.1538758,0,0.1538758,5.74056,95.6758,0.1281893,0.06121778,0.1699659,0,4.38152
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07461365,61.73941,60.2141,0.9504607,0.9504607,0,-1,0,0.9504607,7.850262,0,2.220446E-16,0,0.07461365,1.000485,0.9504607,0,0,0.2734868,4.307551,0,0.9258713,-0.9258713,4.764606,79.40993,0.1281893,1.045507,0.05969092,0,4.382164
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04420446,59.46936,58.57975,0,0,0,-1,0,0,0,0,0,0,0.04420446,0,0,0,0,1.302233,3.38168,0.04420446,0,0.04420446,4.806541,80.10886,0.1281804,0,0.03536357,0,3.425884
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,57.27912,57.27912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.258028,3.421463,0,0,0,4.806541,80.10886,0.1281804,0,0,0,3.421463
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,55.39663,55.39663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.258028,3.421463,0,0,0,4.806541,80.10886,0.1281804,0,0,0,3.421463
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,53.32589,53.32589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.258028,3.421463,0,0,0,4.806541,80.10886,0.1281804,0,0,0,3.421463
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,51.21236,51.21236,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.258028,3.421463,0,0.1469316,-0.1469316,4.651662,77.52755,0.1281804,0.1535435,0,0,3.421463
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,49.6208,49.6208,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.421286,3.274532,0,0.1583191,-0.1583191,4.484779,74.74617,0.1281804,0.1654435,0,0,3.274532
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,48.4913,48.4913,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.597196,3.116213,0,0.006205497,-0.006205497,4.478238,74.63715,0.1281804,0.006484745,0,0,3.116213
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,47.29335,47.29335,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.604091,3.110007,0,0.3255743,-0.3255743,4.135053,68.9174,0.1281804,0.3402252,0,0,3.110007
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,46.32644,46.32644,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.96584,2.784433,0,0.2187519,-0.2187519,3.904468,65.07433,0.1281804,0.2285957,0,0,2.784433
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,45.48787,45.48787,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.208898,2.565681,0,0.2262436,-0.2262436,3.665986,61.09965,0.1281804,0.2364245,0,0,2.565681
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,44.64075,44.64075,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.460279,2.339438,0,0.2195012,-0.2195012,3.434612,57.24341,0.1281804,0.2293788,0,0,2.339438
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,44.08456,44.08456,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.70417,2.119936,0,0.1309863,-0.1309863,3.29654,54.94222,0.1281804,0.1368807,0,0,2.119936
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02229858,44.27655,43.87064,0.02885198,0.02885198,0,0,0,0.02885198,77.28616,0,0,0,0.02229858,0.0303705,0.02885198,0,0,2.84971,1.98895,0,0.008071917,-0.008071917,3.288031,54.80041,0.1281804,0.03173717,0.01783887,0,2.011249
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3312626,49.70478,43.45991,0.8136236,0.8136236,0,0,0,0.8136236,40.71448,0,1.110223E-16,0,0.3312626,0.8564459,0.8136236,0,0,2.858679,1.980878,0,0.5251833,-0.5251833,2.73444,45.5739,0.1281804,0.894986,0.2650101,0,2.312141
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6451311,57.44591,44.64075,0.5736503,0.5736503,0,0,0,0.5736503,112.4607,0,0,0,0.6451311,0.6038424,0.5736503,0,0,3.442216,1.455695,0.04128862,0,0.04128862,2.773609,46.22673,0.1281722,0.6310154,0.5161049,0,2.100826
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9677276,68.43818,47.69552,0.6304966,0.6304966,0,-1,0,0.6304966,153.4866,0,0,0,0.9677276,0.6636806,0.6304966,0,0,3.400927,1.492855,0.304047,0,0.304047,3.062054,51.03413,0.1281113,0.6935462,0.7741821,0,2.460582
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.13562,76.10204,50.34813,0.2585692,0.2585692,0,0,0,0.2585692,439.1939,0,0,0,1.13562,0.2721781,0.2585692,0,0,3.09688,1.766497,0.8634421,0,0.8634421,3.881187,64.68632,0.1279387,0.2844261,0.9084961,0,2.902117
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.154165,79.88933,52.94939,1.30792,1.30792,1.7,0,0.5202,1.30792,88.24433,0,0,0,1.154165,0,0,0.3920799,0.372476,2.233438,2.543595,1.526641,0,1.526641,5.329486,88.82458,0.1282367,1.438712,0.9233323,1.7,3.69776
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.024032,79.05169,55.3025,0.5771192,0.5771192,0,0,0,0.5771192,177.4385,0,0,0,1.024032,0.6074939,0.5771192,0,0,0.7067966,3.917572,0.4165378,0,0.4165378,5.724648,95.41061,0.1281536,0.6348312,0.8192254,0,4.941604
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.146227,85.71069,57.70696,0,0,0,0,0,0,0,0.8559686,0,0,1.146227,0,0,0,0,0.2902588,4.292456,0.2902588,0,0.2902588,6.000012,100,0.1280957,0,0.9169819,0,5.438684
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.042329,84.40727,59.2044,0.8430873,0.8430873,0,-1,0,0.8430873,123.6324,0.1548688,0,0,1.042329,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1280957,0.927396,0.8338633,0,5.596018
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8713072,80.26904,59.87183,0.1292862,0.1292862,0,-1,0,0.1292862,673.9368,0.7352165,0,0,0.8713072,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1280957,0.1422148,0.6970457,0,5.424996
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5302759,72.23222,60.54781,0.05600188,0.05600188,0,-1,0,0.05600188,946.8895,0.4713266,0,0,0.5302759,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1280957,0.06160207,0.4242208,0,5.083965
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2752368,65.91396,60.11997,0,0,0,-1,0,0,0,0.2752368,0,0,0.2752368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280957,0,0.2201894,0,4.828926
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04465954,59.37526,58.47707,0.6382946,0.6382946,0,-1,0,0.6382946,6.996696,0,1.110223E-16,0,0.04465954,0.6718891,0.6382946,0,0,0,4.553689,0,0.6272295,-0.6272295,5.338854,88.98072,0.1280957,0.7021241,0.03572763,0,4.598349
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,57.17644,57.17644,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6969217,3.926459,0,0.2354884,-0.2354884,5.090627,84.84362,0.1280957,0.2460854,0,0,3.926459
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,55.3025,55.3025,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9585755,3.690971,0,0.06048292,-0.06048292,5.026873,83.78104,0.1280957,0.06320465,0,0,3.690971
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,53.2831,53.2831,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.025779,3.630488,0,1.192607,-1.192607,3.769755,62.82912,0.1280957,1.246274,0,0,3.630488
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,51.11823,51.11823,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.350897,2.437881,0,0.2923824,-0.2923824,3.461557,57.6925,0.1280957,0.3055395,0,0,2.437881
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,49.57801,49.57801,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.675767,2.145499,0,0.0275614,-0.0275614,3.432505,57.20829,0.1280957,0.02880166,0,0,2.145499
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,48.44852,48.44852,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.70639,2.117938,0,0.1305264,-0.1305264,3.294918,54.91518,0.1280957,0.1364001,0,0,2.117938
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,47.26768,47.26768,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.85142,1.987411,0,0.105316,-0.105316,3.183905,53.06498,0.1280957,0.1100552,0,0,1.987411
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,46.30077,46.30077,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.968438,1.882095,0,0.1256389,-0.1256389,3.05147,50.85773,0.1280957,0.1312927,0,0,1.882095
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,45.4622,45.4622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.108037,1.756456,0,0,0,3.05147,50.85773,0.1280957,0,0,0,1.756456
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,44.61508,44.61508,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.108037,1.756456,0,0.08390868,-0.08390868,2.963022,49.38361,0.1280957,0.08768456,0,0,1.756456
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,44.04177,44.04177,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.201268,1.672547,0,0.128538,-0.128538,2.827531,47.12543,0.1280957,0.1343222,0,0,1.672547
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04115267,44.59561,43.84497,0.02138299,0.02138299,0,0,0,0.02138299,192.4552,0,0,0,0.04115267,0.02250841,0.02138299,0,0,3.344088,1.544009,0.01864426,0,0.01864426,2.845219,47.42022,0.128092,0.02352129,0.03292213,0,1.585162
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3178139,49.39642,43.41713,0.5750988,0.5750988,0,0,0,0.5750988,55.2625,0,0,0,0.3178139,0.6053671,0.5750988,0,0,3.325444,1.560789,0,0.2875532,-0.2875532,2.542111,42.36843,0.128092,0.6326087,0.2542512,0,1.878603
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.654203,57.59648,44.59797,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,35.75268,2.220446E-16,0,0,0.654203,1.452632,1.38,0,0,3.644948,1.273236,0,0.7984286,-0.7984286,1.700493,28.3415,0.128092,2.012781,0.5233624,1.7,1.927439
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7950675,64.12843,47.60139,0.5012866,0.5012866,0,-1,0,0.5012866,158.6054,0,0,0,0.7950675,0.5276701,0.5012866,0,0,4.532091,0.4748075,0.2673974,0,0.2673974,1.954169,32.56942,0.1280388,0.5514153,0.636054,0,1.269875
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.153168,76.41655,50.20266,0.2361709,0.2361709,0,0,0,0.2361709,488.2768,0,0,0,1.153168,0.2486009,0.2361709,0,0,4.264693,0.7154652,0.9045668,0,0.9045668,2.812316,46.87185,0.1278591,0.259788,0.9225342,0,1.868633
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.257754,82.84322,52.80392,0.8360305,0.8360305,0,0,0,0.8360305,150.4436,0,0,0,1.257754,0.8800322,0.8360305,0,0,3.360126,1.529575,0.3777219,0,0.3777219,3.170655,52.84414,0.1277841,0.9196336,1.006203,0,2.787329
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.257231,85.92546,55.15704,0.6571943,0.6571943,0,0,0,0.6571943,191.3028,0,0,0,1.257231,0.6917835,0.6571943,0,0,2.982404,1.869525,0.5654475,0,0.5654475,3.707085,61.78463,0.1276722,0.7229137,1.005785,0,3.126756
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.043949,82.42062,57.57005,0.4257069,0.4257069,0,0,0,0.4257069,245.2271,0,0,0,1.043949,0.4481125,0.4257069,0,0,2.416957,2.378428,0.595836,0,0.595836,4.272345,71.20561,0.1275544,0.4682775,0.8351588,0,3.422376
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8681418,79.21849,59.05893,0,0,0,-1,0,0,0,0,0,0,0.8681418,0,0,0,0,1.821121,2.91468,0.8681418,0,0.8681418,5.095937,84.93211,0.1273832,0,0.6945134,0,3.782822
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5766091,72.40511,59.68358,0.2674266,0.2674266,0,-1,0,0.2674266,215.614,0,0,0,0.5766091,0.2815016,0.2674266,0,0,0.9529789,3.696008,0.2951075,0,0.2951075,5.3759,89.59816,0.1273251,0.2941692,0.4612873,0,4.272617
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.307999,66.93325,60.40235,0,0,0,-1,0,0,0,0,0,0,0.307999,0,0,0,0,0.6578714,3.961605,0.307999,0,0.307999,5.668094,94.46804,0.1272645,0,0.2463992,0,4.269604
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2692623,65.63138,59.97451,0.7854137,0.7854137,0,-1,0,0.7854137,34.28286,0,0,0,0.2692623,0.8267514,0.7854137,0,0,0.3498724,4.238804,0,0.557489,-0.557489,5.080449,84.67398,0.1272645,0.8639551,0.2154098,0,4.508066
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04497845,59.28701,58.38295,0.5581976,0.5581976,0,-1,0,0.5581976,8.0578,0,1.110223E-16,0,0.04497845,0.5875764,0.5581976,0,0,0.9693047,3.681315,0,0.542598,-0.542598,4.5085,75.14153,0.1272645,0.6140174,0.03598276,0,3.726293
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,57.08231,57.08231,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.572191,3.138717,0,0.3890271,-0.3890271,4.09843,68.30703,0.1272645,0.4065333,0,0,3.138717
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,55.15704,55.15704,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,2.004444,2.74969,0,0.4721575,-0.4721575,3.600732,60.01208,0.1272645,0.4934046,0,0,2.74969
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,53.13764,53.13764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.529063,2.277532,0,0,0,3.600732,60.01208,0.1272645,0,0,0,2.277532
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,51.02411,51.02411,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.529063,2.277532,0,0.05693126,-0.05693126,3.540721,59.0119,0.1272645,0.05949317,0,0,2.277532
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,49.52667,49.52667,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.59232,2.220601,0,0.1537205,-0.1537205,3.378686,56.31131,0.1272645,0.1606379,0,0,2.220601
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,48.37151,48.37151,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.763121,2.06688,0,0.02195592,-0.02195592,3.355542,55.92559,0.1272645,0.02294394,0,0,2.06688
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,47.19067,47.19067,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.787516,2.044924,0,0.007672672,-0.007672672,3.347454,55.79079,0.1272645,0.008017942,0,0,2.044924
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,46.2751,46.2751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.796041,2.037252,0,0,0,3.347454,55.79079,0.1272645,0,0,0,2.037252
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,45.41086,45.41086,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.796041,2.037252,0,0.02262847,-0.02262847,3.323602,55.39325,0.1272645,0.02364675,0,0,2.037252
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,44.59797,44.59797,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.821184,2.014623,0,0.2478826,-0.2478826,3.062311,51.03841,0.1272645,0.2590373,0,0,2.014623
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,44.0161,44.0161,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,3.096609,1.766741,0,0.2194873,-0.2194873,2.830951,47.18242,0.1272645,0.2293642,0,0,1.766741
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04046905,44.5401,43.80218,0,0,0,0,0,0,0,0,0,0,0.04046905,0,0,0,0,3.340484,1.547253,0.04046905,0,0.04046905,2.869343,47.82229,0.1272566,0,0.03237524,0,1.587723
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2898468,48.8243,43.39146,0.03727082,0.03727082,0,0,0,0.03727082,777.6776,0,0,0,0.2898468,0.03923244,0.03727082,0,0,3.300015,1.583676,0.2506144,0,0.2506144,3.107097,51.78484,0.1272073,0.0409979,0.2318775,0,1.873522
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4778907,53.80259,44.54662,0.5112977,0.5112977,0,0,0,0.5112977,93.46623,0,0,0,0.4778907,0.5382081,0.5112977,0,0,3.0494,1.809229,0,0.06031739,-0.06031739,3.043517,50.72517,0.1272073,0.5624275,0.3823126,0,2.287119
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3435026,54.17699,47.50727,0.1572648,0.1572648,0,-1,0,0.1572648,218.4231,0,0,0,0.3435026,0.1655419,0.1572648,0,0,3.11642,1.748911,0.1779607,0,0.1779607,3.212345,53.53897,0.1271724,0.1729912,0.2748021,0,2.092414
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6309144,63.0755,50.05719,0.7245617,0.7245617,0,0,0,0.7245617,87.07533,0,0,0,0.6309144,0.7626965,0.7245617,0,0,2.938459,1.909076,0,0.1317821,-0.1317821,3.073435,51.2238,0.1271724,0.7970179,0.5047315,0,2.53999
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4957109,62.81718,52.60712,0.7362379,0.7362379,0,0,0,0.7362379,67.33026,0,0,0,0.4957109,0.7749873,0.7362379,0,0,3.084883,1.777294,0,0.2792763,-0.2792763,2.779051,46.31743,0.1271724,0.8098617,0.3965687,0,2.273005
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7843463,72.25435,54.96879,0.2319158,0.2319158,0,0,0,0.2319158,338.203,0,0,0,0.7843463,0.2441219,0.2319158,0,0,3.395191,1.498017,0.5402244,0,0.5402244,3.291553,54.85911,0.1270664,0.2551074,0.627477,0,2.282364
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8280878,76.16122,57.37325,0.5161378,0.5161378,0,0,0,0.5161378,160.4393,0,0,0,0.8280878,0.543303,0.5161378,0,0,2.854966,1.984219,0.2847848,0,0.2847848,3.561724,59.36195,0.1270106,0.5677516,0.6624703,0,2.812307
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6170341,72.48338,58.86213,1.439303,1.38,0,-1,0,1.38,44.71262,2.220446E-16,0.05930286,0.2032331,0.6170341,1.452632,1.38,0,0,2.570181,2.240526,0,0.8355975,-0.8355975,2.680927,44.68202,0.1270106,1.583233,0.4936273,0,2.85756
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2002643,63.68814,59.53811,0.511663,0.511663,0,-1,0,0.511663,39.13988,0,0,0,0.2002643,0.5385926,0.511663,0,0,3.498623,1.404928,0,0.3383284,-0.3383284,2.324297,38.73821,0.1270106,0.5628293,0.1602114,0,1.605192
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3096353,66.81704,60.25688,0,0,0,-1,0,0,0,0,0,0,0.3096353,0,0,0,0,3.874543,1.0666,0.3096353,0,0.3096353,2.618043,43.63396,0.12695,0,0.2477082,0,1.376235
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2116028,64.23079,59.82904,0.5399942,0.5399942,0,-1,0,0.5399942,39.18613,0,0,0,0.2116028,0.5684149,0.5399942,0,0,3.564908,1.345272,0,0.3568121,-0.3568121,2.24193,37.36543,0.12695,0.5939936,0.1692822,0,1.556874
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01827485,58.60309,58.23748,0,0,0,-1,0,0,0,0,0,0,0.01827485,0,0,0,0,3.961366,0.9884594,0.01827485,0,0.01827485,2.259267,37.65438,0.1269465,0,0.01461988,0,1.006734
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,56.93685,56.93685,1.262839,0.9546614,0,-1,0,0.9546614,0,0,0.3081774,0.4344613,0,1.004907,0.9546614,0,0,3.943091,1.004907,0,1.004907,-1.004907,1.200002,20,0.1269465,1.389123,0,0,1.004907
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,55.01157,55.01157,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269465,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,53.04351,53.04351,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269465,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,50.92143,50.92143,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269465,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,49.43255,49.43255,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269465,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,48.30305,48.30305,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269465,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,47.09655,47.09655,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269465,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,46.18097,46.18097,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269465,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,45.3424,45.3424,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269465,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,44.52095,44.52095,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269465,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,43.96476,43.96476,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.127187,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01278917,43.98322,43.75084,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.364705,2.220446E-16,0,0,0.01278917,0,0,1.452632,1.38,3.679654,1.242,1.392789,0,1.392789,3.830501,63.84156,0.1274742,0.1910204,0.01023134,1.7,1.254789
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3592354,50.11332,43.323,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,42.496,0,0,0,0.3592354,0,0,0.8546607,0.8119277,2.286865,2.49551,1.171163,0,1.171163,4.941564,82.35924,0.1278012,0.9298732,0.2873883,1.7,2.854746
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6091539,56.48199,44.46961,0.1084972,0.1084972,0,0,0,0.1084972,561.4464,0,0,0,0.6091539,0.1142076,0.1084972,0,0,1.115702,3.549557,0.4949462,0,0.4949462,5.411111,90.18501,0.1277044,0.119347,0.4873231,0,4.158711
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9653395,68.01624,47.38748,0.903409,0.903409,0,-1,0,0.903409,106.8552,0,0,0,0.9653395,0.9509569,0.903409,0,0,0.620756,3.995008,0.01438266,0,0.01438266,5.424756,90.41241,0.1277016,0.9937499,0.7722716,0,4.960348
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.030027,72.68353,49.91173,0,0,0,0,0,0,0,0.4236534,0,0,1.030027,0,0,0,0,0.6063733,4.007953,0.6063733,0,0.6063733,6.000012,100,0.1275832,0,0.8240213,0,5.03798
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.21183,80.93387,52.41887,0.3960833,0.3960833,0,0,0,0.3960833,305.9532,0.7948998,0,0,1.21183,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1275832,0.4356916,0.9694636,0,5.765519
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.153358,82.17418,54.77198,0.9492246,0.9492246,0,0,0,0.9492246,121.5053,0.1541747,0,0,1.153358,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1275832,1.044147,0.9226868,0,5.707047
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9806943,80.10545,57.17644,0.602832,0.602832,0,0,0,0.602832,162.6812,0.3461344,0,0,0.9806943,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1275832,0.6631151,0.7845554,0,5.534383
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8261294,77.62618,58.67388,0.4039501,0.4039501,0,-1,0,0.4039501,204.5127,0.4009188,0,0,0.8261294,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1275832,0.4443451,0.6609035,0,5.379818
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6642722,74.2017,59.34986,0.2436837,0.2436837,0,-1,0,0.2436837,272.5961,0.4077631,0,0,0.6642722,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1275832,0.2680521,0.5314178,0,5.217961
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6048251,73.52339,60.06863,0,0,0,-1,0,0,0,0.6048251,0,0,0.6048251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275832,0,0.4838601,0,5.158514
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2983012,65.91165,59.63224,0.6580229,0.6580229,0,-1,0,0.6580229,45.33295,0,0,0,0.2983012,0.6926557,0.6580229,0,0,0,4.553689,0,0.3943545,-0.3943545,5.584326,93.07191,0.1275832,0.7238252,0.2386409,0,4.85199
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04596331,58.97109,58.04923,0.4818113,0.4818113,0,-1,0,0.4818113,9.539691,0,0,0,0.04596331,0.5071698,0.4818113,0,0,0.4381717,4.159334,0,0.4612065,-0.4612065,5.098171,84.96935,0.1275832,0.5299925,0.03677065,0,4.205298
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,56.79994,56.79994,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9506234,3.698128,0,0.2545692,-0.2545692,4.829832,80.49704,0.1275832,0.2660248,0,0,3.698128
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,54.91745,54.91745,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.233478,3.443559,0,0.8945882,-0.8945882,3.886853,64.78075,0.1275832,0.9348447,0,0,3.443559
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,52.89804,52.89804,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.227465,2.54897,0,0.414461,-0.414461,3.449973,57.49944,0.1275832,0.4331118,0,0,2.54897
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,50.8273,50.8273,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.687977,2.13451,0,0.1225642,-0.1225642,3.320779,55.3462,0.1275832,0.1280796,0,0,2.13451
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,49.33842,49.33842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82416,2.011945,0,0,0,3.320779,55.3462,0.1275832,0,0,0,2.011945
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,48.22604,48.22604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82416,2.011945,0,0,0,3.320779,55.3462,0.1275832,0,0,0,2.011945
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,47.02809,47.02809,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.82416,2.011945,0,0.03668814,-0.03668814,3.282106,54.70166,0.1275832,0.0383391,0,0,2.011945
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,46.13818,46.13818,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.864924,1.975257,0,0.05335078,-0.05335078,3.22587,53.76439,0.1275832,0.05575157,0,0,1.975257
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,45.29107,45.29107,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.924203,1.921906,0,0.01344495,-0.01344495,3.211697,53.52818,0.1275832,0.01404997,0,0,1.921906
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,44.49529,44.49529,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.939142,1.908461,0,0.1232776,-0.1232776,3.081751,51.36242,0.1275832,0.1288251,0,0,1.908461
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,43.92198,43.92198,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.076117,1.785184,0,0.1038494,-0.1038494,2.972285,49.53798,0.1275832,0.1085227,0,0,1.785184
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03965183,44.44776,43.72517,0,0,0,0,0,0,0,0,0,0,0.03965183,0,0,0,0,3.191505,1.681334,0.03965183,0,0.03965183,3.009902,50.16492,0.1275754,0,0.03172146,0,1.720986
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1509636,46.07719,43.29733,0.9995694,0.9995694,0,0,0,0.9995694,15.10286,0,0,0,0.1509636,1.052178,0.9995694,0,0,3.151853,1.717021,0,0.9012147,-0.9012147,2.059938,34.33223,0.1275754,1.099526,0.1207709,0,1.867985
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3595195,51.27451,44.42683,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,42.2548,0,0,0,0.3595195,0.4482496,0.4258371,0,0,4.153203,0.8158063,0,0.08873012,-0.08873012,1.966408,32.7734,0.1275754,0.9359208,0.2876156,1.7,1.175326
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4901799,56.99306,47.29335,0.7384681,0.7384681,0,-1,0,0.7384681,66.37794,0,0,0.02845831,0.4901799,0.7773349,0.7384681,0,0,4.251792,0.7270762,0,0.2871549,-0.2871549,1.66372,27.72861,0.1275754,0.8123149,0.3921439,0,1.217256
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6330516,62.86038,49.8176,0.2615213,0.2615213,0,0,0,0.2615213,242.0651,0,0,0,0.6330516,0.2752855,0.2615213,0,0,4.570853,0.4399213,0.3577661,0,0.3577661,2.003127,33.38538,0.1275057,0.2876734,0.5064413,0,1.072973
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7191576,67.59501,52.2734,0.3567966,0.3567966,0,0,0,0.3567966,201.5595,0,0,0,0.7191576,0.3755754,0.3567966,0,0,4.213087,0.7619108,0.3435823,0,0.3435823,2.329078,38.81788,0.1274388,0.3924763,0.5753261,0,1.481068
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7379977,70.70735,54.62652,0.5721319,0.5721319,0,0,0,0.5721319,128.9908,0,0,0,0.7379977,0.6022441,0.5721319,0,0,3.869504,1.071135,0.1357536,0,0.1357536,2.457865,40.96433,0.1274124,0.6293451,0.5903981,0,1.809132
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7771273,74.38728,56.98819,0.6594081,0.6594081,0,0,0,0.6594081,117.8523,0,0,0,0.7771273,0.6941138,0.6594081,0,0,3.733751,1.193313,0.08301354,0,0.08301354,2.536618,42.27689,0.1273962,0.7253489,0.6217018,0,1.97044
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5745722,71.02606,58.47707,0.4840571,0.4840571,0,-1,0,0.4840571,118.6993,0,0,0,0.5745722,0.5095338,0.4840571,0,0,3.650738,1.268025,0.06503843,0,0.06503843,2.598319,43.30523,0.1273836,0.5324628,0.4596578,0,1.842597
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2401634,64.14594,59.15306,0.2035998,0.2035998,0,-1,0,0.2035998,117.9586,0,0,0,0.2401634,0.2143155,0.2035998,0,0,3.585699,1.32656,0.02584785,0,0.02584785,2.622841,43.71392,0.1273786,0.2239597,0.1921307,0,1.566723
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2681257,65.55302,59.92317,0.4688316,0.4688316,0,-1,0,0.4688316,57.19018,0,0,0,0.2681257,0.493507,0.4688316,0,0,3.559851,1.349823,0,0.2253813,-0.2253813,2.385268,39.75439,0.1273786,0.5157148,0.2145005,0,1.617949
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1875434,63.41715,59.53811,0,0,0,-1,0,0,0,0,0,0,0.1875434,0,0,0,0,3.810275,1.124442,0.1875434,0,0.1875434,2.563187,42.7197,0.1273421,0,0.1500347,0,1.311985
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03623912,58.67189,57.94655,0.477629,0.477629,0,-1,0,0.477629,7.587295,0,0,0,0.03623912,0.5027674,0.477629,0,0,3.622731,1.293231,0,0.4665282,-0.4665282,2.071423,34.52365,0.1273421,0.5253919,0.0289913,0,1.32947
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,56.65447,56.65447,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,4.141096,0.8267024,0,0.5889177,-0.5889177,1.450649,24.17744,0.1273421,0.615419,0,0,0.8267024
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,54.77198,54.77198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.795449,0.2377847,0,0,0,1.450649,24.17744,0.1273421,0,0,0,0.2377847
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,52.80392,52.80392,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.795449,0.2377847,0,0.1621532,-0.1621532,1.279725,21.32871,0.1273421,0.1694501,0,0,0.2377847
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,50.73318,50.73318,0.1218245,0.07184989,0,-1,0,0.07184989,0,0,0.04997466,0.06215711,0,0.07563146,0.07184989,0,0,4.975619,0.07563146,0,0.07563146,-0.07563146,1.200002,20,0.1273421,0.134007,0,0,0.07563146
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,49.26141,49.26141,0.219775,0,0,-1,0,0,0,0,0.219775,0.2417525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273421,0.2417525,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,48.15759,48.15759,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273421,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,46.97675,46.97675,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273421,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,46.08685,46.08685,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273421,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,45.2654,45.2654,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273421,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,44.46961,44.46961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273421,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,43.87064,43.87064,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1275846,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.0269603,44.17283,43.68239,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0269603,0,0,1.452632,1.38,3.679654,1.242,1.40696,0,1.40696,3.843945,64.06562,0.1277855,0,0.02156824,1.7,1.26896
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3337007,49.5564,43.27166,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,114.9838,0,0,0,0.3337007,0,0,1.409785,1.339295,2.272694,2.508264,1.672996,0,1.672996,5.431088,90.51796,0.1280477,0.319237,0.2669606,1.7,2.841965
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6136622,56.4763,44.37549,0,0,0,0,0,0,0,0.01396427,0,0,0.6136622,0,0,0,0,0.599698,4.013961,0.599698,0,0.599698,6.000012,100,0.1279314,0,0.4909298,0,4.627623
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7326443,62.24654,47.21634,0.4265065,0.4265065,0,-1,0,0.4265065,171.778,0.28369,0,0,0.7326443,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1279314,0.4691571,0.5861154,0,5.286333
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.9995761,71.59447,49.67214,0.2247696,0.2247696,0,0,0,0.2247696,444.7114,0.7629765,0,0,0.9995761,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1279314,0.2472465,0.7996609,0,5.553265
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.155795,78.90231,52.12793,0.6937476,0.6937476,0,0,0,0.6937476,166.6016,0.4255339,0,0,1.155795,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1279314,0.7631224,0.9246357,0,5.709484
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9687999,76.53155,54.48961,0.9967396,0.9967396,0,0,0,0.9967396,97.19689,0,0,0,0.9687999,1.0492,0.9967396,0,0,0,4.553689,0,0.08039964,-0.08039964,5.915263,98.58752,0.1279314,1.096414,0.77504,0,5.522489
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.104221,83.31249,56.84272,1.313772,1.313772,0.425,0,0.172125,1.313772,84.04967,0.07933862,0,0,1.104221,0.9355494,0.8887719,0,0,0.08933293,4.473289,0.08933293,0,0.08933293,6.000012,100,0.1279141,1.445149,0.8833768,1.7,5.57751
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8629213,78.21716,58.3316,0.3544031,0.3544031,0,-1,0,0.3544031,243.4858,0.4898654,0,0,0.8629213,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1279141,0.3898434,0.690337,0,5.41661
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6583841,73.66971,59.00759,0.6927476,0.6927476,0,-1,0,0.6927476,95.03954,0,0,0,0.6583841,0.729208,0.6927476,0,0,0,4.553689,0,0.07082386,-0.07082386,5.925357,98.75575,0.1279141,0.7620224,0.5267073,0,5.212073
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3677951,67.61466,59.7777,0.03392516,0.03392516,0,-1,0,0.03392516,1084.137,0.2533912,0,0,0.3677951,0.0357107,0.03392516,0,0,0.07869318,4.482865,0.07869318,0,0.07869318,6.000012,100,0.1278988,0.03731768,0.2942361,0,4.85066
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2193308,63.94603,59.39265,0.5630051,0.5630051,0,-1,0,0.5630051,38.95716,0,0,0,0.2193308,0.5926369,0.5630051,0,0,0,4.553689,0,0.3733062,-0.3733062,5.606513,93.4417,0.1278988,0.6193056,0.1754646,0,4.77302
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04593604,58.72943,57.80964,0.6282872,0.6282872,0,-1,0,0.6282872,7.311313,0,1.110223E-16,0,0.04593604,0.6613549,0.6282872,0,0,0.4147846,4.180383,0,0.6154189,-0.6154189,4.957804,82.62991,0.1278988,0.6911159,0.03674883,0,4.226319
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,56.50901,56.50901,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.098583,3.564964,0,0.2198348,-0.2198348,4.726078,78.76781,0.1278988,0.2297274,0,0,3.564964
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,54.62652,54.62652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342844,3.345129,0,0,0,4.726078,78.76781,0.1278988,0,0,0,3.345129
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,52.65845,52.65845,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.342844,3.345129,0,0.08872141,-0.08872141,4.632557,77.20914,0.1278988,0.09271387,0,0,3.345129
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,50.63905,50.63905,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.441424,3.256408,0,0.04527057,-0.04527057,4.584838,76.41382,0.1278988,0.04730775,0,0,3.256408
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,49.19296,49.19296,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.491724,3.211137,0,0.06358101,-0.06358101,4.517818,75.29681,0.1278988,0.06644215,0,0,3.211137
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,48.10625,48.10625,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.56237,3.147556,0,0.1529873,-0.1529873,4.356555,72.60911,0.1278988,0.1598717,0,0,3.147556
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,46.92541,46.92541,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.732356,2.994569,0,0.1702472,-0.1702472,4.177099,69.61817,0.1278988,0.1779084,0,0,2.994569
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,46.0355,46.0355,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.921519,2.824322,0,0.09136122,-0.09136122,4.080796,68.01312,0.1278988,0.09547248,0,0,2.824322
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,45.22261,45.22261,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.023032,2.73296,0,0.1369583,-0.1369583,3.936429,65.60702,0.1278988,0.1431215,0,0,2.73296
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,44.42683,44.42683,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.175208,2.596002,0,0.05562001,-0.05562001,3.8778,64.62988,0.1278988,0.05812291,0,0,2.596002
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,43.84497,43.84497,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.237008,2.540382,0,0.23043,-0.23043,3.634906,60.58164,0.1278988,0.2407994,0,0,2.540382
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02943909,44.16656,43.63105,0.1519572,0.1519572,0,0,0,0.1519572,19.37328,0,0,0,0.02943909,0.1599549,0.1519572,0,0,2.493041,2.309952,0,0.1305158,-0.1305158,3.49733,58.28872,0.1278988,0.1671529,0.02355127,0,2.339391
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1113935,45.26084,43.22032,0.2618986,0.2618986,0,0,0,0.2618986,42.53308,0,0,0,0.1113935,0.2756827,0.2618986,0,0,2.638059,2.179436,0,0.1642892,-0.1642892,3.324154,55.40245,0.1278988,0.2880885,0.08911484,0,2.29083
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2630808,49.27845,44.3327,1.587463,1.587463,0.425,0,0.172125,1.587463,16.5724,0,0,0,0.2630808,1.223645,1.162463,0,0,2.820602,2.015147,0,0.9605646,-0.9605646,2.31163,38.52709,0.1278988,1.746209,0.2104646,1.7,2.278228
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5087948,57.20474,47.12222,1.013499,1.013499,0,-1,0,1.013499,50.20181,0,0,0.01632454,0.5087948,1.066841,1.013499,0,0,3.887896,1.054582,0,0.5580462,-0.5580462,1.723398,28.72324,0.1278988,1.114849,0.4070359,0,1.563377
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6075791,61.96694,49.52667,1.170706,1.170706,0.425,0,0.172125,1.170706,51.89851,1.110223E-16,0,0,0.6075791,0.7849539,0.7457062,0,0,4.507947,0.4965363,0,0.1773748,-0.1773748,1.536428,25.60708,0.1278988,1.287777,0.4860632,1.7,1.104115
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4923948,62.07167,51.98247,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,134.0336,0,0,0,0.4923948,0,0,1.332633,1.266002,4.70503,0.3191614,1.758397,0,1.758397,3.20459,53.40972,0.1281432,0.4041032,0.3939158,1.7,0.8115562
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9397418,75.57101,54.34414,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,94.39098,0,0,0,0.9397418,0,0,0.7044156,0.6691948,2.946634,1.901718,1.608937,0,1.608937,4.730961,78.84919,0.1284152,1.095143,0.7517934,1.7,2.84146
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7864015,74.29141,56.69726,0.3345869,0.3345869,0.9148984,0,0.3058673,0.3345869,235.0365,0,0,0,0.7864015,0,0,0.5803115,0.5512959,1.337697,3.349761,1.337697,0,1.337697,6.000012,100,0.1283804,0.3680456,0.6291212,1.7,4.136163
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8485749,77.66812,58.19469,1.136043,1.136043,0,-1,0,1.136043,74.69566,0,2.220446E-16,0,0.8485749,1.195835,1.136043,0,0,0,4.553689,0,0.34726,-0.34726,5.633968,93.89928,0.1283804,1.249647,0.6788599,0,5.402264
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3674256,66.63666,58.86213,0.7016387,0.7016387,0,-1,0,0.7016387,52.36678,0,0,0,0.3674256,0.7385671,0.7016387,0,0,0.3858444,4.206429,0,0.3711414,-0.3711414,5.242751,87.379,0.1283804,0.7718026,0.2939405,0,4.573854
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2990566,65.9283,59.63224,0.6153206,0.6153206,0,-1,0,0.6153206,48.60176,0,1.110223E-16,0,0.2990566,0.6477059,0.6153206,0,0,0.7982238,3.835288,0,0.3486493,-0.3486493,4.875242,81.25387,0.1283804,0.6768527,0.2392453,0,4.134344
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1885146,63.13872,59.24718,0.981975,0.981975,0,-1,0,0.981975,19.1975,0,1.110223E-16,0,0.1885146,1.033658,0.981975,0,0,1.185612,3.486638,0,0.8451433,-0.8451433,3.984383,66.40624,0.1283804,1.080172,0.1508117,0,3.675153
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04826299,58.6299,57.66418,0.7916459,0.7916459,0,-1,0,0.7916459,6.096538,0,1.110223E-16,0,0.04826299,0.8333115,0.7916459,0,0,2.12466,2.641495,0,0.7850485,-0.7850485,3.156869,52.61438,0.1283804,0.8708105,0.0386104,0,2.689758
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,56.3122,56.3122,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,2.996936,1.856447,0,1.452632,-1.452632,1.625661,27.09429,0.1283804,1.810222,0,0,1.856447
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,54.43827,54.43827,1.370306,0.3836242,0,-1,0,0.3836242,0,0,0.9866815,1.123712,0,0.4038149,0.3836242,0,0,4.610971,0.4038149,0,0.4038149,-0.4038149,1.200002,20,0.1283804,1.507336,0,0,0.4038149
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,52.51299,52.51299,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283804,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,50.53637,50.53637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283804,0,0,0,0
