Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.110999,71.54846,47.19067,0,0,0,0,0,0,0,0,0,0,1.110999,0,0,0,0,3.016729,1.838633,1.110999,0,1.110999,4.192077,69.86781,0.1311423,0,0.8887988,0,2.949631
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.218708,77.20848,49.33842,0.7879654,0.7879654,0,0,0,0.7879654,154.6652,0,0,0,1.218708,0.8294373,0.7879654,0,0,1.90573,2.838531,0.389271,0,0.389271,4.561372,76.02272,0.1310736,0.8667619,0.9749666,0,4.05724
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.152238,78.01518,51.50329,0.3550389,0.3550389,0,0,0,0.3550389,324.5387,0,0,0,1.152238,0.3737252,0.3550389,0,0,1.51646,3.188875,0.7785134,0,0.7785134,5.299935,88.33207,0.1309366,0.3905428,0.9217908,0,4.341114
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9667463,75.54324,53.71094,0,0,0,0,0,0,0,0.2288001,0,0,0.9667463,0,0,0,0,0.7379462,3.889537,0.7379462,0,0.7379462,6.000012,100,0.130807,0,0.773397,0,4.856284
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6453189,69.05027,55.15704,0,0,0,-1,0,0,0,0.6453189,0,0,0.6453189,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130807,0,0.5162551,0,5.199008
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7997629,73.69881,55.88437,0.08838701,0.08838701,0,-1,0,0.08838701,904.8422,0.7067239,0,0,0.7997629,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.130807,0.0972257,0.6398103,0,5.353452
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.436713,65.88884,56.69726,0,0,0,-1,0,0,0,0.436713,0,0,0.436713,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130807,0,0.3493704,0,4.990402
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.292816,62.22427,56.21808,0.5589428,0.5589428,0,-1,0,0.5589428,52.38747,0,0,0,0.292816,0.5883608,0.5589428,0,0,0,4.553689,0,0.2955449,-0.2955449,5.68848,94.80782,0.130807,0.6148371,0.2342528,0,4.846505
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04469074,55.40733,54.53239,0,0,0,-1,0,0,0,0,0,0,0.04469074,0,0,0,0,0.3283832,4.258144,0.04469074,0,0.04469074,5.730878,95.51443,0.1307991,0,0.03575259,0,4.302835
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,53.04351,53.04351,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2836924,4.298366,0,0.8822563,-0.8822563,4.800898,80.01481,0.1307991,0.9219579,0,0,4.298366
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,51.30648,51.30648,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.263977,3.416109,0,0.02425804,-0.02425804,4.775328,79.58864,0.1307991,0.02534965,0,0,3.416109
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290931,3.391851,0,0,0,4.775328,79.58864,0.1307991,0,0,0,3.391851
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,48.01212,48.01212,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.290931,3.391851,0,0.04134474,-0.04134474,4.731747,78.86228,0.1307991,0.04320526,0,0,3.391851
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,46.88263,46.88263,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.336869,3.350507,0,0.09064007,-0.09064007,4.636203,77.26991,0.1307991,0.09471887,0,0,3.350507
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,45.96705,45.96705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.43758,3.259866,0,0,0,4.636203,77.26991,0.1307991,0,0,0,3.259866
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,44.93168,44.93168,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.43758,3.259866,0,0.1507961,-0.1507961,4.477251,74.62069,0.1307991,0.1575819,0,0,3.259866
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,44.23002,44.23002,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.605132,3.109071,0,0.02196019,-0.02196019,4.454103,74.23489,0.1307991,0.0229484,0,0,3.109071
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,43.51125,43.51125,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.629532,3.08711,0,0.02468883,-0.02468883,4.428078,73.80116,0.1307991,0.02579983,0,0,3.08711
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,42.91228,42.91228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.656964,3.062422,0,0,0,4.428078,73.80116,0.1307991,0,0,0,3.062422
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,42.35609,42.35609,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.656964,3.062422,0,0.1228067,-0.1228067,4.298628,71.64366,0.1307991,0.128333,0,0,3.062422
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01584948,42.42732,42.14217,0,0,0,0,0,0,0,0,0,0,0.01584948,0,0,0,0,1.793416,2.939615,0.01584948,0,0.01584948,4.313664,71.89426,0.1307964,0,0.01267959,0,2.955464
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1181998,43.90366,41.75711,0.1711732,0.1711732,0,0,0,0.1711732,69.05275,0,0,0,0.1181998,0.1801824,0.1711732,0,0,1.777566,2.953879,0,0.06198253,-0.06198253,4.248329,70.80534,0.1307964,0.1882906,0.09455986,0,3.072079
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1009195,44.48655,42.64702,0.2927098,0.2927098,0,0,0,0.2927098,34.47767,0,0,0,0.1009195,0.3081156,0.2927098,0,0,1.846436,2.891897,0,0.207196,-0.207196,4.029925,67.16529,0.1307964,0.3219808,0.08073562,0,2.992816
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.172247,48.17228,44.95735,0.2127104,0.2127104,0,-1,0,0.2127104,80.97723,0,2.775558E-17,0,0.172247,0.2239056,0.2127104,0,0,2.076653,2.684701,0,0.05165868,-0.05165868,3.975472,66.25774,0.1307964,0.2339814,0.1377976,0,2.856948
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1651539,50.15062,47.02809,0.7693099,0.7693099,0,0,0,0.7693099,21.4678,0,1.110223E-16,0,0.1651539,0.8097998,0.7693099,0,0,2.134052,2.633042,0,0.644646,-0.644646,3.295956,54.93249,0.1307964,0.8462409,0.1321231,0,2.798196
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1666013,52.33716,49.14162,1.543018,1.543018,0.425,0,0.172125,1.543018,10.79711,0,0,0,0.1666013,1.176861,1.118018,0,0,2.850325,1.988396,0,1.010259,-1.010259,2.231049,37.18407,0.1307964,1.697319,0.133281,1.7,2.154997
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4404749,60.21669,51.30648,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,327.2257,2.220446E-16,0,0,0.4404749,0,0,1.452632,1.38,3.972836,0.9781367,1.820475,0,1.820475,3.958103,65.96825,0.1309495,0.1480698,0.3523799,1.7,1.418612
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3871906,61.42045,53.52269,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,50.32753,0,0,0,0.3871906,0,0,0.9306583,0.8841254,2.152361,2.616564,1.271316,0,1.271316,5.164179,86.06949,0.1312437,0.8462758,0.3097525,1.7,3.003755
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.24875,59.93974,54.91745,0.5657531,0.5657531,0,-1,0,0.5657531,43.96795,0,0,0,0.24875,0.5955296,0.5657531,0,0,0.8810448,3.760749,0,0.3467795,-0.3467795,4.798642,79.9772,0.1312437,0.6223284,0.199,0,4.009499
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1735346,59.12901,55.64477,0.6823561,0.6823561,0,-1,0,0.6823561,25.43169,0,1.110223E-16,0,0.1735346,0.7182695,0.6823561,0,0,1.266355,3.413969,0,0.5447349,-0.5447349,4.224441,70.4072,0.1312437,0.7505916,0.1388277,0,3.587504
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01206643,56.69596,56.45767,0.6888997,0.6888997,0,-1,0,0.6888997,1.751551,0,1.110223E-16,0,0.01206643,0.7251576,0.6888997,0,0,1.871616,2.869234,0,0.7130911,-0.7130911,3.472777,57.8795,0.1312437,0.7577897,0.009653144,0,2.881301
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05849355,57.13709,55.97849,0.2005586,0.2005586,0,-1,0,0.2005586,29.16533,0,2.775558E-17,0,0.05849355,0.2111143,0.2005586,0,0,2.66394,2.156143,0,0.1526207,-0.1526207,3.3119,55.19823,0.1312437,0.2206144,0.04679484,0,2.214637
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02835968,54.84592,54.2928,0.3746206,0.3746206,0,-1,0,0.3746206,7.570241,0,0,0,0.02835968,0.3943374,0.3746206,0,0,2.833519,2.003522,0,0.3659777,-0.3659777,2.926126,48.76867,0.1312437,0.4120826,0.02268774,0,2.031882
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.24016,1.637545,0,0,0,2.926126,48.76867,0.1312437,0,0,0,1.637545
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,51.11823,51.11823,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.24016,1.637545,0,1.092483,-1.092483,1.774548,29.57574,0.1312437,1.141645,0,0,1.637545
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,49.47533,49.47533,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0.01315543,0,0.5080994,0.4826944,0,0,4.454031,0.5450615,0,0.5080994,-0.5080994,1.238964,20.64936,0.1312437,0.5309638,0,0,0.5450615
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,47.84099,47.84099,0.1156223,0.03511401,0,-1,0,0.03511401,0,0,0.08050824,0.09207047,0,0.03696212,0.03511401,0,0,5.018585,0.03696212,0,0.03696212,-0.03696212,1.200002,20,0.1312437,0.1271845,0,0,0.03696212
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,46.71149,46.71149,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312437,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,45.82159,45.82159,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312437,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,44.78621,44.78621,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312437,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,44.08456,44.08456,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312437,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,43.39146,43.39146,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312437,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,42.79248,42.79248,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312437,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,42.26196,42.26196,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315145,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03364642,42.67144,42.06516,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.61957,2.220446E-16,0,0,0.03364642,0,0,1.452632,1.38,3.679654,1.242,1.413646,0,1.413646,3.850288,64.17134,0.131759,0.2100566,0.02691714,1.7,1.275646
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07368411,42.98479,41.65443,1.066927,1.066927,1.7,0,0.5202,1.066927,6.9062,0,0,0,0.07368411,0,0,0.6330729,0.6014193,2.266008,2.514282,0.6751034,0,0.6751034,4.490747,74.84564,0.1319243,1.17362,0.05894729,1.7,2.587966
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1002936,44.37112,42.54434,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1002936,0,0,1.452632,1.38,1.590905,3.121875,1.480294,0,1.480294,5.895077,98.25109,0.1320788,0,0.0802349,1.7,3.222168
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2004348,48.58873,44.83755,1.118338,1.118338,0,-1,0,1.118338,17.92256,0,0,0,0.2004348,1.177198,1.118338,0,0,0.1106109,4.454139,0,0.9767628,-0.9767628,4.865479,81.09115,0.1320788,1.230172,0.1603478,0,4.654574
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4069633,54.81853,46.88263,0.6209035,0.6209035,0,0,0,0.6209035,65.54373,0,0,0,0.4069633,0.6535826,0.6209035,0,0,1.195903,3.477376,0,0.2466193,-0.2466193,4.605519,76.7585,0.1320788,0.6829938,0.3255706,0,3.88434
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.472281,58.43367,48.99615,0.2956247,0.2956247,0,0,0,0.2956247,159.7569,0,0,0,0.472281,0.3111839,0.2956247,0,0,1.469924,3.230757,0.1610971,0,0.1610971,4.758349,79.30566,0.1320506,0.3251872,0.3778248,0,3.703038
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2914492,56.9256,51.16102,0.7060085,0.7060085,0,0,0,0.7060085,41.28125,0,0,0,0.2914492,0.7431669,0.7060085,0,0,1.308827,3.375744,0,0.4517177,-0.4517177,4.282197,71.36981,0.1320506,0.7766094,0.2331593,0,3.667193
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1643914,56.56956,53.32589,0.8928447,0.8928447,0,0,0,0.8928447,18.41209,0,0,0,0.1643914,0.9398366,0.8928447,0,0,1.810736,2.924027,0,0.7754452,-0.7754452,3.464806,57.74665,0.1320506,0.9821292,0.1315131,0,3.088418
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3767225,62.46968,54.7292,0.4375789,0.4375789,0,-1,0,0.4375789,86.09248,0,5.551115E-17,0,0.3767225,0.4606094,0.4375789,0,0,2.672342,2.148582,0,0.08388688,-0.08388688,3.376382,56.27291,0.1320506,0.4813368,0.301378,0,2.525304
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3877813,63.47168,55.44797,1.393222,1.38,0,-1,0,1.38,28.10009,0,0.01322226,0.1525445,0.3877813,1.452632,1.38,0,0,2.765549,2.064694,0,1.06485,-1.06485,2.253931,37.56544,0.1320506,1.532544,0.310225,0,2.452476
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4260963,65.19345,56.26942,0.801742,0.801742,0,-1,0,0.801742,53.14632,0,1.110223E-16,0,0.4260963,0.8439389,0.801742,0,0,3.948716,0.9998442,0,0.4178426,-0.4178426,1.813486,30.22471,0.1320506,0.8819161,0.3408771,0,1.425941
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1927608,59.66624,55.78168,0.3641866,0.3641866,0,-1,0,0.3641866,52.92914,0,5.551115E-17,0,0.1927608,0.3833543,0.3641866,0,0,4.412986,0.5820016,0,0.1905935,-0.1905935,1.612583,26.87633,0.1320506,0.4006053,0.1542087,0,0.7747625
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05241159,55.12011,54.096,0,0,0,-1,0,0,0,0,0,0,0.05241159,0,0,0,0,4.624756,0.3914081,0.05241159,0,0.05241159,1.662305,27.70502,0.1320414,0,0.04192927,0,0.4438197
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,52.65845,52.65845,0.8472016,0.4166496,0,-1,0,0.4166496,0,0,0.430552,0.5152722,0,0.4385786,0.4166496,0,0,4.572345,0.4385786,0,0.4385786,-0.4385786,1.200002,20,0.1320414,0.9319218,0,0,0.4385786
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,50.97277,50.97277,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320414,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,49.33842,49.33842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320414,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,47.69552,47.69552,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320414,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,46.59169,46.59169,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320414,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,45.70179,45.70179,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320414,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,44.66642,44.66642,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320414,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.99043,43.99043,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320414,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,43.27166,43.27166,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320414,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,42.6898,42.6898,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320414,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,42.15928,42.15928,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322762,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02859171,42.48563,41.97103,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,30.68928,2.220446E-16,0,0,0.02859171,0,0,1.452632,1.38,3.679654,1.242,1.408592,0,1.408592,3.845493,64.09142,0.1324793,0.1024816,0.02287337,1.7,1.270592
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2657765,46.4666,41.56031,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,85.39168,0,0,0,0.2657765,0,0,1.388756,1.319318,2.271063,2.509732,1.585095,0,1.585095,5.349246,89.15392,0.1327125,0.3423685,0.2126212,1.7,2.775509
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6590177,55.34689,42.45021,0.4693872,0.4693872,0,0,0,0.4693872,140.3996,0,0,0,0.6590177,0.4940917,0.4693872,0,0,0.685968,3.936318,0.164926,0,0.164926,5.505708,91.76162,0.1326836,0.5163259,0.5272142,0,4.595335
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7583089,60.03851,44.71776,0.395827,0.395827,0,-1,0,0.395827,191.5758,0,0,0,0.7583089,0.41666,0.395827,0,0,0.521042,4.084751,0.3416489,0,0.3416489,5.829825,97.16355,0.1326238,0.4354097,0.6066471,0,4.84306
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.022955,68.70593,46.73716,0.6804487,0.6804487,0,0,0,0.6804487,150.3354,0.1273,0,0,1.022955,0.7162617,0.6804487,0,0,0.1793932,4.392235,0.1793932,0,0.1793932,6.000012,100,0.1325925,0.7484935,0.8183639,0,5.41519
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9776198,70.05135,48.85069,0.4237189,0.4237189,0,0,0,0.4237189,230.7237,0.5315999,0,0,0.9776198,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1325925,0.4660908,0.7820958,0,5.531309
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8051383,68.20099,50.97277,0,0,0,0,0,0,0,0.8051383,0,0,0.8051383,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325925,0,0.6441107,0,5.358827
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7686161,69.77208,53.13764,0.3096816,0.3096816,0,0,0,0.3096816,248.1956,0.4426355,0,0,0.7686161,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1325925,0.3406497,0.6148929,0,5.322305
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8714982,74.04622,54.58373,0.4631884,0.4631884,0,-1,0,0.4631884,188.152,0.3839315,0,0,0.8714982,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1325925,0.5095072,0.6971986,0,5.425187
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.594586,67.95119,55.25116,0,0,0,-1,0,0,0,0.594586,0,0,0.594586,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325925,0,0.4756688,0,5.148275
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5544239,67.91142,56.07261,0.3595324,0.3595324,0,-1,0,0.3595324,154.2069,0.1759687,0,0,0.5544239,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1325925,0.3954857,0.4435391,0,5.108113
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2750886,61.24927,55.64477,0.1053939,0.1053939,0,-1,0,0.1053939,261.0099,0.1641476,0,0,0.2750886,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1325925,0.1159333,0.2200709,0,4.828777
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06112284,55.15368,53.95909,0.3366441,0.3366441,0,-1,0,0.3366441,18.15652,0,5.551115E-17,0,0.06112284,0.3543622,0.3366441,0,0,0,4.553689,0,0.2932394,-0.2932394,5.69091,94.84832,0.1325925,0.3703085,0.04889827,0,4.614812
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,52.46165,52.46165,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3258215,4.260449,0,0.55391,-0.55391,5.107038,85.11713,0.1325925,0.5788359,0,0,4.260449
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,50.77596,50.77596,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.941277,3.70654,0,0.7525573,-0.7525573,4.313773,71.89607,0.1325925,0.7864224,0,0,3.70654
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,49.14162,49.14162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.777452,2.953982,0,0,0,4.313773,71.89607,0.1325925,0,0,0,2.953982
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,47.53294,47.53294,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.777452,2.953982,0,0.1701946,-0.1701946,4.134372,68.90607,0.1325925,0.1778533,0,0,2.953982
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,46.44623,46.44623,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.966557,2.783788,0,0.01464923,-0.01464923,4.118931,68.6487,0.1325925,0.01530845,0,0,2.783788
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,45.55632,45.55632,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.982834,2.769139,0,0.02019609,-0.02019609,4.097642,68.2939,0.1325925,0.02110491,0,0,2.769139
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,44.54662,44.54662,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.005274,2.748942,0,0.1861863,-0.1861863,3.901385,65.02295,0.1325925,0.1945646,0,0,2.748942
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,43.84497,43.84497,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.212147,2.562756,0,0.08511414,-0.08511414,3.811666,63.52765,0.1325925,0.08894428,0,0,2.562756
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,43.15187,43.15187,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.306719,2.477642,0,0.1712379,-0.1712379,3.631166,60.51931,0.1325925,0.1789436,0,0,2.477642
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,42.57001,42.57001,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.496983,2.306404,0,0.02599993,-0.02599993,3.60376,60.06254,0.1325925,0.02716992,0,0,2.306404
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,42.06516,42.06516,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.525872,2.280404,0,0.1327545,-0.1327545,3.463824,57.73029,0.1325925,0.1387285,0,0,2.280404
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03264744,42.43865,41.85124,0.2378469,0.2378469,0,0,0,0.2378469,13.72624,0,2.775558E-17,0,0.03264744,0.2503652,0.2378469,0,0,2.673377,2.14765,0,0.2177177,-0.2177177,3.234329,53.90538,0.1325925,0.2616316,0.02611795,0,2.180297
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1923224,44.9829,41.46618,0.7719669,0.7719669,0,0,0,0.7719669,24.91329,0,0,0,0.1923224,0.8125967,0.7719669,0,0,2.915286,1.929932,0,0.6202744,-0.6202744,2.580503,43.00829,0.1325925,0.8491636,0.1538579,0,2.122254
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4378107,50.63428,42.33042,0.7368442,0.7368442,0,0,0,0.7368442,59.417,0,1.110223E-16,0,0.4378107,0.7756255,0.7368442,0,0,3.604479,1.309658,0,0.3378147,-0.3378147,2.224415,37.07351,0.1325925,0.8105286,0.3502486,0,1.747468
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8756121,62.57688,44.57229,0,0,0,-1,0,0,0,0,0,0,0.8756121,0,0,0,0,3.979829,0.9718429,0.8756121,0,0.8756121,3.055093,50.91812,0.1324396,0,0.7004897,0,1.847455
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.000035,67.95201,46.59169,0,0,0,0,0,0,0,0,0,0,1.000035,0,0,0,0,3.104217,1.759894,1.000035,0,1.000035,4.003809,66.73003,0.1322655,0,0.8000276,0,2.759928
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.016178,70.85416,48.68811,0.9088188,0.9088188,0,0,0,0.9088188,111.813,0,0,0,1.016178,0.9566514,0.9088188,0,0,2.104182,2.659925,0.05952616,0,0.05952616,4.060281,67.67121,0.1322552,0.9997007,0.812942,0,3.676102
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.025973,73.67677,50.8273,0.431441,0.431441,0,0,0,0.431441,237.8014,0,0,0,1.025973,0.4541484,0.431441,0,0,2.044656,2.713498,0.5718242,0,0.5718242,4.602761,76.71253,0.1321559,0.4745851,0.8207781,0,3.739471
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6238257,66.14596,52.99217,0.9820924,0.9820924,0,0,0,0.9820924,63.52006,0,1.110223E-16,0,0.6238257,1.033782,0.9820924,0,0,1.472832,3.22814,0,0.4099558,-0.4099558,4.17063,69.51035,0.1321559,1.080302,0.4990606,0,3.851966
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6843646,69.12919,54.38693,0.3224286,0.3224286,0,-1,0,0.3224286,212.253,0,0,0,0.6843646,0.3393986,0.3224286,0,0,1.928338,2.818184,0.344966,0,0.344966,4.497893,74.96474,0.132096,0.3546715,0.5474917,0,3.502549
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5325093,66.30385,55.06291,0,0,0,-1,0,0,0,0,0,0,0.5325093,0,0,0,0,1.583372,3.128654,0.5325093,0,0.5325093,5.003076,83.38443,0.1320037,0,0.4260074,0,3.661163
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3791647,63.74483,55.88437,0.9849169,0.9849169,0,-1,0,0.9849169,38.49712,0,0,0,0.3791647,1.036755,0.9849169,0,0,1.050863,3.607912,0,0.6575899,-0.6575899,4.309915,71.83177,0.1320037,1.083409,0.3033317,0,3.987077
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1286368,58.0111,55.44797,0.7283911,0.7283911,0,-1,0,0.7283911,17.6604,0,1.110223E-16,0,0.1286368,0.7667274,0.7283911,0,0,1.781519,2.950322,0,0.6380907,-0.6380907,3.637309,60.62169,0.1320037,0.8012302,0.1029094,0,3.078959
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04329524,54.60535,53.76228,0.4613927,0.4613927,0,-1,0,0.4613927,9.383598,0,0,0,0.04329524,0.4856766,0.4613927,0,0,2.490508,2.312232,0,0.4423813,-0.4423813,3.170998,52.84985,0.1320037,0.507532,0.0346362,0,2.355527
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,52.2734,52.2734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.982043,1.86985,0,0,0,3.170998,52.84985,0.1320037,0,0,0,1.86985
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,50.58772,50.58772,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.982043,1.86985,0,0.3414772,-0.3414772,2.811049,46.85072,0.1320037,0.3568437,0,0,1.86985
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,48.97048,48.97048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361462,1.528373,0,0,0,2.811049,46.85072,0.1320037,0,0,0,1.528373
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,47.38748,47.38748,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.361462,1.528373,0,0.2044852,-0.2044852,2.595503,43.25829,0.1320037,0.213687,0,0,1.528373
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,46.32644,46.32644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.588668,1.323888,0,0,0,2.595503,43.25829,0.1320037,0,0,0,1.323888
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,45.43653,45.43653,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.588668,1.323888,0,0.09335871,-0.09335871,2.497094,41.61815,0.1320037,0.09755985,0,0,1.323888
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,44.4525,44.4525,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.6924,1.230529,0,0.09909391,-0.09909391,2.39264,39.87725,0.1320037,0.1035531,0,0,1.230529
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,43.75084,43.75084,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.802504,1.131435,0,0.1575869,-0.1575869,2.226529,37.10874,0.1320037,0.1646783,0,0,1.131435
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,43.05774,43.05774,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.977601,0.9738484,0,0.2536991,-0.2536991,1.959106,32.65171,0.1320037,0.2651155,0,0,0.9738484
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,42.47588,42.47588,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.259489,0.7201493,0,0.03798828,-0.03798828,1.919063,31.98432,0.1320037,0.03969775,0,0,0.7201493
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,41.97103,41.97103,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.301698,0.6821611,0,0.08013467,-0.08013467,1.834594,30.5765,0.1320037,0.08374073,0,0,0.6821611
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01564518,42.0379,41.75711,0,0,0,0,0,0,0,0,0,0,0.01564518,0,0,0,0,4.390736,0.6020264,0.01564518,0,0.01564518,1.849436,30.82388,0.132001,0,0.01251614,0,0.6176715
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3507319,47.90711,41.37206,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,46.25828,0,0,0,0.3507319,0.3507406,0.3332036,0,0,4.375091,0.616107,0,0.000008713328,0,1.849436,30.82388,0.132001,0.834024,0.2805856,1.7,0.966839
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7118938,56.25298,42.23629,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,174.5703,0,0,0,0.7118938,0,0,1.292202,1.227592,4.375091,0.616107,1.939486,0,1.939486,3.689394,61.48978,0.1321721,0.4485776,0.569515,1.7,1.328001
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7207319,58.90082,44.4525,0.4458244,0.4458244,0,-1,0,0.4458244,161.6627,0,0,0,0.7207319,0.4692889,0.4458244,0,0,2.435605,2.361644,0.2514431,0,0.2514431,3.927934,65.46543,0.1321286,0.4904068,0.5765855,0,3.082376
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7683883,62.20518,46.44623,0,0,0,0,0,0,0,0,0,0,0.7683883,0,0,0,0,2.184162,2.587943,0.7683883,0,0.7683883,4.656891,77.61469,0.1319959,0,0.6147106,0,3.356331
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.047764,71.5071,48.54264,0.5266382,0.5266382,0,0,0,0.5266382,198.9532,0,0,0,1.047764,0.554356,0.5266382,0,0,1.415774,3.279492,0.4934077,0,0.4934077,5.124979,85.41614,0.1319109,0.579302,0.8382109,0,4.327256
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.101066,75.4959,50.63905,0,0,0,0,0,0,0,0.1786994,0,0,1.101066,0,0,0,0,0.9223661,3.723559,0.9223661,0,0.9223661,6.000012,100,0.1317521,0,0.8808525,0,4.824625
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.909711,72.95634,52.80392,1.435258,1.435258,0.425,0,0.172125,1.435258,63.38309,0,0,0,0.909711,1.06343,1.010258,0,0,0,4.553689,0,0.1537187,-0.1537187,5.837978,97.29945,0.1317521,1.578784,0.7277688,1.7,5.4634
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.66224,68.38829,54.19868,1.021583,1.021583,0,-1,0,1.021583,64.82487,0,2.220446E-16,0,0.66224,1.075351,1.021583,0,0,0.1707985,4.39997,0,0.4131109,-0.4131109,5.402521,90.04184,0.1317521,1.123742,0.529792,0,5.06221
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6353566,68.49912,54.87466,0.5584776,0.5584776,0,-1,0,0.5584776,113.7658,0,0,0,0.6353566,0.5878711,0.5584776,0,0,0.6298106,3.986859,0.04748549,0,0.04748549,5.44757,90.79265,0.131744,0.6143253,0.5082853,0,4.622216
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4849103,65.89392,55.68756,0,0,0,-1,0,0,0,0,0,0,0.4849103,0,0,0,0,0.5823251,4.029596,0.4849103,0,0.4849103,5.907596,98.45974,0.1316607,0,0.3879282,0,4.514507
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2771855,60.88413,55.25116,0.4933532,0.4933532,0,-1,0,0.4933532,56.184,0,5.551115E-17,0,0.2771855,0.5193191,0.4933532,0,0,0.09741478,4.466016,0,0.2421336,-0.2421336,5.652365,94.20589,0.1316607,0.5426885,0.2217484,0,4.743201
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06308866,54.80416,53.57403,0.7009362,0.7009362,0,-1,0,0.7009362,9.000628,0,0,0,0.06308866,0.7378276,0.7009362,0,0,0.3664521,4.223882,0,0.6747389,-0.6747389,4.941128,82.35197,0.1316607,0.7710298,0.05047093,0,4.286971
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,52.0766,52.0766,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.116162,3.549143,0,0.3396335,-0.3396335,4.583123,76.38522,0.1316607,0.354917,0,0,3.549143
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,50.39091,50.39091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.493533,3.20951,0,0,0,4.583123,76.38522,0.1316607,0,0,0,3.20951
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,48.78223,48.78223,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.493533,3.20951,0,0.2528783,-0.2528783,4.316566,71.94261,0.1316607,0.2642578,0,0,3.20951
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,47.21634,47.21634,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,1.774508,2.956631,0,0.1445938,-0.1445938,4.16415,69.40237,0.1316607,0.1511005,0,0,2.956631
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,46.20664,46.20664,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,1.935168,2.812037,0,0.1096813,-0.1096813,4.048536,67.47546,0.1316607,0.1146169,0,0,2.812037
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,45.31673,45.31673,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.057036,2.702356,0,0.06732383,-0.06732383,3.977571,66.29271,0.1316607,0.0703534,0,0,2.702356
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,44.3327,44.3327,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.131841,2.635032,0,0.1619481,-0.1619481,3.806862,63.44757,0.1316607,0.1692358,0,0,2.635032
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,43.65672,43.65672,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.311783,2.473084,0,0.004616051,-0.004616051,3.801996,63.36648,0.1316607,0.004823774,0,0,2.473084
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,42.95506,42.95506,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.316912,2.468468,0,0.01300878,-0.01300878,3.788284,63.13794,0.1316607,0.01359418,0,0,2.468468
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,42.38176,42.38176,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.331366,2.455459,0,0.2932107,-0.2932107,3.479213,57.98676,0.1316607,0.3064052,0,0,2.455459
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,41.87691,41.87691,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,2.657156,2.162249,0,0.04774156,-0.04774156,3.428889,57.14803,0.1316607,0.04988993,0,0,2.162249
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03265043,42.24117,41.65443,0.1644365,0.1644365,0,0,0,0.1644365,19.85594,0,2.775558E-17,0,0.03265043,0.1730911,0.1644365,0,0,2.710202,2.114507,0,0.1404407,-0.1404407,3.280851,54.68074,0.1316607,0.1808802,0.02612034,0,2.147158
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1437062,43.87871,41.26937,0.732725,0.732725,0,0,0,0.732725,19.61257,0,0,0,0.1437062,0.7712894,0.732725,0,0,2.866247,1.974066,0,0.6275832,-0.6275832,2.61932,43.65525,0.1316607,0.8059974,0.1149649,0,2.117773
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2725454,47.17062,42.1165,0.5818095,0.5818095,0,0,0,0.5818095,46.84444,0,0,0,0.2725454,0.6124311,0.5818095,0,0,3.563562,1.346483,0,0.3398857,-0.3398857,2.26105,37.68408,0.1316607,0.6399905,0.2180363,0,1.619029
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.430546,52.57845,44.30703,0.6586404,0.6586404,0,-1,0,0.6586404,65.3689,0,0,0,0.430546,0.6933057,0.6586404,0,0,3.941213,1.006598,0,0.2627597,-0.2627597,1.984076,33.06787,0.1316607,0.7245045,0.3444368,0,1.437144
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7138731,60.79964,46.30077,1.572596,1.572596,0.425,0,0.172125,1.572596,45.39457,0,0,0,0.7138731,1.207995,1.147596,0,0,4.233168,0.743838,0,0.4941223,-0.4941223,1.463226,24.38705,0.1316607,1.729855,0.5710985,1.7,1.457711
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9033136,67.59022,48.34584,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3565.607,0,0,0,0.9033136,0,0,1.452632,1.38,4.782193,0.2497156,2.283314,0,2.283314,3.629367,60.48933,0.1316851,0.02786748,0.7226508,1.7,1.153029
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9020529,69.99635,50.44225,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,143.028,0,0,0,0.9020529,0,0,1.069317,1.015852,2.498879,2.304698,1.917904,0,1.917904,5.448851,90.814,0.1318591,0.6937508,0.7216423,1.7,3.206751
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7497216,68.65985,52.56433,0.04750146,0.04750146,0,0,0,0.04750146,1578.313,0.1187456,0,0,0.7497216,0.05000154,0.04750146,0,0,0.5809745,4.030812,0.5809745,0,0.5809745,6.000012,100,0.1317598,0.05225161,0.5997773,0,4.780533
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.63974,67.58803,53.95909,0.6607872,0.6607872,0,-1,0,0.6607872,96.81482,1.110223E-16,0,0,0.63974,0.6955655,0.6607872,0,0,0,4.553689,0,0.05582556,-0.05582556,5.941167,99.01925,0.1317598,0.7268659,0.5117919,0,5.193429
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7559469,71.15205,54.62652,0.6460092,0.6460092,0,-1,0,0.6460092,117.018,0.01390881,0,0,0.7559469,0.6800097,0.6460092,0,0,0.0620284,4.497863,0.0620284,0,0.0620284,6.000012,100,0.1317493,0.7106102,0.6047575,0,5.25381
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4298482,64.34553,55.39663,1.015466,1.015466,0,-1,0,1.015466,42.33013,0,0,0,0.4298482,1.068912,1.015466,0,0,0,4.553689,0,0.6390637,-0.6390637,5.32638,88.77282,0.1317493,1.117013,0.3438785,0,4.983537
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1666183,58.29515,54.96879,0.7002127,0.7002127,0,-1,0,0.7002127,23.79539,0,1.110223E-16,0,0.1666183,0.737066,0.7002127,0,0,0.7100708,3.914625,0,0.5704476,-0.5704476,4.725075,78.75109,0.1317493,0.7702339,0.1332947,0,4.081244
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05672913,54.42924,53.32589,0.1604515,0.1604515,0,-1,0,0.1604515,35.35595,0,2.775558E-17,0,0.05672913,0.1688963,0.1604515,0,0,1.343902,3.344178,0,0.1121671,-0.1121671,4.606841,76.78053,0.1317493,0.1764966,0.0453833,0,3.400907
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,51.83701,51.83701,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.468532,3.23201,0,0.08880856,-0.08880856,4.513228,75.22032,0.1317493,0.09280494,0,0,3.23201
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,50.15132,50.15132,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.567208,3.143202,0,0.6241443,-0.6241443,3.855322,64.25524,0.1317493,0.6522307,0,0,3.143202
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,48.58543,48.58543,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.260701,2.519058,0,0.6628589,-0.6628589,3.156608,52.61002,0.1317493,0.6926876,0,0,2.519058
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,47.0452,47.0452,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.997211,1.856199,0,0.3718549,-0.3718549,2.764638,46.07721,0.1317493,0.3885884,0,0,1.856199
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,46.0355,46.0355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.410383,1.484344,0,0,0,2.764638,46.07721,0.1317493,0,0,0,1.484344
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,45.1456,45.1456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.410383,1.484344,0,0,0,2.764638,46.07721,0.1317493,0,0,0,1.484344
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,44.16157,44.16157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.410383,1.484344,0,0,0,2.764638,46.07721,0.1317493,0,0,0,1.484344
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,43.51125,43.51125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.410383,1.484344,0,0,0,2.764638,46.07721,0.1317493,0,0,0,1.484344
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,42.8096,42.8096,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.410383,1.484344,0,0.09843325,-0.09843325,2.66088,44.34792,0.1317493,0.1028627,0,0,1.484344
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,42.23629,42.23629,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.519754,1.385911,0,0.001071022,-0.001071022,2.659751,44.3291,0.1317493,0.001119219,0,0,1.385911
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,41.75711,41.75711,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.520944,1.38484,0,0.1332004,-0.1332004,2.519346,41.98901,0.1317493,0.1391944,0,0,1.38484
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02480203,41.9796,41.53464,0,0,0,0,0,0,0,0,0,0,0.02480203,0,0,0,0,3.668944,1.251639,0.02480203,0,0.02480203,2.542875,42.38117,0.131745,0,0.01984162,0,1.276441
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2354239,45.4678,41.14958,0,0,0,0,0,0,0,0,0,0,0.2354239,0,0,0,0,3.644142,1.273961,0.2354239,0,0.2354239,2.766218,46.10354,0.1317049,0,0.1883391,0,1.509385
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.249239,46.57526,41.97103,0.3030995,0.3030995,0,0,0,0.3030995,82.23011,0,0,0,0.249239,0.319052,0.3030995,0,0,3.408718,1.485842,0,0.06981305,-0.06981305,2.692628,44.87705,0.1317049,0.3334094,0.1993912,0,1.735081
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6992265,58.1026,44.16157,0.5999525,0.5999525,0,-1,0,0.5999525,116.547,0,0,0,0.6992265,0.6315289,0.5999525,0,0,3.486288,1.416029,0.06769763,0,0.06769763,2.756852,45.94744,0.1316933,0.6599477,0.5593812,0,2.115256
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9356541,65.82168,46.13818,0.3023507,0.3023507,0,0,0,0.3023507,309.4598,0,0,0,0.9356541,0.3182639,0.3023507,0,0,3.418591,1.476957,0.6173902,0,0.6173902,3.34256,55.70922,0.1315881,0.3325858,0.7485233,0,2.412611
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7858368,64.56919,48.18326,1.535366,1.535366,0.425,0,0.172125,1.535366,51.18237,0,0,0,0.7858368,1.168807,1.110366,0,0,2.801201,2.032609,0,0.3829698,-0.3829698,2.938874,48.98114,0.1315881,1.688903,0.6286694,1.7,2.818445
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8545282,68.58054,50.24545,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8545282,0,0,1.452632,1.38,3.226722,1.649639,2.234528,0,2.234528,5.058734,84.31207,0.1316109,0,0.6836226,1.7,2.504167
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.089852,77.31002,52.36753,0.2699513,0.2699513,0,0,0,0.2699513,403.7218,0,0,0,1.089852,0.2841593,0.2699513,0,0,0.9921943,3.660714,0.8056931,0,0.8056931,5.823081,97.05116,0.1314743,0.2969465,0.871882,0,4.750566
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7527113,70.03194,53.71094,0.09396695,0.09396695,0,-1,0,0.09396695,801.0383,0.4672976,0,0,0.7527113,0.09891258,0.09396695,0,0,0.1865012,4.385838,0.1865012,0,0.1865012,6.000012,100,0.1314427,0.1033636,0.602169,0,5.138549
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5578141,66.14907,54.38693,0.004745426,0.004745426,0,-1,0,0.004745426,11754.77,0.5528189,0,0,0.5578141,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1314427,0.005219969,0.4462512,0,5.111503
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3376359,62.0754,55.15704,0.08453637,0.08453637,0,-1,0,0.08453637,399.3972,0.2486503,0,0,0.3376359,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1314427,0.09299001,0.2701087,0,4.891325
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2830701,60.46513,54.7292,0,0,0,-1,0,0,0,0.2830701,0,0,0.2830701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314427,0,0.2264561,0,4.836759
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06557587,54.31799,53.04351,0.05240665,0.05240665,0,-1,0,0.05240665,125.1289,0.01041097,0,0,0.06557587,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1314427,0.05764732,0.05246069,0,4.619265
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,51.54607,51.54607,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1314427,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,49.91173,49.91173,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1314427,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,48.34584,48.34584,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1314427,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,46.80561,46.80561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1314427,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,45.84726,45.84726,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1314427,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,44.98302,44.98302,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1314427,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,43.99043,43.99043,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1314427,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.36579,43.36579,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1314427,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,42.67269,42.67269,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1314427,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.09083,42.09083,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1314427,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,41.63732,41.63732,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1314427,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02281016,41.82367,41.41484,0,0,0,0,0,0,0,0,0,0,0.02281016,0,0,0,0,4.490803,0.5119665,0.02281016,0,0.02281016,1.761302,29.35497,0.1314388,0,0.01824812,0,0.5347766
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1449461,43.65795,41.02979,0.147246,0.147246,0,0,0,0.147246,98.43808,0,0,0,0.1449461,0.1549958,0.147246,0,0,4.467993,0.5324956,0,0.01004966,-0.01004966,1.750709,29.17842,0.1314388,0.1619706,0.1159569,0,0.6774417
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1678493,44.89302,41.82557,0,0,0,0,0,0,0,0,0,0,0.1678493,0,0,0,0,4.479159,0.522446,0.1678493,0,0.1678493,1.909945,31.83235,0.1314104,0,0.1342794,0,0.6902952
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2208317,48.11053,43.99043,0.525109,0.525109,0,-1,0,0.525109,42.05445,0,0,0,0.2208317,0.5527464,0.525109,0,0,4.31131,0.6735103,0,0.3319146,-0.3319146,1.560076,26.00121,0.1314104,0.5776199,0.1766654,0,0.8943421
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3965817,53.63987,45.96705,0,0,0,0,0,0,0,0,0,0,0.3965817,0,0,0,0,4.680104,0.3415957,0.3965817,0,0.3965817,1.936306,32.27171,0.1313433,0,0.3172654,0,0.7381774
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5076035,58.07969,47.96078,0,0,0,0,0,0,0,0,0,0,0.5076035,0,0,0,0,4.283522,0.6985193,0.5076035,0,0.5076035,2.417861,40.29761,0.1312575,0,0.4060827,0,1.206123
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5446988,61.09109,50.00585,0.2818516,0.2818516,0,0,0,0.2818516,193.2573,0,0,0,0.5446988,0.2966859,0.2818516,0,0,3.775918,1.155362,0.2480129,0,0.2480129,2.653147,44.21903,0.1312156,0.3100368,0.4357591,0,1.700061
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2654141,57.39428,52.12793,0.6088378,0.6088378,0,0,0,0.6088378,43.59357,0,1.110223E-16,0,0.2654141,0.6408819,0.6088378,0,0,3.527905,1.378574,0,0.3754678,-0.3754678,2.257369,37.62275,0.1312156,0.6697215,0.2123313,0,1.643988
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5518129,65.01368,53.47135,0,0,0,-1,0,0,0,0,0,0,0.5518129,0,0,0,0,3.945092,1.003106,0.5518129,0,0.5518129,2.780865,46.34766,0.1311226,0,0.4414503,0,1.554919
