Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2162538,58.46977,54.14734,0.08320251,0.08320251,0,-1,0,0.08320251,259.9126,0,0,0,0.2162538,0.08758159,0.08320251,0,0,3.393279,1.499738,0.1286722,0,0.1286722,2.902934,48.38214,0.1311009,0.09152277,0.173003,0,1.715992
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06646008,56.27756,54.96879,0.4177419,0.4177419,0,-1,0,0.4177419,15.90936,0,0,0,0.06646008,0.4397283,0.4177419,0,0,3.264607,1.615543,0,0.3732682,-0.3732682,2.509475,41.8245,0.1311009,0.4595161,0.05316807,0,1.682003
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02801249,55.0796,54.53239,0.6088179,0.6088179,0,-1,0,0.6088179,4.601128,0,0,0,0.02801249,0.6408609,0.6088179,0,0,3.679349,1.242275,0,0.6128485,-0.6128485,1.863476,31.05787,0.1311009,0.6696997,0.02240999,0,1.270287
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02574855,53.34389,52.84671,0,0,0,-1,0,0,0,0,0,0,0.02574855,0,0,0,0,4.360292,0.6294261,0.02574855,0,0.02574855,1.887903,31.46499,0.1310966,0,0.02059884,0,0.6551747
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,51.30648,51.30648,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.334544,0.6525998,0,0.3078901,-0.3078901,1.563358,26.05592,0.1310966,0.3217452,0,0,0.6525998
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.676644,0.3447097,0,0,0,1.563358,26.05592,0.1310966,0,0,0,0.3447097
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,48.15759,48.15759,0.4908852,0.3274742,0,-1,0,0.3274742,0,0,0.163411,0.2124995,0,0.3447097,0.3274742,0,0,4.676644,0.3447097,0,0.3447097,-0.3447097,1.200002,20,0.1310966,0.5399737,0,0,0.3447097
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,46.66015,46.66015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310966,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,45.67612,45.67612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310966,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,44.81189,44.81189,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310966,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,43.87064,43.87064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310966,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,43.24599,43.24599,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310966,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,42.54434,42.54434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310966,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,41.9967,41.9967,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310966,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,41.53464,41.53464,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1313103,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02254519,41.72454,41.32072,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.66669,2.220446E-16,0,0,0.02254519,0,0,1.452632,1.38,3.679654,1.242,1.402545,0,1.402545,3.839756,63.99582,0.1315295,0.1582957,0.01803615,1.7,1.264545
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09221894,42.62252,40.96133,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,19.04224,0,0,0,0.09221894,0,0,1.215714,1.154928,2.277109,2.504291,1.247147,0,1.247147,5.022904,83.7149,0.1318142,0.5327147,0.07377515,1.7,2.59651
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1668421,44.77826,41.73144,1.129928,1.129928,0,0,0,1.129928,14.76573,0,2.220446E-16,0,0.1668421,1.189398,1.129928,0,0,1.029962,3.626723,0,1.022556,-1.022556,3.945036,65.75047,0.1318142,1.242921,0.1334737,0,3.793565
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2157487,47.89016,43.87064,0,0,0,-1,0,0,0,0,0,0,0.2157487,0,0,0,0,2.166135,2.604167,0.2157487,0,0.2157487,4.149713,69.16175,0.1317779,0,0.1725989,0,2.819916
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8387022,63.13453,45.82159,0.3455399,0.3455399,0,0,0,0.3455399,242.7223,0,0,0,0.8387022,0.3637262,0.3455399,0,0,1.950386,2.798341,0.474976,0,0.474976,4.600315,76.67176,0.1316979,0.3800938,0.6709617,0,3.637043
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.10388,72.09769,47.7982,0,0,0,0,0,0,0,0,0,0,1.10388,0,0,0,0,1.47541,3.22582,1.10388,0,1.10388,5.647548,94.12561,0.1315125,0,0.8831041,0,4.3297
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.092497,74.30536,49.86039,0.512881,0.512881,0,0,0,0.512881,213.0118,0.1810925,0,0,1.092497,0.5398747,0.512881,0,0,0.37153,4.219312,0.37153,0,0.37153,6.000012,100,0.1314502,0.5641691,0.8739977,0,5.311809
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7401292,67.71287,51.93113,0.5796205,0.5796205,0,0,0,0.5796205,127.692,0.1300024,0,0,0.7401292,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1314502,0.6375825,0.5921034,0,5.293818
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7520003,69.52932,53.2831,1.139263,1.139263,0,-1,0,1.139263,66.00762,0,0,0,0.7520003,1.199224,1.139263,0,0,0,4.553689,0,0.4472238,-0.4472238,5.528597,92.1431,0.1314502,1.253189,0.6016003,0,5.305689
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6834744,68.62911,53.95909,0,0,0,-1,0,0,0,0.186559,0,0,0.6834744,0,0,0,0,0.4969153,4.106465,0.4969153,0,0.4969153,6.000012,100,0.131367,0,0.5467795,0,4.789939
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3699315,62.32235,54.7292,0.1424959,0.1424959,0,-1,0,0.1424959,259.6085,0.2199358,0,0,0.3699315,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.131367,0.1567455,0.2959452,0,4.923621
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1084846,56.43136,54.2928,0.4864914,0.4864914,0,-1,0,0.4864914,22.29939,0,5.551115E-17,0,0.1084846,0.5120963,0.4864914,0,0,0,4.553689,0,0.4036117,-0.4036117,5.574568,92.90928,0.131367,0.5351406,0.08678769,0,4.662174
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.0669835,53.90536,52.60712,0,0,0,-1,0,0,0,0,0,0,0.0669835,0,0,0,0,0.4484574,4.150077,0.0669835,0,0.0669835,5.638114,93.96838,0.1313558,0,0.0535868,0,4.217061
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,51.06689,51.06689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3814739,4.210362,0,0,0,5.638114,93.96838,0.1313558,0,0,0,4.210362
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,49.47533,49.47533,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3814739,4.210362,0,0.6919366,-0.6919366,4.908749,81.81232,0.1313558,0.7230737,0,0,4.210362
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,47.93511,47.93511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.150292,3.518426,0,0,0,4.908749,81.81232,0.1313558,0,0,0,3.518426
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.150292,3.518426,0,0,0,4.908749,81.81232,0.1313558,0,0,0,3.518426
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,45.4622,45.4622,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.150292,3.518426,0,0.292457,-0.292457,4.600472,76.67439,0.1313558,0.3056175,0,0,3.518426
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.475244,3.225969,0,0,0,4.600472,76.67439,0.1313558,0,0,0,3.225969
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,43.6995,43.6995,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.475244,3.225969,0,0.08937885,-0.08937885,4.506258,75.10416,0.1313558,0.0934009,0,0,3.225969
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,43.07486,43.07486,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.574554,3.13659,0,0.08497766,-0.08497766,4.416684,73.61126,0.1313558,0.08880166,0,0,3.13659
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,42.40742,42.40742,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.668974,3.051612,0,0.1211105,-0.1211105,4.289023,71.48357,0.1313558,0.1265604,0,0,3.051612
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,41.85124,41.85124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.803541,2.930502,0,0,0,4.289023,71.48357,0.1313558,0,0,0,2.930502
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,41.39772,41.39772,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.803541,2.930502,0,0.02027191,-0.02027191,4.267654,71.12743,0.1313558,0.02118415,0,0,2.930502
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002963412,41.25385,41.20092,0.0614612,0.0614612,0,0,0,0.0614612,4.821598,0,0,0,0.002963412,0.064696,0.0614612,0,0,1.826065,2.91023,0,0.06173259,-0.06173259,4.202582,70.0429,0.1313558,0.06760732,0.00237073,0,2.913193
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01412786,41.06788,40.81586,0.4049496,0.4049496,0,0,0,0.4049496,3.488793,0,5.551115E-17,0,0.01412786,0.4262627,0.4049496,0,0,1.894657,2.848497,0,0.4121349,-0.4121349,3.768154,62.80244,0.1313558,0.4454446,0.01130228,0,2.862625
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.104067,43.49666,41.61164,1.319447,1.319447,0.425,0,0.172125,1.319447,7.887165,0,0,0,0.104067,0.9415236,0.8944474,0,0,2.352585,2.436363,0,0.8374566,-0.8374566,2.885397,48.08986,0.1313558,1.451392,0.08325359,1.7,2.54043
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2317568,48.02092,43.6995,1.00472,1.00472,0,-1,0,1.00472,23.0668,0,2.220446E-16,0,0.2317568,1.0576,1.00472,0,0,3.283092,1.598906,0,0.8258433,-0.8258433,2.014882,33.5813,0.1313558,1.105192,0.1854054,0,1.830663
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07488794,47.03799,45.65045,0,0,0,0,0,0,0,0,0,0,0.07488794,0,0,0,0,4.200696,0.7730628,0.07488794,0,0.07488794,2.085927,34.76538,0.1313432,0,0.05991035,0,0.8479507
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5036047,57.636,47.62707,0.2234914,0.2234914,0,0,0,0.2234914,225.3351,0,0,0,0.5036047,0.2352542,0.2234914,0,0,4.125808,0.8404619,0.2683505,0,0.2683505,2.340507,39.00837,0.1312984,0.2458406,0.4028837,0,1.344067
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7408227,65.187,49.67214,0.2458823,0.2458823,0,0,0,0.2458823,301.2916,0,0,0,0.7408227,0.2588235,0.2458823,0,0,3.857457,1.081977,0.4819992,0,0.4819992,2.797771,46.62943,0.1312178,0.2704705,0.5926582,0,1.8228
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5083699,62.16626,51.74288,0.05551459,0.05551459,0,0,0,0.05551459,915.7411,0,0,0,0.5083699,0.0584364,0.05551459,0,0,3.375458,1.515777,0.4499335,0,0.4499335,3.224616,53.74349,0.1311427,0.06106604,0.4066959,0,2.024147
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4606975,62.51224,53.04351,0.5837545,0.5837545,0,-1,0,0.5837545,78.91973,0,0,0,0.4606975,0.6144785,0.5837545,0,0,2.925525,1.920717,0,0.153781,-0.153781,3.062516,51.04184,0.1311427,0.64213,0.368558,0,2.381414
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3307633,60.36593,53.66816,1.422401,1.38,0,-1,0,1.38,23.96835,0,0.04240063,0.1846407,0.3307633,1.452632,1.38,0,0,3.096392,1.766936,0,1.121868,-1.121868,1.879963,31.33266,0.1311427,1.564641,0.2646106,0,2.097699
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1362686,57.1374,54.43827,0.2190921,0.2190921,0,-1,0,0.2190921,62.19697,0,0,0,0.1362686,0.2306232,0.2190921,0,0,4.342913,0.6450675,0,0.0943546,-0.0943546,1.780505,29.67502,0.1311427,0.2410013,0.1090149,0,0.7813361
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05960111,55.16683,54.00187,0,0,0,-1,0,0,0,0,0,0,0.05960111,0,0,0,0,4.447751,0.5507129,0.05960111,0,0.05960111,1.837047,30.61739,0.1311328,0,0.04768089,0,0.610314
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06769197,53.62572,52.31618,1.172989,0.6384435,0,-1,0,0.6384435,10.60266,0,0.534546,0.7032908,0.06769197,0.6720458,0.6384435,0,0,4.38815,0.6043539,0,0.6043539,-0.6043539,1.200002,20,0.1311328,1.290288,0.05415358,0,0.6720458
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,50.8273,50.8273,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311328,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,49.21863,49.21863,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311328,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,47.72119,47.72119,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311328,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,46.25798,46.25798,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311328,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,45.29107,45.29107,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311328,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,44.4525,44.4525,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311328,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,43.53692,43.53692,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311328,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,42.93795,42.93795,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311328,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,42.26196,42.26196,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311328,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,41.73144,41.73144,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311328,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,41.26937,41.26937,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1313254,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01631915,41.37279,41.08113,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.67787,2.220446E-16,0,0,0.01631915,0,0,1.452632,1.38,3.679654,1.242,1.396319,0,1.396319,3.83385,63.89737,0.1315417,0.1537187,0.01305532,1.7,1.258319
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1983786,44.30796,40.69607,1.179111,1.179111,1.7,0,0.5202,1.179111,16.82442,0,0,0,0.1983786,0,0,0.520889,0.4948446,2.283335,2.498687,0.6932232,0,0.6932232,4.491499,74.85817,0.1316987,1.297022,0.1587029,1.7,2.697066
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6137679,53.31536,41.46618,0.3216997,0.3216997,1.34943,0,0.4244945,0.3216997,190.7891,0,0,0,0.6137679,0,0,1.027731,0.9763441,1.590112,3.122588,1.590112,0,1.590112,6.000012,100,0.1317884,0.3538696,0.4910143,1.7,3.736356
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6264705,55.88381,43.57971,0.4425797,0.4425797,0,-1,0,0.4425797,141.5497,0.1605971,0,0,0.6264705,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1317884,0.4868377,0.5011764,0,5.18016
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4475551,54.19619,45.50499,0.4223474,0.4223474,0,0,0,0.4223474,105.9685,0.002978928,0,0,0.4475551,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1317884,0.4645821,0.3580441,0,5.001244
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6108854,59.80393,47.4816,1.557655,1.557655,0.425,0,0.172125,1.557655,39.21828,0,0,0,0.6108854,1.192268,1.132655,0,0,0,4.553689,0,0.5813828,-0.5813828,5.387181,89.78616,0.1317884,1.71342,0.4887083,1.7,5.164574
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6205831,62.20272,49.47533,0.7722768,0.7722768,0,0,0,0.7722768,80.3576,0,0,0,0.6205831,0.8129229,0.7722768,0,0,0.6459809,3.972306,0,0.1923398,-0.1923398,5.184437,86.4071,0.1317884,0.8495044,0.4964665,0,4.592889
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8174186,69.15822,51.54607,0.7954791,0.7954791,0,0,0,0.7954791,102.758,0,0,0,0.8174186,0.8373464,0.7954791,0,0,0.8596917,3.779966,0,0.01992789,-0.01992789,5.163431,86.05701,0.1317884,0.875027,0.6539348,0,4.597385
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7387166,68.71192,52.84671,0.5824404,0.5824404,0,-1,0,0.5824404,126.8313,0,0,0,0.7387166,0.6130952,0.5824404,0,0,0.8818339,3.760038,0.1256215,0,0.1256215,5.282606,88.04326,0.1317675,0.6406844,0.5909733,0,4.498755
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6323135,66.87339,53.47135,0.4288735,0.4288735,0,-1,0,0.4288735,147.4359,0,0,0,0.6323135,0.4514458,0.4288735,0,0,0.7562124,3.873098,0.1808677,0,0.1808677,5.454192,90.90302,0.1317374,0.4717608,0.5058508,0,4.505411
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4502422,63.56358,54.24146,0.7145514,0.7145514,0,-1,0,0.7145514,63.01047,0,0,0,0.4502422,0.7521594,0.7145514,0,0,0.5753446,4.035879,0,0.3019172,-0.3019172,5.135943,85.59888,0.1317374,0.7860066,0.3601938,0,4.486121
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2836612,59.47102,53.76228,0,0,0,-1,0,0,0,0,0,0,0.2836612,0,0,0,0,0.9108082,3.733962,0.2836612,0,0.2836612,5.405048,90.08395,0.1316902,0,0.226929,0,4.017623
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06268715,53.28658,52.0766,1.623222,1.38,0,-1,0,1.38,4.542547,2.220446E-16,0.243222,0.4055442,0.06268715,1.452632,1.38,0,0,0.627147,3.989257,0,1.389944,-1.389944,3.939918,65.66517,0.1316902,1.785544,0.05014972,0,4.051944
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,50.53637,50.53637,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.17153,2.599312,0,0.5812385,-0.5812385,3.327239,55.45387,0.1316902,0.6073943,0,0,2.599312
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,48.95337,48.95337,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.81735,2.018074,0,0.5576689,-0.5576689,2.739404,45.65665,0.1316902,0.582764,0,0,2.018074
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,47.45593,47.45593,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.436982,1.460405,0,0.6905678,-0.6905678,2.011482,33.52463,0.1316902,0.7216433,0,0,1.460405
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,46.00983,46.00983,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.20428,0.7698371,0,0.1694135,-0.1694135,1.832904,30.54835,0.1316902,0.1770371,0,0,0.7698371
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,45.07714,45.07714,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.392517,0.6004236,0,0.07665565,-0.07665565,1.752102,29.20164,0.1316902,0.08010515,0,0,0.6004236
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,44.2557,44.2557,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.47769,0.5237679,0,0.1653026,-0.1653026,1.577858,26.29758,0.1316902,0.1727412,0,0,0.5237679
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,43.36579,43.36579,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.66136,0.3584653,0,0.162649,-0.162649,1.406411,23.44013,0.1316902,0.1699682,0,0,0.3584653
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,42.76681,42.76681,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.842081,0.1958163,0,0.1227344,-0.1227344,1.277038,21.28392,0.1316902,0.1282574,0,0,0.1958163
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,42.1165,42.1165,0.1597833,0.06942784,0,-1,0,0.06942784,0,0,0.09035543,0.1063338,0,0.07308194,0.06942784,0,0,4.978452,0.07308194,0,0.07308194,-0.07308194,1.200002,20,0.1316902,0.1757616,0,0,0.07308194
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,41.58598,41.58598,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316902,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,41.14958,41.14958,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1318696,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03032412,41.50374,40.96133,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,22.59422,2.220446E-16,0,0,0.03032412,0,0,1.452632,1.38,3.679654,1.242,1.410324,0,1.410324,3.847136,64.11881,0.132079,0.147633,0.0242593,1.7,1.272324
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3141809,46.37262,40.57627,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,84.39829,0,0,0,0.3141809,0,0,1.32774,1.261353,2.26933,2.511292,1.575534,0,1.575534,5.341819,89.03014,0.1323034,0.4094858,0.2513447,1.7,2.825473
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6896657,54.79276,41.34639,0.3179759,0.3179759,0,0,0,0.3179759,216.8925,0,0,0,0.6896657,0.3347114,0.3179759,0,0,0.6937962,3.929272,0.3549543,0,0.3549543,5.678558,94.64245,0.1322444,0.3497735,0.5517326,0,4.618938
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9527028,63.10493,43.4428,1.174241,1.174241,0,-1,0,1.174241,81.13348,0,0,0,0.9527028,1.236043,1.174241,0,0,0.3388419,4.248731,0,0.2833407,-0.2833407,5.379891,89.66467,0.1322444,1.291665,0.7621622,0,5.201434
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8008776,61.74036,45.36807,0.8162803,0.8162803,0,0,0,0.8162803,98.11306,0,0,0,0.8008776,0.8592424,0.8162803,0,0,0.6536648,3.965391,0,0.05836484,-0.05836484,5.318369,88.63931,0.1322444,0.8979083,0.6407021,0,4.766268
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.154813,72.87766,47.31047,0.4052573,0.4052573,0,0,0,0.4052573,284.9581,0.009712186,0,0,1.154813,0.4265866,0.4052573,0,0,0.7185146,3.907026,0.7185146,0,0.7185146,6.000012,100,0.1321253,0.445783,0.9238507,0,5.061839
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9611278,70.20468,49.33842,0.6868957,0.6868957,0,0,0,0.6868957,139.9234,0.2380797,0,0,0.9611278,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1321253,0.7555853,0.7689022,0,5.514817
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.172958,78.4324,51.35783,0.5297548,0.5297548,0,0,0,0.5297548,221.4153,0.6153212,0,0,1.172958,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1321253,0.5827302,0.9383663,0,5.726647
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9860505,74.7423,52.60712,0.07980829,0.07980829,0,-1,0,0.07980829,1235.524,0.9020417,0,0,0.9860505,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1321253,0.08778912,0.7888404,0,5.53974
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9014091,73.24258,53.23176,0.5715453,0.5715453,0,-1,0,0.5715453,157.7144,0.2997825,0,0,0.9014091,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1321253,0.6286998,0.7211273,0,5.455098
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6338912,67.49744,54.00187,1.490868,1.38,0,-1,0,1.38,45.93414,2.220446E-16,0.1108681,0.2599549,0.6338912,1.452632,1.38,0,0,0,4.553689,0,0.8187404,-0.8187404,5.136984,85.61623,0.1321253,1.639955,0.5071129,0,5.18758
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3592691,60.82056,53.52269,0.7119164,0.7119164,0,-1,0,0.7119164,50.46507,0,1.110223E-16,0,0.3592691,0.7493857,0.7119164,0,0,0.9097115,3.734949,0,0.3901166,-0.3901166,4.725765,78.76259,0.1321253,0.7831081,0.2874153,0,4.094218
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06145975,53.02121,51.83701,0.6918323,0.6918323,0,-1,0,0.6918323,8.883618,0,1.110223E-16,0,0.06145975,0.7282445,0.6918323,0,0,1.343174,3.344832,0,0.6667848,-0.6667848,4.022912,67.0484,0.1321253,0.7610155,0.0491678,0,3.406292
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,50.29678,50.29678,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.084046,2.678047,0,0.4346786,-0.4346786,3.56472,59.41189,0.1321253,0.4542391,0,0,2.678047
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,48.71378,48.71378,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.567023,2.243369,0,1.162995,-1.162995,2.338817,38.9802,0.1321253,1.215329,0,0,2.243369
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,47.24201,47.24201,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.859239,1.080374,0,0.3642046,-0.3642046,1.954911,32.58179,0.1321253,0.3805939,0,0,1.080374
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,45.82159,45.82159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.263911,0.7161694,0,0,0,1.954911,32.58179,0.1321253,0,0,0,0.7161694
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,44.88034,44.88034,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.263911,0.7161694,0,0.1094628,-0.1094628,1.839527,30.65873,0.1321253,0.1143887,0,0,0.7161694
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.385536,0.6067066,0,0,0,1.839527,30.65873,0.1321253,0,0,0,0.6067066
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,43.19465,43.19465,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.385536,0.6067066,0,0.1311205,-0.1311205,1.701314,28.35518,0.1321253,0.1370209,0,0,0.6067066
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,42.62135,42.62135,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.531225,0.4755861,0,0.1747023,-0.1747023,1.517162,25.28598,0.1321253,0.1825639,0,0,0.4755861
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,41.97103,41.97103,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.725339,0.3008838,0,0.1477345,-0.1477345,1.361436,22.69055,0.1321253,0.1543826,0,0,0.3008838
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,41.41484,41.41484,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.889489,0.1531493,0,0.1352405,-0.1352405,1.21888,20.31462,0.1321253,0.1413263,0,0,0.1531493
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,41.01267,41.01267,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.039756,0.01790881,1.38,0,1.38,2.528063,42.1343,0.1323129,0.07423297,0,1.7,0.01790881
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02846296,41.29866,40.7902,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,27.13137,0,0,0,0.02846296,0,0,1.452632,1.38,3.659756,1.259909,1.408463,0,1.408463,3.864248,64.40401,0.1325093,0.1153987,0.02277037,1.7,1.288372
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1401976,42.96169,40.43081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1401976,0,0,1.452632,1.38,2.251293,2.527525,1.520198,0,1.520198,5.306434,88.44039,0.1326469,0,0.1121581,1.7,2.667723
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.434594,49.3491,41.17525,0.8062797,0.8062797,0,0,0,0.8062797,53.90115,0,0,0,0.434594,0.8487155,0.8062797,0,0,0.7310951,3.895703,0,0.4141215,-0.4141215,4.869912,81.16504,0.1326469,0.8869077,0.3476752,0,4.330297
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4469206,51.81439,43.27166,0.5489166,0.5489166,0,-1,0,0.5489166,81.41868,0,0,0,0.4469206,0.5778069,0.5489166,0,0,1.19123,3.481582,0,0.1308863,-0.1308863,4.731946,78.8656,0.1326469,0.6038082,0.3575365,0,3.928503
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6542079,58.25385,45.19694,0.5522705,0.5522705,0,0,0,0.5522705,118.4579,0,0,0,0.6542079,0.5813373,0.5522705,0,0,1.336659,3.350696,0.0728706,0,0.0728706,4.801077,80.01778,0.1326348,0.6074975,0.5233664,0,4.004903
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4527709,56.05046,47.14788,0.7208014,0.7208014,0,0,0,0.7208014,62.81493,0,0,0,0.4527709,0.7587383,0.7208014,0,0,1.263789,3.416279,0,0.3059674,-0.3059674,4.478559,74.64249,0.1326348,0.7928815,0.3622167,0,3.86905
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4876563,58.89122,49.11595,0.4758584,0.4758584,0,0,0,0.4758584,102.4793,1.110223E-16,0,0,0.4876563,0.5009036,0.4758584,0,0,1.603752,3.110312,0,0.01324737,-0.01324737,4.464595,74.40977,0.1326348,0.5234443,0.390125,0,3.597968
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2481671,55.99601,51.11823,0,0,0,0,0,0,0,0,0,0,0.2481671,0,0,0,0,1.618472,3.097064,0.2481671,0,0.2481671,4.700027,78.33363,0.1325938,0,0.1985337,0,3.345231
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07847128,53.94012,52.41887,0,0,0,-1,0,0,0,0,0,0,0.07847128,0,0,0,0,1.370305,3.320415,0.07847128,0,0.07847128,4.774471,79.57436,0.1325808,0,0.06277703,0,3.398886
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2601047,58.23407,53.04351,0.7204371,0.7204371,0,-1,0,0.7204371,36.10373,0,1.110223E-16,0,0.2601047,0.7583548,0.7204371,0,0,1.291833,3.391039,0,0.4982502,-0.4982502,4.249269,70.82101,0.1325808,0.7924808,0.2080837,0,3.651144
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1191348,56.10563,53.76228,1.151307,1.151307,0,-1,0,1.151307,10.34778,0,0,0,0.1191348,1.211903,1.151307,0,0,1.845445,2.892789,0,1.092768,-1.092768,3.097391,51.62308,0.1325808,1.266438,0.0953078,0,3.011923
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04265578,54.11098,53.2831,0.5359271,0.5359271,0,-1,0,0.5359271,7.95925,0,0,0,0.04265578,0.5641338,0.5359271,0,0,3.059631,1.800021,0,0.5214781,-0.5214781,2.547705,42.46166,0.1325808,0.5895199,0.03412462,0,1.842677
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05961568,52.74398,51.59742,0,0,0,-1,0,0,0,0,0,0,0.05961568,0,0,0,0,3.639051,1.278543,0.05961568,0,0.05961568,2.604261,43.40427,0.132571,0,0.04769254,0,1.338158
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,50.05719,50.05719,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0.001931142,0,1.212936,1.152289,0,0,3.579436,1.332197,0,1.212936,-1.212936,1.325714,22.0952,0.132571,1.267518,0,0,1.332197
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,48.51697,48.51697,0.9385688,0.1132978,0,-1,0,0.1132978,0,0,0.825271,0.9191279,0,0.1192608,0.1132978,0,0,4.927142,0.1192608,0,0.1192608,-0.1192608,1.200002,20,0.132571,1.032426,0,0,0.1192608
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,47.07088,47.07088,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132571,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,45.67612,45.67612,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132571,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,44.73487,44.73487,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132571,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,43.92198,43.92198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132571,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,43.05774,43.05774,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132571,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,42.50155,42.50155,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132571,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,41.85124,41.85124,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132571,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,41.32072,41.32072,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132571,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,40.90999,40.90999,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1327825,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01998936,41.02688,40.6704,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.90046,2.220446E-16,0,0,0.01998936,0,0,1.452632,1.38,3.679654,1.242,1.399989,0,1.399989,3.837332,63.9554,0.1329787,0.1163373,0.01599149,1.7,1.261989
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2574377,45.01951,40.31102,0.871856,0.871856,1.7,0,0.5202,0.871856,29.52755,0,0,0,0.2574377,0,0,0.828144,0.7867368,2.279665,2.50199,1.044175,0,1.044175,4.827923,80.46522,0.1332101,0.9590416,0.2059501,1.7,2.759428
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4223813,48.98056,41.05545,0.9395765,0.9395765,0,0,0,0.9395765,44.95443,1.110223E-16,0,0,0.4223813,0.9890279,0.9395765,0,0,1.235491,3.441747,0,0.5666466,-0.5666466,4.230625,70.51027,0.1332101,1.033534,0.337905,0,3.864129
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5332712,53.42913,43.1262,0.6763949,0.6763949,0,-1,0,0.6763949,78.84021,0,0,0,0.5332712,0.7119946,0.6763949,0,0,1.865098,2.875101,0,0.1787235,-0.1787235,4.042234,67.37043,0.1332101,0.7440344,0.4266169,0,3.408372
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6021516,56.96459,45.05148,0.3572555,0.3572555,0,0,0,0.3572555,168.5493,0,0,0,0.6021516,0.3760584,0.3572555,0,0,2.063679,2.696378,0.2260932,0,0.2260932,4.256725,70.94527,0.1331728,0.392981,0.4817213,0,3.298529
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5113279,57.10244,46.97675,0.1774172,0.1774172,0,0,0,0.1774172,288.2064,0,0,0,0.5113279,0.186755,0.1774172,0,0,1.837586,2.899861,0.3245728,0,0.3245728,4.564641,76.0772,0.1331192,0.195159,0.4090623,0,3.411189
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7585908,64.76767,48.9277,0.1656805,0.1656805,0,0,0,0.1656805,457.8637,0,0,0,0.7585908,0.1744005,0.1656805,0,0,1.513013,3.191977,0.5841902,0,0.5841902,5.118853,85.31405,0.1330228,0.1822485,0.6068726,0,3.950568
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7137325,65.95001,50.92143,0.2478037,0.2478037,0,0,0,0.2478037,288.0233,0,0,0,0.7137325,0.260846,0.2478037,0,0,0.9288231,3.717748,0.4528865,0,0.4528865,5.548499,92.47479,0.1329482,0.2725841,0.570986,0,4.431481
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9133139,72.30618,52.17072,0.597298,0.597298,0,-1,0,0.597298,152.9076,0,0,0,0.9133139,0.6287348,0.597298,0,0,0.4759367,4.125346,0.2845791,0,0.2845791,5.818474,96.97438,0.1329014,0.6570278,0.7306511,0,5.03866
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5101784,63.35129,52.80392,0.04002695,0.04002695,0,-1,0,0.04002695,1274.587,0.2766873,0,0,0.5101784,0.04213363,0.04002695,0,0,0.1913575,4.381467,0.1913575,0,0.1913575,6.000012,100,0.1328699,0.04402965,0.4081427,0,4.891645
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.55974,65.30643,53.57403,0.4503114,0.4503114,0,-1,0,0.4503114,124.3007,0.08572803,0,0,0.55974,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1328699,0.4953425,0.447792,0,5.113429
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3107282,59.33389,53.0863,1.241904,1.241904,0,-1,0,1.241904,25.0203,0,2.220446E-16,0,0.3107282,1.307268,1.241904,0,0,0,4.553689,0,0.9965395,-0.9965395,4.949567,82.49262,0.1328699,1.366095,0.2485826,0,4.864417
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04171947,52.2001,51.40061,0.8493614,0.8493614,0,-1,0,0.8493614,4.911864,0,0,0,0.04171947,0.8940647,0.8493614,0,0,1.107266,3.557149,0,0.8523452,-0.8523452,4.051116,67.51847,0.1328699,0.9342976,0.03337558,0,3.598869
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,49.86039,49.86039,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.054316,2.704804,0,0.9877481,-0.9877481,3.009939,50.16554,0.1328699,1.032197,0,0,2.704804
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,48.34584,48.34584,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.151814,1.717056,0,0.7782652,-0.7782652,2.189575,36.49284,0.1328699,0.8132871,0,0,1.717056
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,46.90829,46.90829,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.016553,0.938791,0,0.2326633,-0.2326633,1.944326,32.40537,0.1328699,0.2431332,0,0,0.938791
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,45.50499,45.50499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.275068,0.7061277,0,0,0,1.944326,32.40537,0.1328699,0,0,0,0.7061277
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,44.59797,44.59797,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.275068,0.7061277,0,0.008233406,-0.008233406,1.935648,32.26073,0.1328699,0.008603909,0,0,0.7061277
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,43.80218,43.80218,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.284216,0.6978943,0,0.2467205,-0.2467205,1.675581,27.9263,0.1328699,0.2578229,0,0,0.6978943
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,42.95506,42.95506,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.55835,0.4511738,0,0.01339532,-0.01339532,1.661461,27.69097,0.1328699,0.01399811,0,0,0.4511738
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,42.38176,42.38176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.573234,0.4377785,0,0,0,1.661461,27.69097,0.1328699,0,0,0,0.4377785
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,41.73144,41.73144,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.573234,0.4377785,0,0.1707487,-0.1707487,1.481477,24.69123,0.1328699,0.1784324,0,0,0.4377785
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,41.20092,41.20092,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.762955,0.2670298,0,0.008556702,-0.008556702,1.472457,24.5409,0.1328699,0.008941754,0,0,0.2670298
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,40.7902,40.7902,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.772462,0.2584731,0,0.1232215,-0.1232215,1.34257,22.37612,0.1328699,0.1287665,0,0,0.2584731
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01881894,40.91164,40.57627,0,0,0,0,0,0,0,0,0,0,0.01881894,0,0,0,0,4.909375,0.1352515,0.01881894,0,0.01881894,1.360423,22.67368,0.1328668,0,0.01505515,0,0.1540705
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2730382,45.1905,40.19122,0.08130445,0.08130445,0,0,0,0.08130445,335.822,0,0,0,0.2730382,0.08558363,0.08130445,0,0,4.890556,0.1521886,0.1874546,0,0.1874546,1.538258,25.63759,0.132836,0.08943489,0.2184306,0,0.4252268
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6557066,53.6202,40.93566,0.1485194,0.1485194,0,0,0,0.1485194,441.4955,0,0,0,0.6557066,0.1563362,0.1485194,0,0,4.703101,0.3208977,0.4993704,0,0.4993704,2.012003,33.53331,0.132754,0.1633714,0.5245653,0,0.9766043
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.981109,63.27955,43.0064,0.3117906,0.3117906,0,-1,0,0.3117906,314.6692,0,0,0,0.981109,0.3282006,0.3117906,0,0,4.203731,0.770331,0.6529084,0,0.6529084,2.631406,43.85668,0.1326469,0.3429697,0.7848872,0,1.75144
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.138777,69.50356,44.90601,0.1909975,0.1909975,0,0,0,0.1909975,596.2261,0,0,0,1.138777,0.20105,0.1909975,0,0,3.550823,1.357949,0.937727,0,0.937727,3.521012,58.68341,0.1324934,0.2100972,0.9110216,0,2.496726
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.312142,76.72952,46.83129,0.9573861,0.9573861,0,0,0,0.9573861,137.0546,0,0,0,1.312142,1.007775,0.9573861,0,0,2.613096,2.201903,0.3043669,0,0.3043669,3.80976,63.49586,0.1324436,1.053125,1.049713,0,3.514045
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.285559,78.4296,48.75656,0.2502452,0.2502452,0,0,0,0.2502452,513.7198,0,0,0,1.285559,0.263416,0.2502452,0,0,2.308729,2.475833,1.022143,0,1.022143,4.779449,79.65733,0.1322768,0.2752697,1.028447,0,3.761392
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.273737,80.63585,50.73318,0.006019562,0.006019562,0,0,0,0.006019562,21159.97,0,0,0,1.273737,0.006336381,0.006019562,0,0,1.286586,3.395762,1.267401,0,1.267401,5.981812,99.69666,0.1320706,0.006621518,1.01899,0,4.669499
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.230124,80.99243,52.03381,0.5798384,0.5798384,0,-1,0,0.5798384,212.1495,0.600583,0,0,1.230124,0.6103562,0.5798384,0,0,0.01918481,4.536423,0.01918481,0,0.01918481,6.000012,100,0.1320675,0.6378223,0.9840993,0,5.766547
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.978649,74.605,52.65845,0.2765756,0.2765756,0,-1,0,0.2765756,353.845,0.6875168,0,0,0.978649,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1320675,0.3042332,0.7829192,0,5.532338
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6415038,66.98489,53.37723,0,0,0,-1,0,0,0,0.6415038,0,0,0.6415038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320675,0,0.513203,0,5.195193
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3472332,59.90715,52.89804,0.5180321,0.5180321,0,-1,0,0.5180321,67.02928,0,1.110223E-16,0,0.3472332,0.545297,0.5180321,0,0,0,4.553689,0,0.1980638,-0.1980638,5.791234,96.52038,0.1320675,0.5698354,0.2777866,0,4.900922
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.0668006,52.49499,51.21236,0,0,0,-1,0,0,0,0,0,0,0.0668006,0,0,0,0,0.2200708,4.355625,0.0668006,0,0.0668006,5.854607,97.57659,0.1320566,0,0.05344049,0,4.422426
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1532702,4.415746,0,0,0,5.854607,97.57659,0.1320566,0,0,0,4.415746
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,48.18326,48.18326,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1532702,4.415746,0,0.7523251,-0.7523251,5.061587,84.35961,0.1320566,0.7861797,0,0,4.415746
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,46.76283,46.76283,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9891869,3.663421,0,0.9729771,-0.9729771,4.035979,67.26618,0.1320566,1.016761,0,0,3.663421
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,45.38519,45.38519,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.070273,2.690444,0,0.2587377,-0.2587377,3.763245,62.72063,0.1320566,0.2703809,0,0,2.690444
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,44.46961,44.46961,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.357759,2.431706,0,0.08480995,-0.08480995,3.673848,61.23067,0.1320566,0.0886264,0,0,2.431706
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,43.68239,43.68239,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.451992,2.346896,0,0.1472811,-0.1472811,3.5186,58.64322,0.1320566,0.1539088,0,0,2.346896
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,42.83527,42.83527,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.615638,2.199615,0,0.2569383,-0.2569383,3.247763,54.12928,0.1320566,0.2685005,0,0,2.199615
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,42.26196,42.26196,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.901125,1.942676,0,0.1463202,-0.1463202,3.093528,51.5587,0.1320566,0.1529046,0,0,1.942676
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,41.61164,41.61164,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.063703,1.796356,0,0.3102514,-0.3102514,2.766495,46.10815,0.1320566,0.3242128,0,0,1.796356
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,41.08113,41.08113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.408427,1.486105,0,0,0,2.766495,46.10815,0.1320566,0,0,0,1.486105
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,40.69607,40.69607,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.408427,1.486105,0,0.03944186,-0.03944186,2.724919,45.41523,0.1320566,0.04121675,0,0,1.486105
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01251479,40.67918,40.45648,0.2463923,0.2463923,0,0,0,0.2463923,5.079215,0,2.775558E-17,0,0.01251479,0.2593603,0.2463923,0,0,3.452251,1.446663,0,0.2468455,-0.2468455,2.464721,41.0786,0.1320566,0.2710315,0.01001184,0,1.459178
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2235541,44.16362,40.0971,1.811568,1.811568,0.4593655,0,0.1815068,1.811568,12.34036,0,0,0,0.2235541,1.423372,1.352203,0,0,3.726524,1.199817,0,1.199817,-1.199817,1.200002,20,0.1320566,1.992725,0.1788433,1.7,1.423372
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4322547,48.92319,40.81586,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,120.4501,0,0,0,0.4322547,0,0,1.341134,1.274077,5.059654,0,1.706332,0,1.706332,2.818771,46.97942,0.1322547,0.3947529,0.3458037,1.7,0.4322547
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5498576,53.51615,42.88661,0.3358685,0.3358685,0,-1,0,0.3358685,163.7122,0,0,0,0.5498576,0.3535458,0.3358685,0,0,3.353323,1.535699,0.1963119,0,0.1963119,3.005009,50.08338,0.1322229,0.3694553,0.4398861,0,2.085556
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8846385,63.03465,44.78621,0.3708101,0.3708101,0,0,0,0.3708101,238.5692,0,0,0,0.8846385,0.3903264,0.3708101,0,0,3.157011,1.712379,0.4943121,0,0.4943121,3.473954,57.89912,0.1321427,0.4078911,0.7077108,0,2.597018
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6759959,60.37524,46.68582,0.7551579,0.7551579,0,0,0,0.7551579,89.51717,0,0,0,0.6759959,0.794903,0.7551579,0,0,2.662699,2.15726,0,0.1189071,-0.1189071,3.348615,55.81014,0.1321427,0.8306737,0.5407968,0,2.833256
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.133358,73.89262,48.6111,0,0,0,0,0,0,0,0,0,0,1.133358,0,0,0,0,2.794818,2.038353,1.133358,0,1.133358,4.423813,73.73007,0.1319593,0,0.9066866,0,3.171711
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9154108,70.50494,50.58772,0.4422897,0.4422897,0,0,0,0.4422897,206.9709,0,0,0,0.9154108,0.465568,0.4422897,0,0,1.661459,3.058375,0.4498428,0,0.4498428,4.850572,80.8427,0.1318867,0.4865186,0.7323287,0,3.973786
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8138327,69.40297,51.83701,0.3312868,0.3312868,0,-1,0,0.3312868,245.6581,0,0,0,0.8138327,0.3487229,0.3312868,0,0,1.211617,3.463234,0.4651098,0,0.4651098,5.291813,88.19672,0.1318116,0.3644154,0.6510661,0,4.277067
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6259323,65.6097,52.46165,0.2245808,0.2245808,0,-1,0,0.2245808,278.7113,0,0,0,0.6259323,0.2364009,0.2245808,0,0,0.7465069,3.881833,0.3895314,0,0.3895314,5.661355,94.35574,0.1317488,0.2470389,0.5007458,0,4.507765
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4832831,63.16747,53.18898,0.7961234,0.7961234,0,-1,0,0.7961234,60.70455,0,0,0,0.4832831,0.8380246,0.7961234,0,0,0.3569755,4.232411,0,0.3547415,-0.3547415,5.287425,88.12357,0.1317488,0.8757358,0.3866265,0,4.715694
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3216928,59.16166,52.70124,0,0,0,-1,0,0,0,0,0,0,0.3216928,0,0,0,0,0.7511327,3.87767,0.3216928,0,0.3216928,5.592609,93.20998,0.131697,0,0.2573543,0,4.199362
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06968739,52.36098,51.02411,0.4769602,0.4769602,0,-1,0,0.4769602,14.61073,0,0,0,0.06968739,0.5020634,0.4769602,0,0,0.4294399,4.167193,0,0.432376,-0.432376,5.136845,85.61391,0.131697,0.5246562,0.05574991,0,4.23688
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,49.52667,49.52667,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.9098576,3.734817,0,0.9264029,-0.9264029,4.160331,69.33871,0.131697,0.9680911,0,0,3.734817
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,48.01212,48.01212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.939194,2.808414,0,0,0,4.160331,69.33871,0.131697,0,0,0,2.808414
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,46.59169,46.59169,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.939194,2.808414,0,1.149599,-1.149599,2.948547,49.14235,0.131697,1.201331,0,0,2.808414
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,45.22261,45.22261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.216526,1.658815,0,0,0,2.948547,49.14235,0.131697,0,0,0,1.658815
