Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,44.30703,44.30703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.216526,1.658815,0,0,0,2.948547,49.14235,0.131697,0,0,0,1.658815
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,43.53692,43.53692,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.216526,1.658815,0,0.2263152,-0.2263152,2.70999,45.16641,0.131697,0.2364994,0,0,1.658815
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,42.6898,42.6898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.467988,1.4325,0,0,0,2.70999,45.16641,0.131697,0,0,0,1.4325
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,42.1165,42.1165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.467988,1.4325,0,0,0,2.70999,45.16641,0.131697,0,0,0,1.4325
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,41.49185,41.49185,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.467988,1.4325,0,0.08378484,-0.08378484,2.621673,43.69446,0.131697,0.08755516,0,0,1.4325
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,40.96133,40.96133,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.561082,1.348715,0,0.1166102,-0.1166102,2.498755,41.64584,0.131697,0.1218576,0,0,1.348715
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,40.57627,40.57627,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.690649,1.232105,0,0.07992753,-0.07992753,2.414504,40.24165,0.131697,0.08352426,0,0,1.232105
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01745793,40.64728,40.33669,0.107549,0.107549,0,0,0,0.107549,16.23253,0,1.387779E-17,0,0.01745793,0.1132095,0.107549,0,0,3.779457,1.152177,0,0.09575158,-0.09575158,2.313573,38.55947,0.131697,0.1183039,0.01396635,0,1.169635
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2626598,44.77378,39.9773,0.04453925,0.04453925,0,0,0,0.04453925,589.7267,0,0,0,0.2626598,0.04688342,0.04453925,0,0,3.885848,1.056426,0.2157764,0,0.2157764,2.518276,41.97119,0.1316623,0.04899317,0.2101279,0,1.319086
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6921164,54.1306,40.69607,0,0,0,0,0,0,0,0,0,0,0.6921164,0,0,0,0,3.670071,1.250625,0.6921164,0,0.6921164,3.174876,52.91449,0.1315511,0,0.5536931,0,1.942741
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.0558,64.79066,42.74114,0.5265289,0.5265289,0,-1,0,0.5265289,200.5209,0,0,0,1.0558,0.5542409,0.5265289,0,0,2.977955,1.873529,0.5015593,0,0.5015593,3.650697,60.84483,0.1314705,0.5791818,0.8446402,0,2.92933
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.16158,69.78145,44.64075,0.01541655,0.01541655,0,0,0,0.01541655,7534.628,0,0,0,1.16158,0.01622795,0.01541655,0,0,2.476396,2.324933,1.145352,0,1.145352,4.737273,78.95439,0.1312871,0.01695821,0.9292639,0,3.486513
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.195549,73.04148,46.54036,0,0,0,0,0,0,0,0,0,0,1.195549,0,0,0,0,1.331044,3.35575,1.195549,0,1.195549,5.87147,97.85764,0.1310961,0,0.9564393,0,4.551299
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.232236,76.47137,48.44852,0.1599853,0.1599853,0,0,0,0.1599853,770.2181,0.9283353,0,0,1.232236,0.1684056,0.1599853,0,0,0.1354946,4.431744,0.1354946,0,0.1354946,6.000012,100,0.1310745,0.1759838,0.9857884,0,5.66398
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.166274,77.0248,50.39091,0.8290693,0.8290693,0,0,0,0.8290693,140.6726,0.2935691,0,0,1.166274,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1310745,0.9119763,0.9330189,0,5.719963
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.065909,75.75958,51.64875,0.4999173,0.4999173,0,-1,0,0.4999173,213.217,0.5396799,0,0,1.065909,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1310745,0.5499091,0.8527269,0,5.619597
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7804202,69.07872,52.2734,0.06679367,0.06679367,0,-1,0,0.06679367,1168.405,0.7101111,0,0,0.7804202,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1310745,0.07347303,0.6243362,0,5.334109
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6738296,67.3198,52.99217,1.233008,1.233008,0,-1,0,1.233008,54.64925,0,2.220446E-16,0,0.6738296,1.297903,1.233008,0,0,0,4.553689,0,0.6240734,-0.6240734,5.342181,89.03617,0.1310745,1.356309,0.5390637,0,5.227519
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4252809,61.11822,52.46165,0.6057925,0.6057925,0,-1,0,0.6057925,70.2024,0,0,0,0.4252809,0.6376763,0.6057925,0,0,0.6934149,3.929615,0,0.2123954,-0.2123954,5.118296,85.30477,0.1310745,0.6663718,0.3402247,0,4.354897
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.0649953,52.07178,50.8273,1.092481,1.092481,0,-1,0,1.092481,5.949332,0,0,0,0.0649953,1.14998,1.092481,0,0,0.9294099,3.71722,0,1.084984,-1.084984,3.974622,66.24358,0.1310745,1.201729,0.05199624,0,3.782215
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,49.33842,49.33842,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.134948,2.632236,0,1.076419,-1.076419,2.839977,47.33286,0.1310745,1.124858,0,0,2.632236
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,47.81532,47.81532,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.330969,1.555817,0,0.581223,-0.581223,2.227314,37.12183,0.1310745,0.6073781,0,0,1.555817
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976772,0.9745938,0,0,0,2.227314,37.12183,0.1310745,0,0,0,0.9745938
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,45.07714,45.07714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976772,0.9745938,0,0,0,2.227314,37.12183,0.1310745,0,0,0,0.9745938
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,44.1359,44.1359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976772,0.9745938,0,0,0,2.227314,37.12183,0.1310745,0,0,0,0.9745938
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,43.36579,43.36579,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.976772,0.9745938,0,0.03571852,-0.03571852,2.189664,36.49432,0.1310745,0.03732585,0,0,0.9745938
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,42.54434,42.54434,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.016459,0.9388753,0,0.1204057,-0.1204057,2.062745,34.37902,0.1310745,0.125824,0,0,0.9388753
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,41.9967,41.9967,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.150244,0.8184696,0,0.3673702,-0.3673702,1.675503,27.92499,0.1310745,0.3839018,0,0,0.8184696
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,41.37206,41.37206,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.558433,0.4510995,0,0.1955497,-0.1955497,1.469375,24.48954,0.1310745,0.2043494,0,0,0.4510995
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.84153,40.84153,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.77571,0.2555498,0,0.04857885,-0.04857885,1.418169,23.6361,0.1310745,0.0507649,0,0,0.2555498
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,40.48215,40.48215,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.829687,0.2069709,0,0.1148177,-0.1148177,1.29714,21.61896,0.1310745,0.1199845,0,0,0.2069709
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01339637,40.45494,40.21689,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.843809,2.220446E-16,0,0,0.01339637,0,0,1.452632,1.38,4.957262,0.09215323,1.393396,0,1.393396,2.619032,43.65045,0.131287,0.1666251,0.01071709,1.7,0.1055496
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3396436,46.10427,39.84895,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,160.2027,0,0,0,0.3396436,0,0,1.452632,1.38,3.563865,1.34621,1.719644,0,1.719644,4.25043,70.84035,0.1314691,0.2332096,0.2717149,1.7,1.685854
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7357708,54.93526,40.57627,1.100175,1.100175,1.7,0,0.5202,1.100175,66.87763,0,0,0,0.7357708,0,0,0.5998253,0.5698341,1.844222,2.893889,1.305605,0,1.305605,5.489035,91.48373,0.1317294,1.210192,0.5886166,1.7,3.62966
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9165643,61.2722,42.59568,0.7440419,0.7440419,0,-1,0,0.7440419,123.1872,0,0,0,0.9165643,0.7832019,0.7440419,0,0,0.5386171,4.068933,0.1333624,0,0.1333624,5.615554,93.59238,0.1317082,0.818446,0.7332515,0,4.985498
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.080609,67.53304,44.52095,0.2781909,0.2781909,0,0,0,0.2781909,388.4415,0.3825217,0,0,1.080609,0.2928325,0.2781909,0,0,0.4052547,4.18896,0.4052547,0,0.4052547,6.000012,100,0.1316436,0.30601,0.8644871,0,5.269568
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.242432,74.16586,46.39489,0.7121462,0.7121462,0,0,0,0.7121462,174.4631,0.4928048,0,0,1.242432,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1316436,0.7833608,0.9939458,0,5.796121
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.366884,80.3351,48.32017,0.6735548,0.6735548,0,0,0,0.6735548,202.9358,0.6578789,0,0,1.366884,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1316436,0.7409103,1.093507,0,5.920573
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.175007,77.09253,50.24545,0.431346,0.431346,0,0,0,0.431346,272.4047,0.7209584,0,0,1.175007,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1316436,0.4744806,0.9400055,0,5.728696
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.131348,77.4696,51.54607,0,0,0,-1,0,0,0,1.131348,0,0,1.131348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316436,0,0.9050784,0,5.685037
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9738486,73.84338,52.12793,0.5797238,0.5797238,0,-1,0,0.5797238,167.9849,0.363613,0,0,0.9738486,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1316436,0.6376961,0.7790788,0,5.527537
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5477505,64.24187,52.84671,0,0,0,-1,0,0,0,0.5477505,0,0,0.5477505,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316436,0,0.4382004,0,5.101439
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.287713,58.10394,52.36753,0.3240081,0.3240081,0,-1,0,0.3240081,88.79808,0,0,0,0.287713,0.3410611,0.3240081,0,0,0,4.553689,0,0.05334819,-0.05334819,5.943778,99.06277,0.1316436,0.3564089,0.2301704,0,4.841402
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07168576,52.10607,50.73318,0.8128498,0.8128498,0,-1,0,0.8128498,8.819066,0,0,0,0.07168576,0.8556314,0.8128498,0,0,0.05927576,4.500341,0,0.7839456,-0.7839456,5.117427,85.29028,0.1316436,0.8941348,0.05734861,0,4.572027
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,49.21863,49.21863,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9303265,3.716395,0,0.3906495,-0.3906495,4.705646,78.42728,0.1316436,0.4082288,0,0,3.716395
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,47.72119,47.72119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.364381,3.325746,0,0,0,4.705646,78.42728,0.1316436,0,0,0,3.325746
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,46.30077,46.30077,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.364381,3.325746,0,0.4568254,-0.4568254,4.22411,70.40169,0.1316436,0.4773825,0,0,3.325746
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,44.95735,44.95735,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.871965,2.86892,0,0.09944365,-0.09944365,4.119287,68.65465,0.1316436,0.1039186,0,0,2.86892
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,44.04177,44.04177,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.982458,2.769477,0,0.1165939,-0.1165939,3.996386,66.6063,0.1316436,0.1218407,0,0,2.769477
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,43.27166,43.27166,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.112007,2.652883,0,0.09762597,-0.09762597,3.893479,64.8912,0.1316436,0.1020191,0,0,2.652883
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,42.47588,42.47588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.22048,2.555257,0,0,0,3.893479,64.8912,0.1316436,0,0,0,2.555257
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,41.90258,41.90258,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.22048,2.555257,0,0.1247189,-0.1247189,3.762014,62.70011,0.1316436,0.1303312,0,0,2.555257
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,41.26937,41.26937,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.359057,2.430538,0,0.1155376,-0.1155376,3.640227,60.67033,0.1316436,0.1207368,0,0,2.430538
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,40.74741,40.74741,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.487432,2.315,0,0.2722192,-0.2722192,3.353283,55.88793,0.1316436,0.2844691,0,0,2.315
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,40.37947,40.37947,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.789898,2.042781,0,0.1363478,-0.1363478,3.209559,53.49255,0.1316436,0.1424834,0,0,2.042781
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01044828,40.32539,40.13988,0.006817233,0.006817233,0,0,0,0.006817233,153.2628,0,0,0,0.01044828,0.007176035,0.006817233,0,0,2.941395,1.906433,0.003272249,0,0.003272249,3.212664,53.54429,0.1316431,0.007498956,0.008358628,0,1.916882
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.0882554,41.35768,39.78049,0.5787023,0.5787023,0,0,0,0.5787023,15.25057,0,0,0,0.0882554,0.6091604,0.5787023,0,0,2.938123,1.909378,0,0.520905,-0.520905,2.663582,44.39294,0.1316431,0.6365726,0.07060432,0,1.997634
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1893593,43.93886,40.49926,0.5194032,0.5194032,0,0,0,0.5194032,36.4571,0,0,0,0.1893593,0.5467402,0.5194032,0,0,3.516906,1.388473,0,0.3573809,-0.3573809,2.286869,38.11441,0.1316431,0.5713435,0.1514874,0,1.577833
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1856938,45.94368,42.52722,0,0,0,-1,0,0,0,0,0,0,0.1856938,0,0,0,0,3.913996,1.031092,0.1856938,0,0.1856938,2.463034,41.05048,0.1316135,0,0.1485551,0,1.216786
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4381714,52.86049,44.42683,0.4276052,0.4276052,0,0,0,0.4276052,102.471,0,0,0,0.4381714,0.4501107,0.4276052,0,0,3.728302,1.198217,0,0.01193929,-0.01193929,2.450449,40.84073,0.1316135,0.4703657,0.3505372,0,1.636388
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.572925,57.71955,46.32644,0,0,0,0,0,0,0,0,0,0,0.572925,0,0,0,0,3.741568,1.186278,0.572925,0,0.572925,2.993973,49.89945,0.1315224,0,0.45834,0,1.759203
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3865808,55.81511,48.22604,0.03011514,0.03011514,0,0,0,0.03011514,1283.676,0,0,0,0.3865808,0.03170015,0.03011514,0,0,3.168643,1.70191,0.3548807,0,0.3548807,3.330642,55.5106,0.1314661,0.03312666,0.3092646,0,2.088491
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1802883,53.63942,50.15132,0.3124581,0.3124581,0,0,0,0.3124581,57.69998,0,0,0,0.1802883,0.3289033,0.3124581,0,0,2.813763,2.021303,0,0.148615,-0.148615,3.173989,52.8997,0.1314661,0.3437039,0.1442306,0,2.201591
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3736894,58.89138,51.40061,0.7322637,0.7322637,0,-1,0,0.7322637,51.03208,0,0,0,0.3736894,0.7708039,0.7322637,0,0,2.97889,1.872688,0,0.3971145,-0.3971145,2.755393,45.92313,0.1314661,0.8054901,0.2989515,0,2.246377
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2753026,57.50029,52.03381,0,0,0,-1,0,0,0,0,0,0,0.2753026,0,0,0,0,3.420129,1.475573,0.2753026,0,0.2753026,3.016568,50.27603,0.1314224,0,0.2202421,0,1.750876
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2217192,57.09156,52.70124,0,0,0,-1,0,0,0,0,0,0,0.2217192,0,0,0,0,3.144826,1.723346,0.2217192,0,0.2217192,3.226909,53.78172,0.1313872,0,0.1773754,0,1.945065
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08463912,53.86203,52.22206,0.8615118,0.8615118,0,-1,0,0.8615118,9.824488,0,2.220446E-16,0,0.08463912,0.9068545,0.8615118,0,0,2.923107,1.922893,0,0.8222154,-0.8222154,2.360218,39.33689,0.1313872,0.9476629,0.06771129,0,2.007532
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.0708095,51.94236,50.58772,0.3308108,0.3308108,0,-1,0,0.3308108,21.40483,0,0,0,0.0708095,0.3482219,0.3308108,0,0,3.836679,1.100677,0,0.2774124,-0.2774124,2.0678,34.46326,0.1313872,0.3638919,0.0566476,0,1.171487
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,49.07316,49.07316,0.7861659,0.7821018,0,-1,0,0.7821018,0,0,0.004064158,0.08268075,0,0.823265,0.7821018,0,0,4.144916,0.823265,0,0.823265,-0.823265,1.200002,20,0.1313872,0.8647825,0,0,0.823265
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,47.60139,47.60139,0.2268647,0,0,-1,0,0,0,0,0.2268647,0.2495512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313872,0.2495512,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,46.20664,46.20664,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313872,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,44.86322,44.86322,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313872,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,43.94765,43.94765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313872,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,43.15187,43.15187,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313872,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,42.35609,42.35609,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313872,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,41.7999,41.7999,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313872,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,41.14958,41.14958,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313872,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,40.64473,40.64473,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313872,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,40.28535,40.28535,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131556,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01713545,40.32433,40.02008,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,169.4415,2.220446E-16,0,0,0.01713545,0,0,1.452632,1.38,3.679654,1.242,1.397135,0,1.397135,3.834625,63.91028,0.1317135,0.01112419,0.01370836,1.7,1.259135
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2596965,44.39153,39.6607,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,54.49735,-2.220446E-16,0,0,0.2596965,0,0,1.223469,1.162296,2.282519,2.499422,1.421992,0,1.421992,5.183645,86.39391,0.131953,0.5241837,0.2077572,1.7,2.759119
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5770725,51.37834,40.37947,0.2716818,0.2716818,0,0,0,0.2716818,212.4075,0,0,0,0.5770725,0.2859809,0.2716818,0,0,0.8605264,3.779215,0.2910916,0,0.2910916,5.459799,90.99646,0.1319069,0.29885,0.461658,0,4.356287
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.669377,55.52228,42.40742,0.568347,0.568347,0,-1,0,0.568347,117.7761,0,0,0,0.669377,0.59826,0.568347,0,0,0.5694348,4.041198,0.071117,0,0.071117,5.527266,92.12092,0.1318956,0.6251817,0.5355017,0,4.710575
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.127265,68.47582,44.30703,0.6948088,0.6948088,0,0,0,0.6948088,162.241,0,0,0,1.127265,0.7313777,0.6948088,0,0,0.4983178,4.105203,0.3958869,0,0.3958869,5.902837,98.38042,0.131833,0.7642897,0.9018117,0,5.232468
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.053934,68.86705,46.20664,0,0,0,0,0,0,0,0.9515034,0,0,1.053934,0,0,0,0,0.1024309,4.461501,0.1024309,0,0.1024309,6.000012,100,0.1318168,0,0.8431475,0,5.515435
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.136589,73.35985,48.10625,0.6810942,0.6810942,0,0,0,0.6810942,166.8769,0.4196474,0,0,1.136589,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1318168,0.7492037,0.909271,0,5.690278
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.178626,76.89554,50.00585,0.4378416,0.4378416,0,0,0,0.4378416,269.1901,0.7177402,0,0,1.178626,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1318168,0.4816258,0.942901,0,5.732315
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8719768,70.19285,51.2637,0.942171,0.942171,0,-1,0,0.942171,92.54974,0,0,0,0.8719768,0.9917589,0.942171,0,0,0,4.553689,0,0.1197821,-0.1197821,5.873751,97.89565,0.1318168,1.036388,0.6975815,0,5.425666
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.574385,63.74456,51.83701,0.50713,0.50713,0,-1,0,0.50713,113.2619,0,0,0,0.574385,0.533821,0.50713,0,0,0.1330912,4.433907,0.04056401,0,0.04056401,5.912233,98.53702,0.1318104,0.557843,0.459508,0,5.008292
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.482522,62.47934,52.56433,0.2237,0.2237,0,-1,0,0.2237,215.7005,0.1545211,0,0,0.482522,0.2354737,0.2237,0,0,0.0925272,4.470415,0.0925272,0,0.0925272,6.000012,100,0.1317957,0.24607,0.3860176,0,4.952936
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2929071,57.90881,52.0766,0.389579,0.389579,0,-1,0,0.389579,75.18555,0,0,0,0.2929071,0.4100831,0.389579,0,0,0,4.553689,0,0.117176,-0.117176,5.876498,97.94143,0.1317957,0.4285369,0.2343257,0,4.846596
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07330176,51.84366,50.44225,0.6880762,0.6880762,0,-1,0,0.6880762,10.65315,0,1.110223E-16,0,0.07330176,0.7242907,0.6880762,0,0,0.1301956,4.436513,0,0.650989,-0.650989,5.190295,86.50475,0.1317957,0.7568839,0.05864141,0,4.509815
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,48.9277,48.9277,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8535167,3.785524,0,1.452632,-1.452632,3.659087,60.98466,0.1317957,1.568619,0,0,3.785524
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,47.4816,47.4816,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.467552,2.332892,0,0.6708767,-0.6708767,2.951921,49.19858,0.1317957,0.7010662,0,0,2.332892
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,46.06118,46.06118,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.21297,1.662016,0,0.1570303,-0.1570303,2.786396,46.43984,0.1317957,0.1640967,0,0,1.662016
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,44.73487,44.73487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.387449,1.504985,0,0,0,2.786396,46.43984,0.1317957,0,0,0,1.504985
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,43.82785,43.82785,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.387449,1.504985,0,0.005573631,-0.005573631,2.780521,46.34193,0.1317957,0.005824444,0,0,1.504985
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,43.05774,43.05774,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.393641,1.499412,0,0.2525834,-0.2525834,2.514275,41.9045,0.1317957,0.2639496,0,0,1.499412
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,42.26196,42.26196,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.67429,1.246828,0,0.1415,-0.1415,2.365121,39.4186,0.1317957,0.1478675,0,0,1.246828
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,41.70577,41.70577,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.831512,1.105328,0,0.08671147,-0.08671147,2.273719,37.89524,0.1317957,0.09061348,0,0,1.105328
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,41.08113,41.08113,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.927858,1.018617,0,0.02183156,-0.02183156,2.250706,37.5117,0.1317957,0.02281398,0,0,1.018617
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,40.57627,40.57627,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.952115,0.9967853,0,0.1604453,-0.1604453,2.081582,34.69297,0.1317957,0.1676653,0,0,0.9967853
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,40.21689,40.21689,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.130388,0.8363401,0,0.1421081,-0.1421081,1.931787,32.19639,0.1317957,0.1485029,0,0,0.8363401
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02084639,40.32176,39.95163,0.05466917,0.05466917,0,0,0,0.05466917,38.13189,0,0,0,0.02084639,0.05754649,0.05466917,0,0,4.288286,0.694232,0,0.03670011,-0.03670011,1.893102,31.55163,0.1317957,0.06013609,0.01667711,0,0.7150784
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1541337,42.36422,39.59224,0,0,0,0,0,0,0,0,0,0,0.1541337,0,0,0,0,4.329063,0.6575319,0.1541337,0,0.1541337,2.039326,33.9887,0.1317714,0,0.123307,0,0.8116655
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4763114,49.23729,40.28535,0,0,0,0,0,0,0,0,0,0,0.4763114,0,0,0,0,4.17493,0.7962522,0.4763114,0,0.4763114,2.491194,41.51982,0.1316962,0,0.3810491,0,1.272564
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8031157,58.3434,42.30475,0.590421,0.590421,0,-1,0,0.590421,136.0242,0,0,0,0.8031157,0.6214958,0.590421,0,0,3.698618,1.224932,0.1816199,0,0.1816199,2.663494,44.39148,0.1316675,0.6494631,0.6424926,0,2.028048
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.101024,67.70593,44.23002,0.6310349,0.6310349,0,0,0,0.6310349,174.479,0,0,0,1.101024,0.6642473,0.6310349,0,0,3.516999,1.38839,0.4367764,0,0.4367764,3.077857,51.29751,0.1315987,0.6941384,0.880819,0,2.489414
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.107892,70.15665,46.11251,0.5916744,0.5916744,0,0,0,0.5916744,187.2469,0,0,0,1.107892,0.6228151,0.5916744,0,0,3.080222,1.781489,0.4850767,0,0.4850767,3.538041,58.96723,0.1315223,0.6508418,0.8863134,0,2.889381
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7284855,63.01129,47.98645,0.4100345,0.4100345,0,0,0,0.4100345,177.6644,0,0,0,0.7284855,0.4316152,0.4100345,0,0,2.595145,2.218058,0.2968703,0,0.2968703,3.819677,63.66115,0.1314755,0.4510379,0.5827884,0,2.946544
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8776297,68.76796,49.91173,0.5564412,0.5564412,0,0,0,0.5564412,157.7219,0,0,0,0.8776297,0.5857276,0.5564412,0,0,2.298275,2.485241,0.2919021,0,0.2919021,4.0966,68.27652,0.1314296,0.6120853,0.7021038,0,3.362871
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.018551,73.82787,51.11823,0.2458228,0.2458228,0,-1,0,0.2458228,414.3437,0,0,0,1.018551,0.2587608,0.2458228,0,0,2.006373,2.747953,0.7597904,0,0.7597904,4.8174,80.28984,0.1313103,0.2704051,0.814841,0,3.766505
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7513005,67.7113,51.69154,0,0,0,-1,0,0,0,0,0,0,0.7513005,0,0,0,0,1.246583,3.431765,0.7513005,0,0.7513005,5.530146,92.16891,0.1311925,0,0.6010404,0,4.183065
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5907601,64.69691,52.36753,0,0,0,-1,0,0,0,0.09547789,0,0,0.5907601,0,0,0,0,0.4952822,4.107935,0.4952822,0,0.4952822,6.000012,100,0.131115,0,0.4726081,0,4.698695
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3051968,57.9677,51.88834,0,0,0,-1,0,0,0,0.3051968,0,0,0.3051968,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131115,0,0.2441574,0,4.858886
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07278214,51.635,50.24545,0.08112253,0.08112253,0,-1,0,0.08112253,89.71877,0,1.387779E-17,0,0.07278214,0.08539214,0.08112253,0,0,0,4.553689,0,0.01261001,-0.01261001,5.98672,99.77847,0.131115,0.08923478,0.05822571,0,4.626471
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,48.71378,48.71378,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01401112,4.541079,0,0.9966047,-0.9966047,4.936206,82.26994,0.131115,1.041452,0,0,4.541079
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,47.26768,47.26768,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.12135,3.544474,0,0.9867245,-0.9867245,3.896107,64.93499,0.131115,1.031127,0,0,3.544474
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,45.89004,45.89004,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.21771,2.55775,0,0.3674597,-0.3674597,3.508771,58.4794,0.131115,0.3839954,0,0,2.55775
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,44.59797,44.59797,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.625999,2.19029,0,0.04385449,-0.04385449,3.462544,57.70895,0.131115,0.04582794,0,0,2.19029
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,43.68239,43.68239,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.674726,2.146435,0,0.07262177,-0.07262177,3.385994,56.43312,0.131115,0.07588975,0,0,2.146435
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,42.88661,42.88661,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.755417,2.073814,0,0.006864265,-0.006864265,3.378758,56.31253,0.131115,0.007173157,0,0,2.073814
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,42.14217,42.14217,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.763044,2.066949,0,0.1309316,-0.1309316,3.240744,54.0123,0.131115,0.1368235,0,0,2.066949
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,41.58598,41.58598,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.908523,1.936018,0,0.061066,-0.061066,3.176375,52.93948,0.131115,0.06381397,0,0,1.936018
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,40.96133,40.96133,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.976375,1.874952,0,0.05284486,-0.05284486,3.120672,52.01109,0.131115,0.05522287,0,0,1.874952
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,40.45648,40.45648,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.035091,1.822107,0,0.1079283,-0.1079283,3.006905,50.11499,0.131115,0.1127851,0,0,1.822107
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,40.11421,40.11421,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.155011,1.714179,0,0.06062412,-0.06062412,2.943002,49.04993,0.131115,0.0633522,0,0,1.714179
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01018687,40.02949,39.84895,0.3117632,0.3117632,0,0,0,0.3117632,3.267502,0,5.551115E-17,0,0.01018687,0.3281718,0.3117632,0,0,3.222372,1.653555,0,0.317985,-0.317985,2.607816,43.46352,0.131115,0.3429396,0.008149496,0,1.663741
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1149918,41.54699,39.48956,0.4085618,0.4085618,0,0,0,0.4085618,28.14551,0,0,0,0.1149918,0.430065,0.4085618,0,0,3.575688,1.33557,0,0.3150732,-0.3150732,2.2757,37.92826,0.131115,0.4494179,0.09199343,0,1.450561
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2056624,43.92665,40.19122,0.7418073,0.7418073,0,0,0,0.7418073,27.7245,0,1.110223E-16,0,0.2056624,0.7808498,0.7418073,0,0,3.92577,1.020496,0,0.5751874,-0.5751874,1.669399,27.82327,0.131115,0.8159881,0.1645299,0,1.226159
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2204565,46.24894,42.18495,0.2530031,0.2530031,0,-1,0,0.2530031,87.13589,0,0,0,0.2204565,0.266319,0.2530031,0,0,4.564867,0.4453089,0,0.04586254,-0.04586254,1.621056,27.01754,0.131115,0.2783034,0.1763652,0,0.6657654
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2925347,49.62203,44.11023,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,38.38725,0,0,0,0.2925347,0.3548025,0.3370624,0,0,4.615825,0.3994464,0,0.06226774,-0.06226774,1.55542,25.92361,0.131115,0.8382686,0.2340278,1.7,0.6919811
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6689978,59.45495,45.99272,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,94.73647,0,0,0,0.6689978,0,0,0.9938328,0.9441412,4.685011,0.3371786,1.613139,0,1.613139,3.085778,51.42953,0.1313237,0.7767839,0.5351982,1.7,1.006176
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5962936,59.90283,47.86666,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1246.31,2.220446E-16,0,0,0.5962936,0,0,1.452632,1.38,3.071872,1.789004,1.976294,0,1.976294,4.960655,82.67741,0.1314029,0.05262918,0.4770348,1.7,2.385297
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7748033,66.09793,49.76626,0.06340974,0.06340974,0,0,0,0.06340974,1221.9,0,0,0,0.7748033,0.06674709,0.06340974,0,0,1.095579,3.567668,0.7080563,0,0.7080563,5.632376,93.87274,0.1312925,0.06975071,0.6198426,0,4.342471
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6958786,65.58781,50.97277,0,0,0,-1,0,0,0,0.308356,0,0,0.6958786,0,0,0,0,0.3875226,4.204918,0.3875226,0,0.3875226,6.000012,100,0.1312321,0,0.5567029,0,4.900797
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4355535,60.36579,51.54607,0.2016804,0.2016804,0,-1,0,0.2016804,215.9622,0.2232584,0,0,0.4355535,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1312321,0.2218484,0.3484428,0,4.989243
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.430317,60.97231,52.22206,0.2198095,0.2198095,0,-1,0,0.2198095,195.7682,0.1989386,0,0,0.430317,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1312321,0.2417904,0.3442536,0,4.984006
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1717177,55.04518,51.69154,0.810223,0.810223,0,-1,0,0.810223,21.19388,0,1.110223E-16,0,0.1717177,0.8528663,0.810223,0,0,0,4.553689,0,0.6811486,-0.6811486,5.282018,88.03346,0.1312321,0.8912452,0.1373742,0,4.725407
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06258101,51.24896,50.05719,0,0,0,-1,0,0,0,0,0,0,0.06258101,0,0,0,0,0.7568318,3.87254,0.06258101,0,0.06258101,5.341388,89.02296,0.1312224,0,0.05006481,0,3.935121
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,48.54264,48.54264,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6942508,3.928863,0,0.02712331,-0.02712331,5.312798,88.54645,0.1312224,0.02834386,0,0,3.928863
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,47.12222,47.12222,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7243878,3.90174,0,0.3870071,-0.3870071,4.904856,81.74744,0.1312224,0.4044224,0,0,3.90174
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,45.75313,45.75313,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.154396,3.514733,0,0.07425086,-0.07425086,4.826589,80.44299,0.1312224,0.07759215,0,0,3.514733
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,44.4525,44.4525,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.236897,3.440482,0,0.07595229,-0.07595229,4.746528,79.10864,0.1312224,0.07937014,0,0,3.440482
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,43.53692,43.53692,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.321288,3.36453,0,0.2737388,-0.2737388,4.457982,74.29955,0.1312224,0.286057,0,0,3.36453
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,42.76681,42.76681,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.625442,3.090791,0,0.2766566,-0.2766566,4.16636,69.4392,0.1312224,0.2891061,0,0,3.090791
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,42.02237,42.02237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.932838,2.814134,0,0,0,4.16636,69.4392,0.1312224,0,0,0,2.814134
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,41.46618,41.46618,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.932838,2.814134,0,0.04621741,-0.04621741,4.117643,68.62725,0.1312224,0.04829719,0,0,2.814134
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,40.84153,40.84153,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.984191,2.767917,0,0.0162593,-0.0162593,4.100504,68.3416,0.1312224,0.01699097,0,0,2.767917
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,40.33669,40.33669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.002257,2.751658,0,0,0,4.100504,68.3416,0.1312224,0,0,0,2.751658
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,40.02008,40.02008,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,2.002257,2.751658,0,0.1643534,-0.1643534,3.927261,65.45422,0.1312224,0.1717493,0,0,2.751658
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.0263281,40.22199,39.75483,0.1831345,0.1831345,0,0,0,0.1831345,14.37637,0,2.775558E-17,0,0.0263281,0.1927732,0.1831345,0,0,2.184872,2.587304,0,0.1664451,-0.1664451,3.751812,62.53008,0.1312224,0.201448,0.02106248,0,2.613632
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.290905,44.73196,39.42111,0.6166062,0.6166062,0,0,0,0.6166062,47.17841,0,1.110223E-16,0,0.290905,0.6490592,0.6166062,0,0,2.369811,2.420859,0,0.3581542,-0.3581542,3.374285,56.23796,0.1312224,0.6782669,0.232724,0,2.711764
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3901546,47.35805,40.11421,1.154466,1.154466,0,0,0,1.154466,33.79524,0,0,0,0.3901546,1.215227,1.154466,0,0,2.76776,2.062705,0,0.8250729,-0.8250729,2.504581,41.74294,0.1312224,1.269913,0.3121237,0,2.45286
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7687035,57.33755,42.09083,0.08196082,0.08196082,0,-1,0,0.08196082,937.8914,0,0,0,0.7687035,0.08627454,0.08196082,0,0,3.684508,1.237632,0.682429,0,0.682429,3.15199,52.53307,0.1311162,0.0901569,0.6149628,0,2.006336
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.24152,71.12571,43.99043,0,0,0,0,0,0,0,0,0,0,1.24152,0,0,0,0,3.002079,1.851818,1.24152,0,1.24152,4.3298,72.16319,0.1309235,0,0.9932162,0,3.093338
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.371102,77.23408,45.87292,0.8912278,0.8912278,0,0,0,0.8912278,153.8442,0,0,0,1.371102,0.9381346,0.8912278,0,0,1.760558,2.969186,0.4329673,0,0.4329673,4.740549,79.00899,0.1308565,0.9803506,1.096882,0,4.340288
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.237189,75.69222,47.72119,0.0991519,0.0991519,0,0,0,0.0991519,1247.771,0,0,0,1.237189,0.1043704,0.0991519,0,0,1.327591,3.358857,1.132818,0,1.132818,5.815235,96.92038,0.1306813,0.1090671,0.9897512,0,4.596046
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.038994,72.57197,49.6208,0.7261348,0.7261348,0,0,0,0.7261348,143.0856,0.0798694,0,0,1.038994,0.7643524,0.7261348,0,0,0.1947725,4.378394,0.1947725,0,0.1947725,6.000012,100,0.1306513,0.7987483,0.8311955,0,5.417388
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9209625,70.92712,50.8273,0.7788944,0.7788944,0,-1,0,0.7788944,118.2397,0.1010737,0,0,0.9209625,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1306513,0.8567839,0.73677,0,5.474651
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9072278,71.19698,51.35783,0.8737513,0.8737513,0,-1,0,0.8737513,103.8313,1.110223E-16,0,0,0.9072278,0.9197382,0.8737513,0,0,0,4.553689,0,0.01251047,-0.01251047,5.986825,99.78021,0.1306513,0.9611264,0.7257822,0,5.460917
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5380653,63.14138,52.03381,0.5972786,0.5972786,0,-1,0,0.5972786,90.08616,0,1.110223E-16,0,0.5380653,0.6287143,0.5972786,0,0,0.01390052,4.541179,0,0.09064896,-0.09064896,5.891273,98.18768,0.1306513,0.6570064,0.4304523,0,5.079244
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3332095,58.19366,51.54607,0.09598476,0.09598476,0,-1,0,0.09598476,347.1484,0.1175514,0,0,0.3332095,0.1010366,0.09598476,0,0,0.1146216,4.45053,0.1146216,0,0.1146216,6.000012,100,0.1306336,0.1055832,0.2665676,0,4.783739
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07394015,51.32047,49.91173,1.183748,1.183748,0,-1,0,1.183748,6.246273,0,2.220446E-16,0,0.07394015,1.246051,1.183748,0,0,0,4.553689,0,1.172111,-1.172111,4.764499,79.40816,0.1306336,1.302123,0.05915212,0,4.627629
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,48.39718,48.39718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.302345,3.381578,0,0,0,4.764499,79.40816,0.1306336,0,0,0,3.381578
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,46.97675,46.97675,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.302345,3.381578,0,0.6499888,-0.6499888,4.07935,67.98904,0.1306336,0.6792383,0,0,3.381578
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,45.60767,45.60767,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.024555,2.73159,0,0.4832993,-0.4832993,3.569908,59.49835,0.1306336,0.5050478,0,0,2.73159
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,44.30703,44.30703,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.561554,2.24829,0,0.1744677,-0.1744677,3.386003,56.43327,0.1306336,0.1823188,0,0,2.24829
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,43.39146,43.39146,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.755407,2.073822,0,0.09180096,-0.09180096,3.289236,54.8205,0.1306336,0.09593201,0,0,2.073822
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,42.64702,42.64702,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.857408,1.982021,0,0.1273583,-0.1273583,3.154989,52.58304,0.1306336,0.1330894,0,0,1.982021
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,41.90258,41.90258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.998918,1.854663,0,0,0,3.154989,52.58304,0.1306336,0,0,0,1.854663
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,41.34639,41.34639,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.998918,1.854663,0,0.02271422,-0.02271422,3.131046,52.184,0.1306336,0.02373636,0,0,1.854663
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,40.72174,40.72174,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.024156,1.831949,0,0.1099479,-0.1099479,3.015151,50.25241,0.1306336,0.1148956,0,0,1.831949
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,40.234,40.234,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.14632,1.722001,0,0.2074295,-0.2074295,2.796501,46.60825,0.1306336,0.2167639,0,0,1.722001
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,39.92596,39.92596,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.376797,1.514571,0,0.125292,-0.125292,2.664431,44.4071,0.1306336,0.1309302,0,0,1.514571
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02401479,40.08646,39.6607,0.007918183,0.007918183,0,0,0,0.007918183,303.2866,0,0,0,0.02401479,0.008334929,0.007918183,0,0,3.516011,1.389279,0.01567986,0,0.01567986,2.679307,44.65502,0.1306311,0.008710001,0.01921183,0,1.413294
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1413091,41.83417,39.30132,0.3140201,0.3140201,0,0,0,0.3140201,45.00001,0,0,0,0.1413091,0.3305475,0.3140201,0,0,3.500331,1.403391,0,0.1892384,-0.1892384,2.479832,41.33045,0.1306311,0.3454221,0.1130472,0,1.5447
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.408779,47.6227,40.02008,0,0,0,0,0,0,0,0,0,0,0.408779,0,0,0,0,3.710596,1.214153,0.408779,0,0.408779,2.867634,47.7938,0.1305681,0,0.3270232,0,1.622932
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3804463,49.14251,41.9967,0.5731698,0.5731698,0,-1,0,0.5731698,66.37586,0,0,0,0.3804463,0.6033366,0.5731698,0,0,3.301817,1.582054,0,0.2228902,-0.2228902,2.632687,43.87803,0.1305681,0.6304867,0.3043571,0,1.9625
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5082934,53.73681,43.89631,0.7343317,0.7343317,0,0,0,0.7343317,69.21851,0,1.110223E-16,0,0.5082934,0.7729807,0.7343317,0,0,3.549473,1.359164,0,0.2646872,-0.2646872,2.353682,39.22795,0.1305681,0.8077648,0.4066347,0,1.867457
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5320217,56.22638,45.75313,1.110009,1.110009,0.425,0,0.172125,1.110009,47.92948,1.110223E-16,0,0,0.5320217,0.7210625,0.6850094,0,0,3.84357,1.094476,0,0.1890408,-0.1890408,2.154415,35.90685,0.1305681,1.22101,0.4256174,1.7,1.626498
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5242659,58.05038,47.60139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5242659,0,0,1.452632,1.38,4.053615,0.9054357,1.904266,0,1.904266,3.960961,66.01588,0.1306424,0,0.4194127,1.7,1.429702
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5627521,60.91395,49.47533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5627521,0,0,1.452632,1.38,2.149349,2.619275,1.942752,0,1.942752,5.804017,96.73343,0.1307105,0,0.4502017,1.7,3.182027
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5333709,61.57283,50.68184,0.9456908,0.9456908,0,-1,0,0.9456908,56.40014,0,0,0,0.5333709,0.9954639,0.9456908,0,0,0.2065966,4.367752,0,0.4620931,-0.4620931,5.316928,88.6153,0.1307105,1.04026,0.4266967,0,4.901123
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2485883,56.1019,51.21236,0.6420552,0.6420552,0,-1,0,0.6420552,38.71759,0,0,0,0.2485883,0.6758476,0.6420552,0,0,0.7200334,3.905659,0,0.4272593,-0.4272593,4.866558,81.10913,0.1307105,0.7062607,0.1988707,0,4.154247
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2336794,56.49691,51.88834,0.3403989,0.3403989,0,-1,0,0.3403989,68.6487,0,0,0,0.2336794,0.3583147,0.3403989,0,0,1.194766,3.4784,0,0.1246352,-0.1246352,4.73518,78.91952,0.1307105,0.3744388,0.1869435,0,3.712079
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2295235,55.86518,51.35783,0.5821385,0.5821385,0,-1,0,0.5821385,39.42764,0,0,0,0.2295235,0.6127774,0.5821385,0,0,1.33325,3.353764,0,0.3832539,-0.3832539,4.331195,72.18645,0.1307105,0.6403524,0.1836188,0,3.583288
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07441013,51.18268,49.76626,0,0,0,-1,0,0,0,0,0,0,0.07441013,0,0,0,0,1.759087,2.97051,0.07441013,0,0.07441013,4.401787,73.36297,0.130699,0,0.0595281,0,3.044921
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,48.20037,48.20037,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.684677,3.03748,0,0.8936581,-0.8936581,3.459789,57.66303,0.130699,0.9338728,0,0,3.03748
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,46.83129,46.83129,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.67763,2.143821,0,0.5202828,-0.5202828,2.911362,48.52261,0.130699,0.5436955,0,0,2.143821
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,45.4622,45.4622,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.255723,1.623539,0,0.4411403,-0.4411403,2.44636,40.77258,0.130699,0.4609916,0,0,1.623539
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,44.18724,44.18724,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.745878,1.182398,0,0.02543986,-0.02543986,2.419544,40.32565,0.130699,0.02658465,0,0,1.182398
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,43.29733,43.29733,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.774145,1.156959,0,0.04080782,-0.04080782,2.376529,39.60873,0.130699,0.04264417,0,0,1.156959
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,42.52722,42.52722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.819487,1.116151,0,0,0,2.376529,39.60873,0.130699,0,0,0,1.116151
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,41.7999,41.7999,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.819487,1.116151,0,0.0860772,-0.0860772,2.285795,38.09651,0.130699,0.08995067,0,0,1.116151
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,41.22659,41.22659,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.915128,1.030074,0,0.1176667,-0.1176667,2.161764,36.02932,0.130699,0.1229617,0,0,1.030074
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,40.61906,40.61906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.045869,0.9124069,0,0,0,2.161764,36.02932,0.130699,0,0,0,0.9124069
