Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,40.13988,40.13988,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.045869,0.9124069,0,0.04835232,-0.04835232,2.110796,35.17986,0.130699,0.05052817,0,0,0.9124069
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,39.80616,39.80616,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.099594,0.8640546,0,0.0136419,-0.0136419,2.096416,34.9402,0.130699,0.01425579,0,0,0.8640546
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01659733,39.86041,39.56657,0.1479889,0.1479889,0,0,0,0.1479889,11.21525,0,2.775558E-17,0,0.01659733,0.1557778,0.1479889,0,0,4.114751,0.8504126,0,0.1391805,-0.1391805,1.949707,32.49505,0.130699,0.1627878,0.01327786,0,0.8670099
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.337201,45.40695,39.2243,0.2253205,0.2253205,0,0,0,0.2253205,149.6539,0,0,0,0.337201,0.2371795,0.2253205,0,0,4.269396,0.7112322,0.1000215,0,0.1000215,2.044596,34.07653,0.1306837,0.2478526,0.2697608,0,1.048433
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4945837,49.22029,39.92596,0,0,0,0,0,0,0,0,0,0,0.4945837,0,0,0,0,4.169375,0.8012515,0.4945837,0,0.4945837,2.513799,41.89656,0.1306078,0,0.395667,0,1.295835
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4003685,49.43703,41.90258,0.39904,0.39904,0,-1,0,0.39904,100.3329,0,0,0,0.4003685,0.4200421,0.39904,0,0,3.674791,1.246377,0,0.01967358,-0.01967358,2.493061,41.55094,0.1306078,0.438944,0.3202948,0,1.646745
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.017265,65.06203,43.77651,0.1777874,0.1777874,0,0,0,0.1777874,572.1807,0,0,0,1.017265,0.1871447,0.1777874,0,0,3.696651,1.226703,0.8301207,0,0.8301207,3.280583,54.67627,0.1304806,0.1955662,0.8138123,0,2.243969
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.324088,75.52235,45.62478,1.265986,1.265986,1.7,0,0.5202,1.265986,104.5895,0,0,0,1.324088,0,0,0.4340137,0.412313,2.86653,1.973812,1.736401,0,1.736401,4.927878,82.13113,0.1306681,1.392585,1.059271,1.7,3.2979
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.260459,76.05696,47.4816,0.1036585,0.1036585,0,0,0,0.1036585,1215.973,0.02121632,0,0,1.260459,0.1091142,0.1036585,0,0,1.130129,3.536573,1.130129,0,1.130129,6.000012,100,0.1304955,0.1140244,1.008367,0,4.797032
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8935403,68.49936,49.33842,0,0,0,0,0,0,0,0.8935403,0,0,0.8935403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304955,0,0.7148322,0,5.447229
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4261542,59.09047,50.53637,0.4020489,0.4020489,0,-1,0,0.4020489,105.9956,0.002944824,0,0,0.4261542,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1304955,0.4422538,0.3409234,0,4.979843
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5413272,62.166,51.06689,0.4115781,0.4115781,0,-1,0,0.4115781,131.5248,0.1080871,0,0,0.5413272,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1304955,0.4527359,0.4330617,0,5.095016
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4788504,61.51681,51.74288,0.4801843,0.4801843,0,-1,0,0.4801843,99.72221,0,0,0,0.4788504,0.5054572,0.4801843,0,0,0,4.553689,0,0.0266068,-0.0266068,5.971966,99.53257,0.1304955,0.5282028,0.3830803,0,5.032539
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3153614,57.4731,51.21236,0.4767287,0.4767287,0,-1,0,0.4767287,66.15112,0,1.110223E-16,0,0.3153614,0.5018197,0.4767287,0,0,0.02956311,4.527082,0,0.1864583,-0.1864583,5.775422,96.25684,0.1304955,0.5244015,0.2522891,0,4.842443
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07291375,51.00713,49.6208,0.6260224,0.6260224,0,-1,0,0.6260224,11.64715,0,0,0,0.07291375,0.658971,0.6260224,0,0,0.236739,4.340624,0,0.5860572,-0.5860572,5.157663,85.96088,0.1304955,0.6886246,0.058331,0,4.413538
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,48.08058,48.08058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8879136,3.754567,0,0,0,5.157663,85.96088,0.1304955,0,0,0,3.754567
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,46.71149,46.71149,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8879136,3.754567,0,0.35617,-0.35617,4.782227,79.70362,0.1304955,0.3721977,0,0,3.754567
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,45.3424,45.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283658,3.398397,0,0,0,4.782227,79.70362,0.1304955,0,0,0,3.398397
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283658,3.398397,0,0,0,4.782227,79.70362,0.1304955,0,0,0,3.398397
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,43.17754,43.17754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283658,3.398397,0,0,0,4.782227,79.70362,0.1304955,0,0,0,3.398397
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,42.42454,42.42454,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.283658,3.398397,0,0.1323142,-0.1323142,4.642756,77.3791,0.1304955,0.1382684,0,0,3.398397
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,41.70577,41.70577,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.430674,3.266083,0,0.09118247,-0.09118247,4.546641,75.77719,0.1304955,0.09528568,0,0,3.266083
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.531988,3.1749,0,0,0,4.546641,75.77719,0.1304955,0,0,0,3.1749
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,40.52494,40.52494,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.531988,3.1749,0,0.04904229,-0.04904229,4.494946,74.91561,0.1304955,0.05124919,0,0,3.1749
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,40.04575,40.04575,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.586479,3.125858,0,0.04293383,-0.04293383,4.449689,74.16134,0.1304955,0.04486585,0,0,3.125858
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,39.72916,39.72916,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.634184,3.082924,0,0.1694513,-0.1694513,4.271072,71.18439,0.1304955,0.1770766,0,0,3.082924
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02488639,39.91319,39.47245,0.2509575,0.2509575,0,0,0,0.2509575,9.916577,0,0,0,0.02488639,0.2641658,0.2509575,0,0,1.822463,2.913472,0,0.2392794,-0.2392794,4.018849,66.98069,0.1304955,0.2760532,0.01990911,0,2.938359
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1830199,42.42286,39.13018,0.847621,0.847621,0,0,0,0.847621,21.59218,0,1.110223E-16,0,0.1830199,0.8922327,0.847621,0,0,2.088329,2.674193,0,0.7092128,-0.7092128,3.271274,54.52112,0.1304955,0.9323831,0.1464159,0,2.857213
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.534035,49.93135,39.84895,1.073261,1.073261,0,0,0,1.073261,49.75818,0,0,0,0.534035,1.129748,1.073261,0,0,2.876343,1.96498,0,0.5957132,-0.5957132,2.643337,44.05552,0.1304955,1.180587,0.427228,0,2.499015
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3206798,47.74298,41.77423,0.3855318,0.3855318,0,-1,0,0.3855318,83.17854,0,0,0,0.3206798,0.405823,0.3855318,0,0,3.538246,1.369267,0,0.08514322,-0.08514322,2.553588,42.55971,0.1304955,0.424085,0.2565438,0,1.689947
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2602038,48.52444,43.65672,0.06397574,0.06397574,0,0,0,0.06397574,406.7226,0,0,0,0.2602038,0.06734288,0.06397574,0,0,3.63285,1.284124,0.1928609,0,0.1928609,2.736552,45.6091,0.1304661,0.07037331,0.208163,0,1.544328
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2979729,51.17675,45.50499,0.6410252,0.6410252,0,0,0,0.6410252,46.4838,0,0,0,0.2979729,0.6747634,0.6410252,0,0,3.439989,1.457699,0,0.3767905,-0.3767905,2.33938,38.98959,0.1304661,0.7051277,0.2383783,0,1.755672
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3230792,53.58457,47.33614,0.4191308,0.4191308,0,0,0,0.4191308,77.08314,0,0,0,0.3230792,0.4411903,0.4191308,0,0,3.858645,1.080908,0,0.1181111,-0.1181111,2.21488,36.91459,0.1304661,0.4610439,0.2584634,0,1.403988
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7354901,64.52422,49.19296,0.851797,0.851797,0,0,0,0.851797,86.34571,0,1.110223E-16,0,0.7354901,0.8966284,0.851797,0,0,3.98988,0.9627972,0,0.1611383,-0.1611383,2.045025,34.08368,0.1304661,0.9369767,0.5883921,0,1.698287
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3875619,58.11889,50.39091,0,0,0,-1,0,0,0,0,0,0,0.3875619,0,0,0,0,4.168922,0.8016589,0.3875619,0,0.3875619,2.412699,40.21156,0.130407,0,0.3100495,0,1.189221
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3571992,58.04016,50.92143,0.6342853,0.6342853,0,-1,0,0.6342853,56.31522,0,0,0,0.3571992,0.6676688,0.6342853,0,0,3.78136,1.150465,0,0.3104696,-0.3104696,2.085435,34.75718,0.130407,0.6977139,0.2857593,0,1.507664
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2579093,56.6905,51.59742,0.7057427,0.7057427,0,-1,0,0.7057427,36.54438,0,1.110223E-16,0,0.2579093,0.7428871,0.7057427,0,0,4.126327,0.839995,0,0.4849778,-0.4849778,1.574223,26.237,0.130407,0.776317,0.2063274,0,1.097904
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1563986,54.10214,51.06689,0.03363474,0.03363474,0,-1,0,0.03363474,464.9911,0,0,0,0.1563986,0.035405,0.03363474,0,0,4.665191,0.3550172,0.1209936,0,0.1209936,1.689008,28.15008,0.1303885,0.03699822,0.1251189,0,0.5114158
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04508782,50.32879,49.47533,0.197649,0.197649,0,-1,0,0.197649,22.81207,0,0,0,0.04508782,0.2080515,0.197649,0,0,4.544197,0.4639114,0,0.1629637,-0.1629637,1.517229,25.2871,0.1303885,0.2174139,0.03607025,0,0.5089992
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,47.93511,47.93511,0.5994427,0.2859003,0,-1,0,0.2859003,0,0,0.3135424,0.3734867,0,0.3009477,0.2859003,0,0,4.725268,0.3009477,0,0.3009477,-0.3009477,1.200002,20,0.1303885,0.659387,0,0,0.3009477
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,46.59169,46.59169,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303885,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,45.24828,45.24828,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303885,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,43.99043,43.99043,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303885,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,43.07486,43.07486,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303885,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,42.33042,42.33042,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303885,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,41.63732,41.63732,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303885,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,41.02979,41.02979,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303885,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,40.45648,40.45648,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303885,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,39.9773,39.9773,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303885,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,39.6607,39.6607,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1306123,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004513513,39.47515,39.39544,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.09545,2.220446E-16,0,0,0.004513513,0,0,1.452632,1.38,3.679654,1.242,1.384513,0,1.384513,3.82265,63.71071,0.1307735,0.02743709,0.003610811,1.7,1.246513
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06273967,40.17465,39.06173,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.21505,0,0,0,0.06273967,0,0,1.287647,1.223265,2.295141,2.488062,1.286005,0,1.286005,5.042661,84.04419,0.1310277,0.453588,0.05019173,1.7,2.550802
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2222123,43.78728,39.75483,0.2599082,0.2599082,0,0,0,0.2599082,85.49647,0,0,0,0.2222123,0.2735875,0.2599082,0,0,1.009136,3.645466,0,0.05137523,-0.05137523,4.988507,83.14162,0.1310277,0.285899,0.1777698,0,3.867679
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1487502,44.38982,41.6801,2.04831,1.38,0,-1,0,1.38,10.779,2.220446E-16,0.6683096,0.8731406,0.1487502,1.452632,1.38,0,0,1.06622,3.594091,0,1.303881,-1.303881,3.614095,60.2348,0.1310277,2.253141,0.1190001,0,3.742841
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2616382,48.45494,43.56259,0.6395705,0.6395705,0,0,0,0.6395705,40.90842,0,0,0,0.2616382,0.6732321,0.6395705,0,0,2.514977,2.29021,0,0.4115939,-0.4115939,3.180237,53.00385,0.1310277,0.7035276,0.2093106,0,2.551848
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2543765,50.19606,45.38519,1.290999,1.290999,0.425,0,0.172125,1.290999,19.70386,1.110223E-16,0,0,0.2543765,0.9115775,0.8659987,0,0,2.972304,1.878616,0,0.6572011,-0.6572011,2.487487,41.45803,0.1310277,1.420099,0.2035012,1.7,2.132992
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3227777,53.4535,47.21634,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3227777,0,0,1.452632,1.38,3.702527,1.221415,1.702778,0,1.702778,4.102883,68.38125,0.1311305,0,0.2582222,1.7,1.544192
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5150757,59.40909,49.04749,0.495845,0.495845,1.7,0,0.5202,0.495845,103.8784,0,0,0,0.5150757,0,0,1.204155,1.143947,1.999749,2.753915,1.659023,0,1.659023,5.676771,94.61266,0.1313264,0.5454295,0.4120606,1.7,3.26899
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2186231,54.49957,50.24545,0.1904286,0.1904286,0,-1,0,0.1904286,114.8058,0,0,0,0.2186231,0.2004512,0.1904286,0,0,0.3407263,4.247036,0.01817196,0,0.01817196,5.69401,94.89998,0.1313237,0.2094715,0.1748985,0,4.465659
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3498267,57.73322,50.77596,1.074134,1.074134,0,-1,0,1.074134,32.56826,0,0,0,0.3498267,1.130667,1.074134,0,0,0.3225543,4.26339,0,0.7808407,-0.7808407,4.870932,81.18203,0.1313237,1.181548,0.2798614,0,4.613217
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07824447,52.90708,51.40061,0.5462169,0.5462169,0,-1,0,0.5462169,14.3248,0,0,0,0.07824447,0.5749651,0.5462169,0,0,1.190155,3.482549,0,0.4967207,-0.4967207,4.347342,72.45556,0.1313237,0.6008386,0.06259558,0,3.560794
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1356658,53.54454,50.92143,0.5588203,0.5588203,0,-1,0,0.5588203,24.27718,0,0,0,0.1356658,0.5882319,0.5588203,0,0,1.742067,2.985829,0,0.4525661,-0.4525661,3.870296,64.5048,0.1313237,0.6147023,0.1085327,0,3.121495
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07189219,50.65943,49.29564,0.5029896,0.5029896,0,-1,0,0.5029896,14.29298,0,0,0,0.07189219,0.5294628,0.5029896,0,0,2.244918,2.533262,0,0.4575706,-0.4575706,3.387974,56.46612,0.1313237,0.5532886,0.05751375,0,2.605155
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,47.7982,47.7982,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.75333,2.075692,0,0.00659906,-0.00659906,3.381018,56.35019,0.1313237,0.006896018,0,0,2.075692
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,46.44623,46.44623,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.760662,2.069093,0,1.038556,-1.038556,2.286283,38.10464,0.1313237,1.085291,0,0,2.069093
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,45.10281,45.10281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.914614,1.030537,0,0,0,2.286283,38.10464,0.1313237,0,0,0,1.030537
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,43.87064,43.87064,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.914614,1.030537,0,0.01544056,-0.01544056,2.270007,37.83338,0.1313237,0.01613538,0,0,1.030537
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,42.98073,42.98073,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.93177,1.015096,0,0.06547648,-0.06547648,2.200989,36.68308,0.1313237,0.06842292,0,0,1.015096
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,42.23629,42.23629,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,4.004522,0.9496195,0,0.03611883,-0.03611883,2.162917,36.04854,0.1313237,0.03774418,0,0,0.9496195
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,41.51752,41.51752,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.044653,0.9135007,0,0.07708541,-0.07708541,2.081661,34.69429,0.1313237,0.08055425,0,0,0.9135007
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,40.93566,40.93566,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.130304,0.8364152,0,0.05019848,-0.05019848,2.028748,33.81239,0.1313237,0.05245741,0,0,0.8364152
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,40.36235,40.36235,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.18608,0.7862168,0,0.1408457,-0.1408457,1.880283,31.33799,0.1313237,0.1471838,0,0,0.7862168
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,39.87462,39.87462,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.342576,0.645371,0,0.2720893,-0.2720893,1.593476,26.55788,0.1313237,0.2843333,0,0,0.645371
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,39.59224,39.59224,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.644897,0.3732817,0,0.1186622,-0.1186622,1.468395,24.4732,0.1313237,0.124002,0,0,0.3732817
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008800296,39.45672,39.30132,0.02755946,0.02755946,0,0,0,0.02755946,31.93203,0,0,0,0.008800296,0.02900996,0.02755946,0,0,4.776744,0.2546196,0,0.02020966,-0.02020966,1.447092,24.11815,0.1313237,0.0303154,0.007040237,0,0.2634199
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04776186,39.80433,38.95905,0.232411,0.232411,1.685043,0,0.5161166,0.232411,20.5506,2.220446E-16,0,0,0.04776186,0,0,1.452632,1.38,4.799199,0.2344099,1.427762,0,1.427762,2.801586,46.693,0.1315488,0.2556521,0.03820949,1.7,0.2821718
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1317148,42.02442,39.6607,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.21498,0,0,0,0.1317148,0,0,1.216021,1.15522,3.371437,1.519396,1.286935,0,1.286935,4.02248,67.04119,0.1317999,0.5323771,0.1053718,1.7,1.65111
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4834678,50.76359,41.58598,0.4477534,0.4477534,0,-1,0,0.4477534,107.9763,0,0,0,0.4834678,0.4713194,0.4477534,0,0,2.084502,2.677637,0.01214841,0,0.01214841,4.034004,67.23327,0.131798,0.4925287,0.3867742,0,3.161104
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5960198,55.08624,43.4428,0.5835798,0.5835798,0,0,0,0.5835798,102.1317,0,0,0,0.5960198,0.6142945,0.5835798,0,0,2.072354,2.68857,0,0.0182747,-0.0182747,4.014741,66.91222,0.131798,0.6419377,0.4768158,0,3.28459
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3946865,52.88921,45.29107,0.8193802,0.8193802,0,0,0,0.8193802,48.16891,0,1.110223E-16,0,0.3946865,0.8625055,0.8193802,0,0,2.092659,2.670296,0,0.467819,-0.467819,3.521617,58.69349,0.131798,0.9013183,0.3157492,0,3.064982
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4714383,56.38725,47.09655,0.1452055,0.1452055,0,0,0,0.1452055,324.6697,0,0,0,0.4714383,0.1528479,0.1452055,0,0,2.612458,2.202477,0.3185904,0,0.3185904,3.823858,63.73084,0.1317496,0.159726,0.3771506,0,2.673915
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3180796,55.14389,48.9277,0.7519664,0.7519664,0,0,0,0.7519664,42.2997,0,1.110223E-16,0,0.3180796,0.7915436,0.7519664,0,0,2.293868,2.489208,0,0.4734641,-0.4734641,3.324783,55.41294,0.1317496,0.8271631,0.2544636,0,2.807287
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3981563,58.0437,50.10853,0.5872673,0.5872673,0,-1,0,0.5872673,67.79815,0,0,0,0.3981563,0.618176,0.5872673,0,0,2.819939,2.015744,0,0.2200197,-0.2200197,3.092862,51.5476,0.1317496,0.645994,0.3185251,0,2.4139
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4657974,59.99585,50.58772,0.3309678,0.3309678,0,-1,0,0.3309678,140.738,0,0,0,0.4657974,0.3483872,0.3309678,0,0,3.064405,1.795724,0.1174102,0,0.1174102,3.204247,53.40401,0.1317317,0.3640646,0.3726379,0,2.261522
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.25522,56.29006,51.2637,0.6391502,0.6391502,0,-1,0,0.6391502,39.93115,0,0,0,0.25522,0.6727897,0.6391502,0,0,2.946995,1.901393,0,0.4175697,-0.4175697,2.76409,46.06807,0.1317317,0.7030653,0.204176,0,2.156613
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.0799885,52.26671,50.73318,0,0,0,-1,0,0,0,0,0,0,0.0799885,0,0,0,0,3.410961,1.483824,0.0799885,0,0.0799885,2.839974,47.3328,0.1317196,0,0.0639908,0,1.563812
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.0669035,50.40869,49.14162,0.13455,0.13455,0,-1,0,0.13455,49.72388,0,2.775558E-17,0,0.0669035,0.1416316,0.13455,0,0,3.330973,1.555813,0,0.07472812,-0.07472812,2.761203,46.01996,0.1317196,0.148005,0.0535228,0,1.622717
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,47.65274,47.65274,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,3.414004,1.481085,0,0.252434,-0.252434,2.495115,41.58516,0.1317196,0.2637935,0,0,1.481085
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,46.32644,46.32644,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.694486,1.228651,0,0.9049828,-0.9049828,1.541179,25.68626,0.1317196,0.945707,0,0,1.228651
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,44.98302,44.98302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.700023,0.3236684,0,0,0,1.541179,25.68626,0.1317196,0,0,0,0.3236684
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,43.75084,43.75084,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.700023,0.3236684,0,0.06647062,-0.06647062,1.471113,24.5185,0.1317196,0.0694618,0,0,0.3236684
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,42.88661,42.88661,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0.008635743,0,0.24208,0.229976,0,0,4.773879,0.2571978,0,0.24208,-0.24208,1.215938,20.26559,0.1317196,0.2529736,0,0,0.2571978
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,42.14217,42.14217,0.1593716,0.01436186,0,-1,0,0.01436186,0,0,0.1450098,0.1609469,0,0.01511775,0.01436186,0,0,5.042857,0.01511775,0,0.01511775,-0.01511775,1.200002,20,0.1317196,0.1753088,0,0,0.01511775
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,41.44051,41.44051,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317196,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,40.84153,40.84153,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317196,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,40.28535,40.28535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317196,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,39.80616,39.80616,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317196,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,39.48956,39.48956,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1319282,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01769437,39.51979,39.20719,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.06945,0,0,0,0.01769437,0,0,1.452632,1.38,3.679654,1.242,1.397694,0,1.397694,3.835155,63.91912,0.132113,0.121123,0.0141555,1.7,1.259694
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2967193,44.29244,38.89059,1.296737,1.296737,1.7,0,0.5202,1.296737,22.88199,0,0,0,0.2967193,0,0,0.4032631,0.3830999,2.28196,2.499925,0.6798192,0,0.6798192,4.480088,74.66798,0.1322487,1.426411,0.2373754,1.7,2.796644
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7193187,53.49584,39.59224,0.1755157,0.1755157,1.104802,0,0.357711,0.1755157,409.8317,0,0,0,0.7193187,0,0,0.9292864,0.8828221,1.602141,3.111762,1.602141,0,1.602141,6.000012,100,0.1322421,0.1930672,0.575455,1.7,3.831081
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.024737,62.56037,41.49185,0,0,0,-1,0,0,0,1.024737,0,0,1.024737,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322421,0,0.8197899,0,5.578426
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.22519,69.9075,43.36579,0.3593656,0.3593656,0,0,0,0.3593656,340.9312,0.8469101,0,0,1.22519,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1322421,0.3953022,0.9801518,0,5.778879
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.201868,71.54662,45.19694,0.5365718,0.5365718,0,0,0,0.5365718,223.9902,0.6370558,0,0,1.201868,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1322421,0.590229,0.9614946,0,5.755557
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.115876,71.44939,47.00242,0.6724092,0.6724092,0,0,0,0.6724092,165.9519,0.4080767,0,0,1.115876,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1322421,0.7396501,0.8927006,0,5.669565
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6872615,63.00784,48.83357,0.736049,0.736049,0,0,0,0.736049,93.37171,0,0,0,0.6872615,0.7747884,0.736049,0,0,0,4.553689,0,0.08752689,-0.08752689,5.907751,98.46231,0.1322421,0.8096539,0.5498092,0,5.240951
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.0975,74.62052,50.00585,0.664942,0.664942,0,-1,0,0.664942,165.052,0.3003092,0,0,1.0975,0.6999389,0.664942,0,0,0.09725209,4.466162,0.09725209,0,0.09725209,6.000012,100,0.1322274,0.7314361,0.8780001,0,5.563662
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9225191,70.57584,50.49359,0.5878816,0.5878816,0,-1,0,0.5878816,156.9226,0.3036964,0,0,0.9225191,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1322274,0.6466697,0.7380153,0,5.476208
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6267423,64.1481,51.11823,1.455214,1.38,0,-1,0,1.38,45.41611,2.220446E-16,0.0752137,0.2207351,0.6267423,1.452632,1.38,0,0,0,4.553689,0,0.8258893,-0.8258893,5.129448,85.49063,0.1322274,1.600735,0.5013939,0,5.180431
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4157421,58.92326,50.58772,0,0,0,-1,0,0,0,0,0,0,0.4157421,0,0,0,0,0.9176548,3.7278,0.4157421,0,0.4157421,5.523856,92.06408,0.1321644,0,0.3325936,0,4.143542
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07356217,50.41505,49.02182,2.017226,1.38,0,-1,0,1.38,5.330592,2.220446E-16,0.6372262,0.8389488,0.07356217,1.452632,1.38,0,0,0.5019127,4.101967,0,1.379069,-1.379069,4.070189,67.83635,0.1321644,2.218949,0.05884974,0,4.175529
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,47.57573,47.57573,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.034212,2.722898,0,0.9166147,-0.9166147,3.103992,51.7331,0.1321644,0.9578624,0,0,2.722898
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,46.25798,46.25798,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.052673,1.806283,0,0.9844916,-0.9844916,2.066247,34.43738,0.1321644,1.028794,0,0,1.806283
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,44.90601,44.90601,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0.01104099,0,0.7576489,0.7197664,0,0,4.146553,0.8217917,0,0.7576489,-0.7576489,1.267615,21.12687,0.1321644,0.7917431,0,0,0.8217917
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,43.6995,43.6995,0.09789781,0.06093566,0,-1,0,0.06093566,0,0,0.03696216,0.04675194,0,0.0641428,0.06093566,0,0,4.988385,0.0641428,0,0.0641428,-0.0641428,1.200002,20,0.1321644,0.1076876,0,0,0.0641428
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,42.8096,42.8096,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321644,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,42.06516,42.06516,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321644,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,41.37206,41.37206,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321644,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321644,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,40.19122,40.19122,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321644,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,39.72916,39.72916,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321644,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,39.42111,39.42111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321644,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.0139979,39.37725,39.13018,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.71016,0,0,0,0.0139979,0,0,1.402815,1.332674,5.059654,0,1.346672,0,1.346672,2.477568,41.29271,0.1324033,0.3269037,0.01119832,1.7,0.0139979
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2428017,43.18579,38.79646,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,28.45967,0,0,0,0.2428017,0,0,0.8468567,0.8045139,3.712982,1.212005,1.047316,0,1.047316,3.471138,57.85219,0.1326185,0.9384576,0.1942414,1.7,1.454806
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6088734,51.0989,39.51524,1.8579,1.8579,1.7,0,0.5202,1.8579,32.77213,0,0,0,0.6088734,0.1662105,0.1578999,0,0,2.665667,2.154589,0.442663,0,0.442663,3.891085,64.8513,0.1326972,2.04369,0.4870988,1.7,2.763462
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9918501,61.66319,41.39772,0.7418098,0.7418098,0,-1,0,0.7418098,133.7068,0,0,0,0.9918501,0.7808525,0.7418098,0,0,2.223004,2.552985,0.2109976,0,0.2109976,4.091255,68.18745,0.1326652,0.8159909,0.7934801,0,3.544836
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.224181,69.7639,43.27166,0.3519499,0.3519499,0,0,0,0.3519499,347.8282,0,0,0,1.224181,0.3704736,0.3519499,0,0,2.012006,2.742883,0.8537076,0,0.8537076,4.901154,81.68573,0.1325359,0.3871449,0.9793449,0,3.967065
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.22233,71.98805,45.10281,0.7771565,0.7771565,0,0,0,0.7771565,157.2824,0,0,0,1.22233,0.8180594,0.7771565,0,0,1.158299,3.51122,0.4042709,0,0.4042709,5.284678,88.0778,0.1324748,0.8548722,0.9778643,0,4.733551
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.257025,75.22935,46.90829,0.06474488,0.06474488,0,0,0,0.06474488,1941.505,0.4348449,0,0,1.257025,0.06815251,0.06474488,0,0,0.7540277,3.875064,0.7540277,0,0.7540277,6.000012,100,0.1323609,0.07121937,1.00562,0,5.132089
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.322469,79.48679,48.71378,0.961877,0.961877,0,0,0,0.961877,137.4884,0.3099669,0,0,1.322469,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1323609,1.058065,1.057975,0,5.876158
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.084606,74.08992,49.86039,0.6660066,0.6660066,0,-1,0,0.6660066,162.8521,0.3835464,0,0,1.084606,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1323609,0.7326073,0.8676848,0,5.638295
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7781019,66.83575,50.34813,0.5930315,0.5930315,0,-1,0,0.5930315,131.2075,0.1538583,0,0,0.7781019,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1323609,0.6523346,0.6224815,0,5.331791
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6672537,64.97756,51.02411,0.3246862,0.3246862,0,-1,0,0.3246862,205.5072,0.3254787,0,0,0.6672537,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1323609,0.3571548,0.5338029,0,5.220942
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3815395,58.10053,50.49359,1.272316,1.272316,0,-1,0,1.272316,29.9878,0,2.220446E-16,0.01954742,0.3815395,1.33928,1.272316,0,0,0,4.553689,0,0.9577404,-0.9577404,4.990465,83.17425,0.1323609,1.399547,0.3052316,0,4.935228
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.0738908,50.35225,48.95337,1.800022,1.38,0,-1,0,1.38,5.354405,2.220446E-16,0.4200225,0.6000248,0.0738908,1.452632,1.38,0,0,1.064156,3.595949,0,1.378741,-1.378741,3.537145,58.95229,0.1323609,1.980025,0.05911264,0,3.669839
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.59609,2.217208,0,0,0,3.537145,58.95229,0.1323609,0,0,0,2.217208
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,46.1553,46.1553,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.59609,2.217208,0,0.1806309,-0.1806309,3.346743,55.77894,0.1323609,0.1887593,0,0,2.217208
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,44.83755,44.83755,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.796791,2.036577,0,0.2770407,-0.2770407,3.054716,50.91184,0.1323609,0.2895075,0,0,2.036577
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,43.63105,43.63105,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.104614,1.759536,0,0.1270707,-0.1270707,2.920772,48.67944,0.1323609,0.1327888,0,0,1.759536
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,42.76681,42.76681,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.245804,1.632466,0,0.1585914,-0.1585914,2.753602,45.89328,0.1323609,0.165728,0,0,1.632466
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,41.97103,41.97103,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.422016,1.473874,0,0.05522507,-0.05522507,2.69539,44.92308,0.1323609,0.0577102,0,0,1.473874
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,41.26937,41.26937,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.483377,1.418649,0,0.01436382,-0.01436382,2.680249,44.67073,0.1323609,0.0150102,0,0,1.418649
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,40.6704,40.6704,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.499337,1.404285,0,0.08301014,-0.08301014,2.592749,43.21239,0.1323609,0.0867456,0,0,1.404285
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,40.11421,40.11421,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.591571,1.321275,0,0.09090819,-0.09090819,2.496923,41.6153,0.1323609,0.09499906,0,0,1.321275
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,39.63503,39.63503,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.69258,1.230367,0,0.08029209,-0.08029209,2.412288,40.20472,0.1323609,0.08390523,0,0,1.230367
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,39.32698,39.32698,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.781793,1.150075,0,0.1142363,-0.1142363,2.291872,38.19779,0.1323609,0.1193769,0,0,1.150075
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02249366,39.43322,39.03605,0,0,0,0,0,0,0,0,0,0,0.02249366,0,0,0,0,3.908723,1.035839,0.02249366,0,0.02249366,2.313211,38.55345,0.1323575,0,0.01799493,0,1.058332
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2856856,43.88118,38.69378,0.6821818,0.6821818,0,0,0,0.6821818,41.87822,0,0,0,0.2856856,0.7180861,0.6821818,0,0,3.886229,1.056083,0,0.4324006,-0.4324006,1.857421,30.95696,0.1323575,0.7504,0.2285485,0,1.341769
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3736088,46.31113,39.42111,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,54.01159,0,0,0,0.3736088,0,0,1.00828,0.9578663,4.366674,0.6236823,1.331475,0,1.331475,3.120569,52.00939,0.1325971,0.7608917,0.2988871,1.7,0.9972911
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5565732,51.94276,41.29505,0.6855229,0.6855229,0,-1,0,0.6855229,81.18957,0,0,0,0.5565732,0.7216031,0.6855229,0,0,3.035199,1.82201,0,0.16503,-0.16503,2.946613,49.11011,0.1325971,0.7540752,0.4452585,0,2.378583
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6499487,55.92022,43.15187,0.4866667,0.4866667,0,0,0,0.4866667,133.5511,0,0,0,0.6499487,0.5122807,0.4866667,0,0,3.218565,1.65698,0.137668,0,0.137668,3.077216,51.28683,0.1325764,0.5353333,0.519959,0,2.306929
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8720286,62.98181,45.00013,0.1314156,0.1314156,0,0,0,0.1314156,663.5655,0,0,0,0.8720286,0.1383322,0.1314156,0,0,3.080898,1.780881,0.7336964,0,0.7336964,3.773262,62.88757,0.1324658,0.1445572,0.6976229,0,2.65291
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.264112,75.28004,46.7885,0.4296777,0.4296777,0,0,0,0.4296777,294.2001,0,0,0,1.264112,0.4522924,0.4296777,0,0,2.347201,2.441208,0.8118199,0,0.8118199,4.543421,75.72354,0.1323436,0.4726455,1.01129,0,3.70532
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.163382,74.69151,48.58543,1.022472,1.022472,0,0,0,1.022472,113.7813,0,0,0,1.163382,1.076286,1.022472,0,0,1.535381,3.171846,0.08709563,0,0.08709563,4.626048,77.10064,0.1323305,1.124719,0.9307057,0,4.335228
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6343922,62.83427,49.76626,1.440626,1.38,0,-1,0,1.38,45.97045,2.220446E-16,0.06062614,0.2046888,0.6343922,1.452632,1.38,0,0,1.448286,3.250232,0,0.8182394,-0.8182394,3.763548,62.72567,0.1323305,1.584689,0.5075138,0,3.884624
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5422712,61.29702,50.24545,0.4626425,0.4626425,0,-1,0,0.4626425,117.2117,0,0,0,0.5422712,0.4869921,0.4626425,0,0,2.35744,2.431993,0.05527908,0,0.05527908,3.81599,63.5997,0.1323222,0.5089068,0.433817,0,2.974264
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4597643,60.17647,50.87864,0.3438182,0.3438182,0,-1,0,0.3438182,133.7231,0,0,0,0.4597643,0.3619139,0.3438182,0,0,2.302161,2.481744,0.0978504,0,0.0978504,3.908819,65.14685,0.1323075,0.3782,0.3678114,0,2.941508
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3761778,57.87968,50.39091,0.4277844,0.4277844,0,-1,0,0.4277844,87.9363,0,0,0,0.3761778,0.4502993,0.4277844,0,0,2.204311,2.569809,0,0.07412159,-0.07412159,3.830688,63.84467,0.1323075,0.4705628,0.3009422,0,2.945987
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07044189,50.13963,48.8079,0,0,0,-1,0,0,0,0,0,0,0.07044189,0,0,0,0,2.286668,2.495687,0.07044189,0,0.07044189,3.897515,64.95845,0.1322969,0,0.05635352,0,2.566129
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,47.3618,47.3618,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.216227,2.559085,0,0.8074186,-0.8074186,3.046421,50.77358,0.1322969,0.8437524,0,0,2.559085
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.0355,46.0355,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.113358,1.751667,0,0.7467293,-0.7467293,2.259299,37.65491,0.1322969,0.7803321,0,0,1.751667
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,44.71776,44.71776,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.943058,1.004937,0,0.6981639,-0.6981639,1.52337,25.38945,0.1322969,0.7295813,0,0,1.004937
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,43.51125,43.51125,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.718795,0.3067732,0,0.03191974,-0.03191974,1.489723,24.82867,0.1322969,0.03335613,0,0,0.3067732
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,42.64702,42.64702,0.2862823,0.2611108,0,-1,0,0.2611108,0,0,0.02517145,0.05379969,0,0.2748535,0.2611108,0,0,4.754261,0.2748535,0,0.2748535,-0.2748535,1.200002,20,0.1322969,0.3149105,0,0,0.2748535
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,41.87691,41.87691,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322969,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,41.20092,41.20092,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322969,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,40.57627,40.57627,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322969,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,40.02008,40.02008,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322969,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,39.56657,39.56657,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322969,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,39.24997,39.24997,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324711,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02301626,39.36527,38.95905,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.07297,2.220446E-16,0,0,0.02301626,0,0,1.452632,1.38,3.679654,1.242,1.403016,0,1.403016,3.840204,64.00327,0.132655,0.1327423,0.01841301,1.7,1.265016
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2252919,42.71159,38.651,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.2057,0,0,0,0.2252919,0,0,0.7291526,0.692695,2.276638,2.504715,0.9179869,0,0.9179869,4.711082,78.51788,0.1328408,1.067932,0.1802335,1.7,2.730006
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5217956,49.12671,39.32698,0.5591974,0.5591974,1.35421,0,0.4257994,0.5591974,93.31154,0,0,0,0.5217956,0,0,0.7950128,0.7552622,1.358651,3.330903,1.277058,0,1.277058,5.922606,98.7099,0.1329675,0.6151171,0.4174365,1.7,3.852699
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6571281,53.91204,41.17525,0.04796229,0.04796229,0,-1,0,0.04796229,1370.093,0.5250481,0,0,0.6571281,0.05048662,0.04796229,0,0,0.08159342,4.480255,0.08159342,0,0.08159342,6.000012,100,0.1329553,0.05275852,0.5257025,0,5.137383
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6865703,56.60831,43.05774,0,0,0,0,0,0,0,0.6865703,0,0,0.6865703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329553,0,0.5492563,0,5.240259
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7548184,60.14137,44.88034,0.06786392,0.06786392,0,0,0,0.06786392,1112.253,0.6833827,0,0,0.7548184,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1329553,0.07465031,0.6038547,0,5.308507
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8509913,64.38116,46.66015,0.9302949,0.9302949,0,0,0,0.9302949,91.47543,0,0,0,0.8509913,0.9792578,0.9302949,0,0,0,4.553689,0,0.1282666,-0.1282666,5.864807,97.74659,0.1329553,1.023324,0.680793,0,5.40468
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8863704,67.31138,48.46563,0,0,0,0,0,0,0,0.743852,0,0,0.8863704,0,0,0,0,0.1425184,4.425422,0.1425184,0,0.1425184,6.000012,100,0.1329339,0,0.7090964,0,5.311793
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7448838,65.22489,49.6208,0.2949716,0.2949716,0,-1,0,0.2949716,252.5273,0.4343874,0,0,0.7448838,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1329339,0.3244688,0.595907,0,5.298573
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1874748,53.73805,50.10853,0.07714439,0.07714439,0,-1,0,0.07714439,243.018,0.1062701,0,0,0.1874748,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1329339,0.08485883,0.1499798,0,4.741164
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4124091,59.00662,50.73318,0.5280594,0.5280594,0,-1,0,0.5280594,78.09901,0,0,0,0.4124091,0.555852,0.5280594,0,0,0,4.553689,0,0.1434429,-0.1434429,5.84881,97.47997,0.1329339,0.5808653,0.3299273,0,4.966098
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1311013,52.76725,50.24545,0,0,0,-1,0,0,0,0,0,0,0.1311013,0,0,0,0,0.1593809,4.410246,0.1311013,0,0.1311013,5.973184,99.55286,0.1329142,0,0.1048811,0,4.541348
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.0748318,50.10249,48.68811,0.3263223,0.3263223,0,-1,0,0.3263223,22.93187,0,0,0,0.0748318,0.3434972,0.3263223,0,0,0.0282796,4.528237,0,0.2686654,-0.2686654,5.689985,94.8329,0.1329142,0.3589546,0.05986544,0,4.603069
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,47.21634,47.21634,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3267967,4.259572,0,0.3082404,-0.3082404,5.365071,89.41768,0.1329142,0.3221112,0,0,4.259572
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,45.89004,45.89004,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6692861,3.951331,0,1.452632,-1.452632,3.833863,63.89759,0.1329142,1.726491,0,0,3.951331
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,44.59797,44.59797,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.283321,2.4987,0,0.2559944,-0.2559944,3.564022,59.40024,0.1329142,0.2675142,0,0,2.4987
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,43.39146,43.39146,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.56776,2.242705,0,0.05474464,-0.05474464,3.506315,58.43848,0.1329142,0.05720815,0,0,2.242705
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,42.54434,42.54434,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.628587,2.187961,0,0.07440498,-0.07440498,3.427886,57.13132,0.1329142,0.07775321,0,0,2.187961
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,41.7999,41.7999,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.711259,2.113556,0,0.2406279,-0.2406279,3.174242,52.90392,0.1329142,0.2514562,0,0,2.113556
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,41.1068,41.1068,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.978623,1.872928,0,0.2503753,-0.2503753,2.910323,48.50529,0.1329142,0.2616422,0,0,1.872928
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,40.48215,40.48215,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.256818,1.622553,0,0.2175165,-0.2175165,2.681041,44.68392,0.1329142,0.2273047,0,0,1.622553
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,39.95163,39.95163,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.498503,1.405036,0,0.1489701,-0.1489701,2.524012,42.06678,0.1329142,0.1556738,0,0,1.405036
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,39.48956,39.48956,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.664026,1.256066,0,0.1694202,-0.1694202,2.345428,39.09038,0.1329142,0.1770441,0,0,1.256066
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,39.15585,39.15585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.85227,1.086646,0,0,0,2.345428,39.09038,0.1329142,0,0,0,1.086646
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01135196,39.0649,38.86492,0.01189456,0.01189456,0,0,0,0.01189456,95.43823,0,0,0,0.01135196,0.01252059,0.01189456,0,0,3.85227,1.086646,0,0.001168632,-0.001168632,2.344196,39.06985,0.1329142,0.01308402,0.009081569,0,1.097998
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09314213,40.22675,38.57399,0.4109047,0.4109047,0,0,0,0.4109047,22.66757,0,0,0,0.09314213,0.4325313,0.4109047,0,0,3.853569,1.085477,0,0.3393891,-0.3393891,1.986448,33.1074,0.1329142,0.4519952,0.0745137,0,1.178619
