Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2571814,43.92098,39.24997,0.4003997,0.4003997,0,0,0,0.4003997,64.23117,0,0,0,0.2571814,0.4214734,0.4003997,0,0,4.230668,0.746088,0,0.164292,-0.164292,1.813269,30.22109,0.1329142,0.4404397,0.2057452,0,1.00327
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4369659,49.32391,41.1068,1.217526,0.9678239,0,-1,0,0.9678239,45.14932,0,0.2497022,0.7035488,0.4369659,1.018762,0.9678239,0,0,4.413214,0.5817961,0,0.5817961,-0.5817961,1.200002,20,0.1329142,1.339279,0.3495727,0,1.018762
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5034754,52.65835,42.98073,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,77.41261,0,0,0,0.5034754,0,0,1.049621,0.9971399,5.059654,0,1.500615,0,1.500615,2.623611,43.72676,0.1331253,0.715417,0.4027804,1.7,0.5034754
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6769035,58.32866,44.81189,0.485629,0.485629,1.7,0,0.5202,0.485629,139.387,0,0,0,0.6769035,0,0,1.214371,1.153652,3.559039,1.350554,1.830556,0,1.830556,4.360229,72.67033,0.1332861,0.5341918,0.5415228,1.7,2.027457
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5759548,58.07261,46.59169,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,57.95156,0,0,0,0.5759548,0,0,0.7061444,0.6708372,1.728483,2.998054,1.246792,0,1.246792,5.54304,92.38381,0.1335264,1.093241,0.4607638,1.7,3.574009
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8661266,66.73709,48.39718,0.1907125,0.1907125,0,0,0,0.1907125,454.153,0.1836855,0,0,0.8661266,0.20075,0.1907125,0,0,0.4816911,4.120167,0.4816911,0,0.4816911,6.000012,100,0.1334542,0.2097838,0.6929013,0,4.986294
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4800496,59.1677,49.52667,1.010983,1.010983,0,-1,0,1.010983,47.48344,0,0,0,0.4800496,1.064193,1.010983,0,0,0,4.553689,0,0.5841433,-0.5841433,5.384271,89.73767,0.1334542,1.112082,0.3840396,0,5.033739
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2118235,54.11715,50.00585,0.4193891,0.4193891,0,-1,0,0.4193891,50.50763,0,5.551115E-17,0,0.2118235,0.4414622,0.4193891,0,0,0.6490481,3.969546,0,0.2296387,-0.2296387,5.14221,85.70334,0.1334542,0.461328,0.1694588,0,4.181369
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03335655,51.27439,50.63905,0.5338234,0.5338234,0,-1,0,0.5338234,6.248611,0,1.110223E-16,0,0.03335655,0.5619194,0.5338234,0,0,0.9042022,3.739907,0,0.5285628,-0.5285628,4.585056,76.41745,0.1334542,0.5872058,0.02668524,0,3.773263
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1610253,53.21516,50.10853,1.080079,1.080079,0,-1,0,1.080079,14.90866,0,2.220446E-16,0,0.1610253,1.136925,1.080079,0,0,1.491494,3.211344,0,0.9758999,-0.9758999,3.556367,59.27267,0.1334542,1.188087,0.1288202,0,3.372369
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05963157,49.69238,48.56831,0.3362613,0.3362613,0,-1,0,0.3362613,17.7337,0,0,0,0.05963157,0.3539592,0.3362613,0,0,2.575828,2.235444,0,0.2943276,-0.2943276,3.246119,54.10187,0.1334542,0.3698874,0.04770526,0,2.295076
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,47.12222,47.12222,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.902858,1.941117,0,1.124939,-1.124939,2.060329,34.33874,0.1334542,1.175562,0,0,1.941117
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,45.82159,45.82159,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.152791,0.8161772,0,0.3731356,-0.3731356,1.667009,27.78343,0.1334542,0.3899267,0,0,0.8161772
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,44.52095,44.52095,1.915805,0.4208895,0,-1,0,0.4208895,0,0,1.494915,1.686496,0,0.4430416,0.4208895,0,0,4.567386,0.4430416,0,0.4430416,-0.4430416,1.200002,20,0.1334542,2.107385,0,0,0.4430416
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,43.323,43.323,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334542,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,42.45021,42.45021,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334542,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,41.70577,41.70577,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334542,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,41.02979,41.02979,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334542,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,40.37947,40.37947,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334542,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,39.84895,39.84895,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334542,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,39.42111,39.42111,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334542,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.10451,39.10451,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1336652,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02136381,39.1988,38.82213,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.15658,2.220446E-16,0,0,0.02136381,0,0,1.452632,1.38,3.679654,1.242,1.401364,0,1.401364,3.838636,63.97713,0.1338757,0.2313789,0.01709105,1.7,1.263364
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2387408,42.81123,38.50554,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,41.2304,0,0,0,0.2387408,0,0,1.120959,1.064911,2.278291,2.503227,1.303652,0,1.303652,5.075389,84.58965,0.1341128,0.6369449,0.1909927,1.7,2.741968
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4380598,47.3124,39.18152,0.360963,0.360963,0,0,0,0.360963,121.3586,0,0,0,0.4380598,0.3799611,0.360963,0,0,0.9746385,3.676514,0.05809874,0,0.05809874,5.130506,85.50826,0.1341041,0.3970594,0.3504479,0,4.114574
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.680289,54.22604,41.01267,0,0,0,-1,0,0,0,0,0,0,0.680289,0,0,0,0,0.9165398,3.728803,0.680289,0,0.680289,5.775885,96.26456,0.1340023,0,0.5442312,0,4.409092
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.662827,55.87864,42.86094,0.6737908,0.6737908,0,0,0,0.6737908,98.37282,1.110223E-16,0,0,0.662827,0.7092534,0.6737908,0,0,0.2362508,4.341063,0,0.04642649,-0.04642649,5.726947,95.44893,0.1340023,0.7411699,0.5302616,0,5.00389
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6437511,57.44403,44.66642,0.7704336,0.7704336,0,0,0,0.7704336,83.55698,0,0,0,0.6437511,0.8109828,0.7704336,0,0,0.2878358,4.294637,0,0.1672317,-0.1672317,5.550669,92.51097,0.1340023,0.847477,0.5150009,0,4.938388
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7040458,60.73958,46.44623,0.1730355,0.1730355,0,0,0,0.1730355,406.8794,0.04825446,0,0,0.7040458,0.1821426,0.1730355,0,0,0.4736488,4.127405,0.4736488,0,0.4736488,6.000012,100,0.1339315,0.190339,0.5632367,0,4.831451
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1806367,51.70196,48.25171,0,0,0,0,0,0,0,0.1806367,0,0,0.1806367,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339315,0,0.1445094,0,4.734326
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6479409,62.71743,49.38121,0.6142569,0.6142569,0,-1,0,0.6142569,105.4837,0.001354744,0,0,0.6479409,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1339315,0.6756826,0.5183527,0,5.20163
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2773916,55.28662,49.86039,0.4754145,0.4754145,0,-1,0,0.4754145,58.34731,0,5.551115E-17,0,0.2773916,0.5004364,0.4754145,0,0,0,4.553689,0,0.2230448,-0.2230448,5.764902,96.08151,0.1339315,0.522956,0.2219132,0,4.83108
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2820387,56.03872,50.49359,0.05038431,0.05038431,0,-1,0,0.05038431,559.7749,0,0,0,0.2820387,0.05303612,0.05038431,0,0,0.2478275,4.330644,0.2290026,0,0.2290026,5.982153,99.70235,0.1338973,0.05542274,0.225631,0,4.612683
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1610363,53.06685,49.96307,0.5220829,0.5220829,0,-1,0,0.5220829,30.84497,0,1.110223E-16,0,0.1610363,0.5495609,0.5220829,0,0,0.01882491,4.536747,0,0.3885246,-0.3885246,5.572612,92.87669,0.1338973,0.5742912,0.128829,0,4.697783
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06915368,49.70081,48.39718,1.25177,1.25177,0,-1,0,1.25177,5.524473,0,0,0,0.06915368,1.317652,1.25177,0,0,0.4505189,4.148222,0,1.248499,-1.248499,4.256579,70.94284,0.1338973,1.376947,0.05532295,0,4.217376
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,46.97675,46.97675,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.83774,2.899723,0,1.022499,-1.022499,3.17877,52.9794,0.1338973,1.068511,0,0,2.899723
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,45.67612,45.67612,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.97385,1.877224,0,0.873549,-0.873549,2.257969,37.63274,0.1338973,0.9128587,0,0,1.877224
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,44.37549,44.37549,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.94446,1.003675,0,0.4297256,-0.4297256,1.804998,30.08324,0.1338973,0.4490633,0,0,1.003675
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,43.19465,43.19465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.421933,0.5739495,0,0,0,1.804998,30.08324,0.1338973,0,0,0,0.5739495
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,42.35609,42.35609,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.421933,0.5739495,0,0.02627946,-0.02627946,1.777297,29.62156,0.1338973,0.02746204,0,0,0.5739495
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,41.58598,41.58598,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.451132,0.54767,0,0.2279444,-0.2279444,1.537023,25.61699,0.1338973,0.2382019,0,0,0.54767
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,40.93566,40.93566,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.704404,0.3197256,0,0.258278,-0.258278,1.264774,21.07952,0.1338973,0.2699006,0,0,0.3197256
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,40.31102,40.31102,0.1020848,0.0583752,0,-1,0,0.0583752,0,0,0.04370959,0.05391807,0,0.06144758,0.0583752,0,0,4.991379,0.06144758,0,0.06144758,-0.06144758,1.200002,20,0.1338973,0.1122933,0,0,0.06144758
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,39.78049,39.78049,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338973,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,39.3441,39.3441,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338973,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,39.03605,39.03605,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340436,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008494719,38.89462,38.74512,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.865289,2.220446E-16,0,0,0.008494719,0,0,1.452632,1.38,3.679654,1.242,1.388495,0,1.388495,3.826427,63.77366,0.1342321,0.1593134,0.006795775,1.7,1.250495
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2349295,42.67027,38.43708,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,44.95374,0,0,0,0.2349295,0,0,1.177397,1.118527,2.29116,2.491645,1.353457,0,1.353457,5.110429,85.17365,0.1344598,0.5748631,0.1879436,1.7,2.726575
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5818182,50.10125,39.10451,0.6033267,0.6033267,0,0,0,0.6033267,96.43501,0,0,0,0.5818182,0.6350808,0.6033267,0,0,0.9377028,3.709756,0,0.0532626,-0.0532626,5.054286,84.23792,0.1344598,0.6636594,0.4654545,0,4.291574
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8147309,57.03671,40.90999,0.5843249,0.5843249,0,-1,0,0.5843249,139.4312,0,0,0,0.8147309,0.6150789,0.5843249,0,0,0.9968835,3.656494,0.1996521,0,0.1996521,5.243692,87.39469,0.13443,0.6427574,0.6517848,0,4.471225
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9477212,62.23318,42.79248,0.2353523,0.2353523,0,0,0,0.2353523,402.6819,0,0,0,0.9477212,0.2477393,0.2353523,0,0,0.7972314,3.836181,0.6999819,0,0.6999819,5.907753,98.46236,0.1343257,0.2588876,0.7581769,0,4.783902
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.181053,70.24669,44.59797,0.2290066,0.2290066,0,0,0,0.2290066,515.7291,0.8427444,0,0,1.181053,0.2410595,0.2290066,0,0,0.09724952,4.466165,0.09724952,0,0.09724952,6.000012,100,0.1343112,0.2519072,0.9448428,0,5.647218
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.209181,73.18359,46.3521,0,0,0,0,0,0,0,1.209181,0,0,1.209181,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343112,0,0.9673451,0,5.76287
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.084824,71.99369,48.13192,0.3982795,0.3982795,0,0,0,0.3982795,272.3777,0.6655828,0,0,1.084824,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1343112,0.4381074,0.8678595,0,5.638514
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9652989,70.22066,49.26141,0,0,0,-1,0,0,0,0.9652989,0,0,0.9652989,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343112,0,0.7722391,0,5.518988
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8160082,67.03951,49.72348,0.7076347,0.7076347,0,-1,0,0.7076347,115.3149,0.07112963,0,0,0.8160082,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1343112,0.7783982,0.6528066,0,5.369697
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3800616,57.91609,50.34813,0.6120808,0.6120808,0,-1,0,0.6120808,62.09336,0,0,0,0.3800616,0.6442956,0.6120808,0,0,0,4.553689,0,0.264234,-0.264234,5.721485,95.35789,0.1343112,0.6732889,0.3040493,0,4.933751
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3173309,56.10205,49.86039,1.0612,1.0612,0,-1,0,1.0612,29.90304,0,0,0,0.3173309,1.117052,1.0612,0,0,0.2935934,4.289455,0,0.7997212,-0.7997212,4.878505,81.30825,0.1343112,1.16732,0.2538647,0,4.606786
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07476517,49.71257,48.30305,0.7436544,0.7436544,0,-1,0,0.7436544,10.05375,0,0,0,0.07476517,0.7827941,0.7436544,0,0,1.182173,3.489734,0,0.7080289,-0.7080289,4.132177,68.86948,0.1343112,0.8180198,0.05981214,0,3.564499
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,46.88263,46.88263,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.968871,2.781705,0,0.9419732,-0.9419732,3.13925,52.32072,0.1343112,0.984362,0,0,2.781705
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,45.60767,45.60767,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.015508,1.839732,0,1.001927,-1.001927,2.083125,34.71869,0.1343112,1.047014,0,0,1.839732
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,44.30703,44.30703,1.145887,0.7959138,0,-1,0,0.7959138,0,0,0.3499734,0.4645622,0,0.837804,0.7959138,0,0,4.128761,0.837804,0,0.837804,-0.837804,1.200002,20,0.1343112,1.260476,0,0,0.837804
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,43.15187,43.15187,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343112,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,42.26196,42.26196,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343112,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,41.51752,41.51752,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343112,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,40.86721,40.86721,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343112,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,40.21689,40.21689,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343112,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,39.71204,39.71204,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343112,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,39.27564,39.27564,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343112,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,38.95905,38.95905,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345222,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01847124,39.00194,38.67667,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.59391,0,0,0,0.01847124,0,0,1.452632,1.38,3.679654,1.242,1.398471,0,1.398471,3.835892,63.9314,0.1347013,0.1392249,0.01477699,1.7,1.260471
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2158125,42.26451,38.38574,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,25.06432,0,0,0,0.2158125,0,0,0.8389652,0.797017,2.281183,2.500624,1.01283,0,1.01283,4.796746,79.94561,0.1349004,0.9471382,0.17265,1.7,2.716437
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5662459,49.71121,39.03605,0.2353447,0.2353447,0.9744054,0,0.3221127,0.2353447,240.6028,0,0,0,0.5662459,0,0,0.7390608,0.7021077,1.268354,3.412171,1.268354,0,1.268354,6.000012,100,0.1348955,0.2588792,0.4529967,1.7,3.978417
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9336597,59.65543,40.84153,0.3858248,0.3858248,0,-1,0,0.3858248,241.9906,0.5275283,0,0,0.9336597,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1348955,0.4244073,0.7469277,0,5.487349
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9225802,61.52141,42.6898,0,0,0,0,0,0,0,0.9225802,0,0,0.9225802,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348955,0,0.7380642,0,5.476269
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7294478,59.11401,44.46961,0,0,0,0,0,0,0,0.7294478,0,0,0.7294478,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348955,0,0.5835583,0,5.283137
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6551133,59.41119,46.23231,0.7930436,0.7930436,0,0,0,0.7930436,82.60748,0,1.110223E-16,0,0.6551133,0.8347827,0.7930436,0,0,0,4.553689,0,0.1796694,-0.1796694,5.810624,96.84354,0.1348955,0.872348,0.5240906,0,5.208802
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.642938,61.09719,48.01212,0,0,0,0,0,0,0,0.4433053,0,0,0.642938,0,0,0,0,0.1996327,4.37402,0.1996327,0,0.1996327,6.000012,100,0.1348658,0,0.5143504,0,5.016957
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5123316,59.45098,49.14162,0.05480235,0.05480235,0,-1,0,0.05480235,934.8716,0.4546449,0,0,0.5123316,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1348658,0.06028259,0.4098653,0,5.06602
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.4999664,59.65248,49.57801,0.4529538,0.4529538,0,-1,0,0.4529538,110.3791,0.02317294,0,0,0.4999664,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1348658,0.4982491,0.3999731,0,5.053655
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2303497,54.63778,50.15132,1.087842,1.087842,0,-1,0,1.087842,21.17492,0,0,0,0.2303497,1.145097,1.087842,0,0,0,4.553689,0,0.9147474,-0.9147474,5.035784,83.92956,0.1348658,1.196627,0.1842798,0,4.784039
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1589254,52.72836,49.67214,0.6938237,0.6938237,0,-1,0,0.6938237,22.90574,0,1.110223E-16,0,0.1589254,0.7303407,0.6938237,0,0,1.016386,3.638942,0,0.5714153,-0.5714153,4.433459,73.89084,0.1348658,0.7632061,0.1271403,0,3.797867
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06582648,49.39603,48.15759,1.188258,1.188258,0,-1,0,1.188258,5.539746,0,0,0,0.06582648,1.250798,1.188258,0,0,1.651292,3.067526,0,1.184971,-1.184971,3.18439,53.07305,0.1348658,1.307084,0.05266118,0,3.133353
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,46.73716,46.73716,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.967927,1.882555,0,0.4948602,-0.4948602,2.662761,44.37926,0.1348658,0.5171289,0,0,1.882555
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.517771,1.387695,0,0,0,2.662761,44.37926,0.1348658,0,0,0,1.387695
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,44.18724,44.18724,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.517771,1.387695,0,0.7826003,-0.7826003,1.837828,30.63041,0.1348658,0.8178173,0,0,1.387695
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,43.03207,43.03207,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.387327,0.6050944,0,0.1492795,-0.1492795,1.680474,28.00784,0.1348658,0.1559971,0,0,0.6050944
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,42.15928,42.15928,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.553193,0.455815,0,0.01992361,-0.01992361,1.659472,27.65782,0.1348658,0.02082018,0,0,0.455815
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,41.41484,41.41484,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.575331,0.4358914,0,0.1459918,-0.1459918,1.505583,25.093,0.1348658,0.1525615,0,0,0.4358914
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,40.76453,40.76453,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.737544,0.2898995,0,0.09554937,-0.09554937,1.404865,23.41438,0.1348658,0.0998491,0,0,0.2898995
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,40.11421,40.11421,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0.01312644,0,0.1892431,0.179781,0,0,4.84371,0.1943501,0,0.1892431,-0.1892431,1.205386,20.08972,0.1348658,0.1977591,0,0,0.1943501
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,39.63503,39.63503,0.3166729,0.004851655,0,-1,0,0.004851655,0,0,0.3118212,0.3434885,0,0.005107006,0.004851655,0,0,5.05398,0.005107006,0,0.005107006,-0.005107006,1.200002,20,0.1348658,0.3483401,0,0,0.005107006
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,39.20719,39.20719,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348658,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,38.89059,38.89059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348658,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.0154019,38.87066,38.59966,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,45.89759,0,0,0,0.0154019,0,0,1.452632,1.38,5.059654,0,1.395402,0,1.395402,2.523797,42.0632,0.135013,0.0369128,0.01232152,1.7,0.0154019
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1741699,41.40507,38.29161,0.565051,0.565051,1.7,0,0.5202,0.565051,30.82375,0,0,0,0.1741699,0,0,1.134949,1.078202,3.664253,1.255862,1.252371,0,1.252371,3.711901,61.86489,0.1352523,0.6215561,0.1393359,1.7,1.430032
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.181275,42.24229,38.98471,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,283.7074,2.220446E-16,0,0,0.181275,0,0,1.452632,1.38,2.411881,2.382996,1.561275,0,1.561275,5.193056,86.55077,0.1353839,0.07028455,0.14502,1.7,2.564271
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2695799,45.69947,40.74741,1.277849,1.277849,0,-1,0,1.277849,21.09637,0,0,0.02563434,0.2695799,1.345105,1.277849,0,0,0.8506061,3.788143,0,1.075525,-1.075525,4.059354,67.65576,0.1353839,1.405634,0.2156639,0,4.057724
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3849814,49.86063,42.59568,0.7709024,0.7709024,0,0,0,0.7709024,49.93905,0,0,0,0.3849814,0.8114762,0.7709024,0,0,2.045634,2.712619,0,0.4264949,-0.4264949,3.609789,60.16302,0.1353839,0.8479927,0.3079851,0,3.0976
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1667656,47.47408,44.37549,0,0,0,0,0,0,0,0,0,0,0.1667656,0,0,0,0,2.519517,2.286124,0.1667656,0,0.1667656,3.767996,62.79981,0.1353591,0,0.1334125,0,2.452889
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3954845,53.79783,46.13818,0.6610568,0.6610568,0,0,0,0.6610568,59.8261,0,1.110223E-16,0,0.3954845,0.6958492,0.6610568,0,0,2.352751,2.436213,0,0.3003648,-0.3003648,3.451384,57.52295,0.1353591,0.7271625,0.3163876,0,2.831697
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3720333,55.1909,47.918,0.9492231,0.9492231,0,0,0,0.9492231,39.19345,0,0,0,0.3720333,0.9991822,0.9492231,0,0,2.68649,2.135848,0,0.6271489,-0.6271489,2.790311,46.50509,0.1353591,1.044145,0.2976266,0,2.507881
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6748393,62.961,49.04749,0,0,0,-1,0,0,0,0,0,0,0.6748393,0,0,0,0,3.383322,1.508699,0.6748393,0,0.6748393,3.43052,57.17522,0.135259,0,0.5398714,0,2.183538
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5061011,59.67499,49.47533,0.1370182,0.1370182,0,-1,0,0.1370182,369.3679,0,0,0,0.5061011,0.1442297,0.1370182,0,0,2.708483,2.116055,0.3618715,0,0.3618715,3.773821,62.8969,0.1352053,0.15072,0.4048809,0,2.622156
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1075713,52.16955,50.10853,0,0,0,-1,0,0,0,0,0,0,0.1075713,0,0,0,0,2.346611,2.441739,0.1075713,0,0.1075713,3.875872,64.59774,0.1351894,0,0.08605707,0,2.54931
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1757295,52.96264,49.57801,0,0,0,-1,0,0,0,0,0,0,0.1757295,0,0,0,0,2.23904,2.538553,0.1757295,0,0.1757295,4.042584,67.37627,0.1351634,0,0.1405836,0,2.714283
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07482395,49.48915,48.08058,0.6577535,0.6577535,0,-1,0,0.6577535,11.37568,0,0,0,0.07482395,0.6923721,0.6577535,0,0,2.06331,2.69671,0,0.6175481,-0.6175481,3.391631,56.52707,0.1351634,0.7235288,0.05985916,0,2.771534
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,46.68582,46.68582,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.749475,2.079162,0,0.2837487,-0.2837487,3.092534,51.54213,0.1351634,0.2965175,0,0,2.079162
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,45.43653,45.43653,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.064751,1.795413,0,1.054858,-1.054858,1.980616,33.0102,0.1351634,1.102327,0,0,1.795413
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,44.1359,44.1359,0.9607427,0.7035271,0,-1,0,0.7035271,0,0,0.2572155,0.3532898,0,0.7405549,0.7035271,0,0,4.236815,0.7405549,0,0.7405549,-0.7405549,1.200002,20,0.1351634,1.056817,0,0,0.7405549
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,42.98073,42.98073,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351634,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,42.09083,42.09083,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351634,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,41.34639,41.34639,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351634,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,40.69607,40.69607,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351634,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,40.04575,40.04575,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351634,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,39.56657,39.56657,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351634,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,39.15585,39.15585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351634,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,38.82213,38.82213,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1353267,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005898343,38.66052,38.55687,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.4002,2.220446E-16,0,0,0.005898343,0,0,1.452632,1.38,3.679654,1.242,1.385898,0,1.385898,3.823964,63.7326,0.1354795,0.05691285,0.004718674,1.7,1.247898
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1042915,40.08929,38.24027,0.65713,0.65713,1.7,0,0.5202,0.65713,15.87075,0,0,0,0.1042915,0,0,1.04287,0.9907265,2.293756,2.489309,1.095018,0,1.095018,4.862789,81.04633,0.1356956,0.722843,0.08343317,1.7,2.5936
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1745318,42.04884,38.91626,1.665408,1.665408,0.425,0,0.172125,1.665408,10.47982,0,2.220446E-16,0,0.1745318,1.305693,1.240409,0,0,1.198738,3.474825,0,1.131161,-1.131161,3.67044,61.17389,0.1356956,1.831949,0.1396255,1.7,3.649356
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2772302,45.76514,40.6704,0.1396043,0.1396043,0,-1,0,0.1396043,198.5829,0,0,0,0.2772302,0.1469519,0.1396043,0,0,2.455584,2.343663,0.1302783,0,0.1302783,3.794033,63.23376,0.1356763,0.1535647,0.2217842,0,2.620893
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2103318,46.38222,42.50155,0,0,0,0,0,0,0,0,0,0,0.2103318,0,0,0,0,2.325306,2.460914,0.2103318,0,0.2103318,3.993572,66.55939,0.1356452,0,0.1682655,0,2.671246
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1533151,47.14975,44.30703,0.4984919,0.4984919,0,0,0,0.4984919,30.75578,0,0,0,0.1533151,0.5247284,0.4984919,0,0,2.114974,2.650213,0,0.3714133,-0.3714133,3.602068,60.03434,0.1356452,0.5483411,0.122652,0,2.803528
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1337277,48.53741,46.0355,0.7229864,0.7229864,0,0,0,0.7229864,18.49657,0,0,0,0.1337277,0.7610383,0.7229864,0,0,2.527655,2.278799,0,0.6273106,-0.6273106,2.940824,49.01364,0.1356452,0.795285,0.1069822,0,2.412527
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2963804,53.54591,47.81532,0.8438734,0.8438734,0,0,0,0.8438734,35.12143,0,0,0,0.2963804,0.8882878,0.8438734,0,0,3.224667,1.651489,0,0.5919074,-0.5919074,2.316899,38.61491,0.1356452,0.9282607,0.2371043,0,1.947869
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1738854,52.30503,48.97048,0.9361244,0.9361244,0,-1,0,0.9361244,18.57503,0,1.110223E-16,0,0.1738854,0.9853942,0.9361244,0,0,3.882342,1.059581,0,0.8115088,-0.8115088,1.461494,24.35818,0.1356452,1.029737,0.1391083,0,1.233467
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1968405,53.23054,49.43255,0,0,0,-1,0,0,0,0,0,0,0.1968405,0,0,0,0,4.784019,0.2480724,0.1968405,0,0.1968405,1.648233,27.4705,0.1356161,0,0.1574724,0,0.4449129
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1085613,52.08467,50.00585,0.3309714,0.3309714,0,-1,0,0.3309714,32.8008,0,0,0,0.1085613,0.348391,0.3309714,0,0,4.587178,0.4252289,0,0.2398297,-0.2398297,1.39543,23.25712,0.1356161,0.3640686,0.08684904,0,0.5337902
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.0865024,51.12126,49.47533,1.062976,0.2583065,0,-1,0,0.2583065,33.48828,0,0.8046696,0.9767091,0.0865024,0.2719015,0.2583065,0,0,4.853655,0.1853991,0,0.1853991,-0.1853991,1.200002,20,0.1356161,1.169274,0.06920192,0,0.2719015
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07530533,49.42921,48.01212,0.1837155,0.07154007,0,-1,0,0.07154007,105.2632,0,0.1121754,0.1877791,0.07530533,0.07530533,0.07154007,0,0,5.059654,0,0,0,0,1.200002,20,0.1356161,0.2020871,0.06024426,0,0.07530533
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,46.61737,46.61737,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356161,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,45.38519,45.38519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356161,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356161,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,42.93795,42.93795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356161,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,42.03949,42.03949,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356161,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,41.29505,41.29505,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356161,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,40.64473,40.64473,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356161,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,39.99442,39.99442,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356161,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,39.5409,39.5409,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356161,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,39.10451,39.10451,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356161,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,38.79646,38.79646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356161,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009858577,38.67879,38.50554,0,0,0,0,0,0,0,0,0,0,0.009858577,0,0,0,0,5.059654,0,0.009858577,0,0.009858577,1.209355,20.15588,0.1356146,0,0.007886861,0,0.009858577
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07539346,39.52088,38.18893,0.7501975,0.7501975,0.6701446,0,0.2390495,0.7501975,10.04982,6.938894E-17,0,0,0.07539346,0.08426618,0.08005287,0,0,5.049796,0.008872719,0,0.008872719,-0.008872719,1.200002,20,0.1356146,0.8252172,0.06031477,1.7,0.08426618
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08889447,40.44446,38.86492,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.87069,0,0,0,0.08889447,0,0,0.9511433,0.9035861,5.059654,0,0.9924806,0,0.9924806,2.141552,35.69247,0.1358102,0.8237423,0.07111558,1.7,0.08889447
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1624223,43.56231,40.61906,0.8262112,0.8262112,0,-1,0,0.8262112,19.65869,0,1.110223E-16,0.02940113,0.1624223,0.869696,0.8262112,0,0,4.067174,0.8932326,0,0.7072737,-0.7072737,1.39602,23.26696,0.1358102,0.9088323,0.1299378,0,1.055655
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09076769,44.10065,42.45021,1.220176,1.220176,0.9572856,0,0.317439,1.220176,7.438902,0,2.220446E-16,0,0.09076769,0.2767265,0.2628902,0,0,4.853034,0.1859588,0,0.1859588,-0.1859588,1.200002,20,0.1358102,1.342193,0.07261415,1.7,0.2767265
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05753404,45.30994,44.2557,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05753404,0,0,1.452632,1.38,5.059654,0,1.437534,0,1.437534,2.563767,42.72936,0.1359368,0,0.04602723,1.7,0.05753404
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1053705,47.97401,46.00983,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.88412,0,0,0,0.1053705,0,0,0.8133506,0.7726831,3.62212,1.293781,0.8780535,0,0.8780535,3.396762,56.61258,0.1361082,0.9753143,0.08429637,1.7,1.399151
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1896496,51.41372,47.7982,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1896496,0,0,1.452632,1.38,2.744067,2.084029,1.56965,0,1.56965,4.885862,81.43087,0.1362146,0,0.1517196,1.7,2.273678
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.223166,53.23372,48.9277,0.3387016,0.3387016,0,-1,0,0.3387016,65.88869,0,0,0,0.223166,0.356528,0.3387016,0,0,1.174417,3.496713,0,0.1333619,-0.1333619,4.745286,79.08794,0.1362146,0.3725717,0.1785328,0,3.719879
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1147342,51.52738,49.33842,0.4732153,0.4732153,0,-1,0,0.4732153,24.24567,0,0,0,0.1147342,0.4981213,0.4732153,0,0,1.322597,3.363352,0,0.3833871,-0.3833871,4.341161,72.35253,0.1362146,0.5205368,0.09178737,0,3.478086
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1020751,51.86349,49.91173,1.214926,1.214926,0,-1,0,1.214926,8.401752,0,0,0,0.1020751,1.278869,1.214926,0,0,1.748583,2.979964,0,1.176794,-1.176794,3.100711,51.67841,0.1362146,1.336419,0.08166005,0,3.082039
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.0922491,51.13666,49.38121,0,0,0,-1,0,0,0,0,0,0,0.0922491,0,0,0,0,3.056132,1.80317,0.0922491,0,0.0922491,3.188226,53.13699,0.1362009,0,0.07379928,0,1.895419
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07232198,49.2776,47.918,0.8314559,0.8314559,0,-1,0,0.8314559,8.698234,0,1.110223E-16,0,0.07232198,0.8752168,0.8314559,0,0,2.963883,1.886194,0,0.8028948,-0.8028948,2.3419,39.03159,0.1362009,0.9146015,0.05785758,0,1.958516
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,46.52324,46.52324,1.633967,1.029135,0,-1,0,1.029135,0,0,0.6048324,0.7682291,0,1.0833,1.029135,0,0,3.855988,1.0833,0,1.0833,-1.0833,1.200002,20,0.1362009,1.797364,0,0,1.0833
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,45.31673,45.31673,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362009,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,44.0161,44.0161,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362009,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,42.86094,42.86094,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362009,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,41.9967,41.9967,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362009,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,41.25226,41.25226,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362009,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,40.60194,40.60194,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362009,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,39.95163,39.95163,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362009,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,39.47245,39.47245,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362009,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,39.06173,39.06173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362009,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,38.71945,38.71945,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1363468,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001905231,38.47052,38.43708,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8193547,2.220446E-16,0,0,0.001905231,0,0,1.452632,1.38,3.679654,1.242,1.381905,0,1.381905,3.820176,63.66947,0.1365564,0.2557811,0.001524185,1.7,1.243905
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04400543,38.89489,38.12048,1.176963,1.176963,1.7,0,0.5202,1.176963,3.738896,0,0,0,0.04400543,0,0,0.5230367,0.4968849,2.297749,2.485715,0.5408903,0,0.5408903,4.333309,72.22168,0.1366618,1.29466,0.03520435,1.7,2.52972
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06391873,39.95441,38.82213,1.097799,1.097799,1.7,0,0.5202,1.097799,5.822445,0,0,0,0.06391873,0,0,0.6022013,0.5720912,1.756859,2.972516,0.6360099,0,0.6360099,4.936681,82.27785,0.1367851,1.207579,0.05113498,1.7,3.036435
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1703653,43.61312,40.52494,0.849035,0.849035,0,-1,0,0.849035,20.06576,0,1.110223E-16,0,0.1703653,0.893721,0.849035,0,0,1.120849,3.544925,0,0.7233557,-0.7233557,4.174198,69.56982,0.1367851,0.9339384,0.1362922,0,3.71529
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.261164,47.20007,42.35609,1.104762,1.104762,0,0,0,1.104762,23.63985,0,0,0,0.261164,1.162907,1.104762,0,0,1.924577,2.821569,0,0.9017429,-0.9017429,3.223677,53.72784,0.1367851,1.215238,0.2089312,0,3.082733
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.277143,49.37495,44.16157,0,0,0,0,0,0,0,0,0,0,0.277143,0,0,0,0,2.926514,1.919826,0.277143,0,0.277143,3.486598,58.10985,0.1367441,0,0.2217144,0,2.196969
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2084086,49.82191,45.89004,0.8081113,0.8081113,0,0,0,0.8081113,25.78959,0,0,0,0.2084086,0.8506435,0.8081113,0,0,2.649371,2.169255,0,0.6422349,-0.6422349,2.809623,46.82695,0.1367441,0.8889224,0.1667269,0,2.377664
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1057713,49.67195,47.67841,0.2586297,0.2586297,0,0,0,0.2586297,40.89679,0,0,0,0.1057713,0.2722418,0.2586297,0,0,3.362965,1.52702,0,0.1664706,-0.1664706,2.634147,43.90237,0.1367441,0.2844927,0.08461701,0,1.632791
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03721435,49.50856,48.8079,0.2763187,0.2763187,0,-1,0,0.2763187,13.46791,0,0,0,0.03721435,0.2908618,0.2763187,0,0,3.547933,1.360549,0,0.2536474,-0.2536474,2.36678,39.44625,0.1367441,0.3039505,0.02977148,0,1.397764
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09603637,51.04505,49.21863,0,0,0,-1,0,0,0,0,0,0,0.09603637,0,0,0,0,3.829763,1.106902,0.09603637,0,0.09603637,2.457888,40.96471,0.13673,0,0.0768291,0,1.202938
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05285161,50.76958,49.76626,0.3756605,0.3756605,0,-1,0,0.3756605,14.06898,0,0,0,0.05285161,0.3954321,0.3756605,0,0,3.733727,1.193335,0,0.3425805,-0.3425805,2.096776,34.9462,0.13673,0.4132265,0.04228128,0,1.246186
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03308278,49.92019,49.29564,0.527341,0.527341,0,-1,0,0.527341,6.273508,0,1.110223E-16,0,0.03308278,0.5550959,0.527341,0,0,4.114372,0.8507544,0,0.5220131,-0.5220131,1.546526,25.77538,0.13673,0.5800751,0.02646622,0,0.8838372
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07467678,49.21864,47.81532,0,0,0,-1,0,0,0,0,0,0,0.07467678,0,0,0,0,4.694386,0.3287413,0.07467678,0,0.07467678,1.617371,26.95613,0.1367189,0,0.05974143,0,0.4034181
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,46.44623,46.44623,0.6140053,0.3761529,0,-1,0,0.3761529,0,0,0.2378524,0.2992529,0,0.3959504,0.3761529,0,0,4.619709,0.3959504,0,0.3959504,-0.3959504,1.200002,20,0.1367189,0.6754059,0,0,0.3959504
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367189,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,43.96476,43.96476,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367189,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,42.8096,42.8096,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367189,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,41.94536,41.94536,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367189,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,41.20092,41.20092,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367189,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,40.55061,40.55061,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367189,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,39.90029,39.90029,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367189,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,39.42111,39.42111,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367189,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,39.01038,39.01038,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367189,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,38.67667,38.67667,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1369091,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02226774,38.77732,38.38574,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.661207,0,0,0,0.02226774,0,0,1.452632,1.38,3.679654,1.242,1.402268,0,1.402268,3.839493,63.99143,0.1371132,0.2535347,0.01781419,1.7,1.264268
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2580234,42.71991,38.06914,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,87.4479,0,0,0,0.2580234,0,0,1.40494,1.334693,2.277387,2.504041,1.592717,0,1.592717,5.350477,89.17444,0.1372941,0.3245655,0.2064187,1.7,2.762064
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.374642,45.62379,38.74512,0.3164565,0.3164565,0,0,0,0.3164565,118.3866,0,0,0,0.374642,0.3331121,0.3164565,0,0,0.6846699,3.937486,0.04152988,0,0.04152988,5.389876,89.83109,0.1372879,0.3481021,0.2997136,0,4.312128
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6582707,53.15094,40.45648,0.8698297,0.8698297,0,-1,0,0.8698297,75.67812,0,0,0,0.6582707,0.9156102,0.8698297,0,0,0.64314,3.974863,0,0.2573395,-0.2573395,5.118616,85.3101,0.1372879,0.9568127,0.5266166,0,4.633134
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7517182,57.18171,42.28763,0.9712583,0.9712583,0,0,0,0.9712583,77.39632,0,0,0,0.7517182,1.022377,0.9712583,0,0,0.9290727,3.717524,0,0.270659,-0.270659,4.833317,80.55511,0.1372879,1.068384,0.6013746,0,4.469242
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8780526,62.07651,44.08456,0.2624998,0.2624998,0,0,0,0.2624998,334.4964,0,0,0,0.8780526,0.2763156,0.2624998,0,0,1.229805,3.446865,0.601737,0,0.601737,5.404174,90.0694,0.1371992,0.2887498,0.702442,0,4.324917
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9834617,66.63015,45.82159,0.4265028,0.4265028,0,0,0,0.4265028,230.5874,0,0,0,0.9834617,0.4489503,0.4265028,0,0,0.628068,3.988428,0.5345113,0,0.5345113,5.911256,98.52074,0.1371205,0.4691531,0.7867693,0,4.971889
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8443956,65.29944,47.60139,1.213694,1.213694,0,0,0,1.213694,69.57234,0,2.220446E-16,0,0.8443956,1.277573,1.213694,0,0,0.09355661,4.469488,0,0.4331774,-0.4331774,5.454648,90.91061,0.1371205,1.335064,0.6755165,0,5.313884
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7359693,64.01753,48.73089,0.7612744,0.7612744,0,-1,0,0.7612744,96.67596,0,1.110223E-16,0,0.7359693,0.8013415,0.7612744,0,0,0.5748649,4.036311,0,0.06537218,-0.06537218,5.385739,89.76214,0.1371205,0.8374019,0.5887755,0,4.77228
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5746076,60.81307,49.14162,0.6799846,0.6799846,0,-1,0,0.6799846,84.50303,0,0,0,0.5746076,0.7157733,0.6799846,0,0,0.6475006,3.970938,0,0.1411657,-0.1411657,5.236938,87.28211,0.1371205,0.7479831,0.4596861,0,4.545546
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2813843,55.22556,49.72348,0.4440677,0.4440677,0,-1,0,0.4440677,63.36519,0,0,0,0.2813843,0.4674396,0.4440677,0,0,0.8043514,3.829773,0,0.1860553,-0.1860553,5.040818,84.01346,0.1371205,0.4884744,0.2251075,0,4.111157
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3302104,55.74061,49.26141,0.6158621,0.6158621,0,-1,0,0.6158621,53.61758,0,1.110223E-16,0,0.3302104,0.6482759,0.6158621,0,0,1.011079,3.643717,0,0.3180656,-0.3180656,4.705547,78.42563,0.1371205,0.6774483,0.2641683,0,3.973928
