Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,38.30873,38.30873,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1384011,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,38.09481,38.09481,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1385209,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2242589,41.84961,37.82955,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,40.68225,0,0,0,0.2242589,0,0,1.148755,1.091317,2.299654,2.484,1.315576,0,1.315576,5.066433,84.44038,0.1387234,0.6063696,0.1794071,1.7,2.708259
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5261358,48.36354,38.5312,0.4959627,0.4959627,0,0,0,0.4959627,106.0837,0,0,0,0.5261358,0.522066,0.4959627,0,0,0.9840783,3.668018,0.004069759,0,0.004069759,5.070294,84.50474,0.1387229,0.545559,0.4209086,0,4.194154
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9108465,58.24993,40.07143,0,0,0,-1,0,0,0,0,0,0,0.9108465,0,0,0,0,0.9800085,3.671681,0.9108465,0,0.9108465,5.934399,98.90646,0.1385978,0,0.7286772,0,4.582528
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.250514,68.85588,41.97103,0.8836703,0.8836703,0,0,0,0.8836703,141.5136,0.2511725,0,0,1.250514,0.9301792,0.8836703,0,0,0.0691621,4.491443,0.0691621,0,0.0691621,6.000012,100,0.1385883,0.9720373,1.000411,0,5.741957
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.402282,75.50368,43.84497,0.05764866,0.05764866,0,0,0,0.05764866,2432.462,1.341599,0,0,1.402282,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1385883,0.06341352,1.121825,0,5.955971
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.410341,78.03828,45.58199,0.7060885,0.7060885,0,0,0,0.7060885,199.74,0.6670901,0,0,1.410341,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1385883,0.7766973,1.128273,0,5.96403
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.439999,81.32236,47.33614,0.3137119,0.3137119,0,0,0,0.3137119,459.0197,1.109776,0,0,1.439999,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1385883,0.3450831,1.151999,0,5.993688
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.316163,78.81477,48.34584,0.9534252,0.9534252,0,-1,0,0.9534252,138.0457,0.312557,0,0,1.316163,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1385883,1.048768,1.05293,0,5.869852
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.132805,73.97225,48.68811,1.058831,1.058831,0,-1,0,1.058831,106.9864,0.01824612,0,0,1.132805,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1385883,1.164714,0.9062441,0,5.686494
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.782153,65.59513,49.16729,0.07563987,0.07563987,0,-1,0,0.07563987,1034.049,0.7025321,0,0,0.782153,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1385883,0.08320386,0.6257224,0,5.335842
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2981956,54.53476,48.73089,1.180029,1.180029,0,-1,0,1.180029,25.2702,0,0,0,0.2981956,1.242136,1.180029,0,0,0,4.553689,0,0.9439401,-0.9439401,5.005012,83.41669,0.1385883,1.298032,0.2385565,0,4.851884
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04952569,48.19218,47.26768,1.378424,1.378424,0,-1,0,1.378424,3.592921,0,0,0.1362667,0.04952569,1.450973,1.378424,0,0,1.048822,3.609749,0,1.401447,-1.401447,3.527757,58.79583,0.1385883,1.516267,0.03962056,0,3.659275
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,45.96705,45.96705,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.605986,2.208302,0,1.021307,-1.021307,2.451205,40.85333,0.1385883,1.067266,0,0,2.208302
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,44.73487,44.73487,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.740771,1.186995,0,0.3849564,-0.3849564,2.045425,34.09035,0.1385883,0.4022794,0,0,1.186995
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,43.41713,43.41713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.168501,0.8020383,0,0,0,2.045425,34.09035,0.1385883,0,0,0,0.8020383
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,42.21062,42.21062,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.168501,0.8020383,0,0.05198079,-0.05198079,1.990632,33.17714,0.1385883,0.05431993,0,0,0.8020383
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,41.37206,41.37206,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.226257,0.7500575,0,0.04523871,-0.04523871,1.942947,32.38238,0.1385883,0.04727445,0,0,0.7500575
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,40.72174,40.72174,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.276522,0.7048188,0,0.1434013,-0.1434013,1.791788,29.86308,0.1385883,0.1498543,0,0,0.7048188
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,40.07143,40.07143,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.435857,0.5614175,0,0.1233058,-0.1233058,1.661813,27.69682,0.1385883,0.1288546,0,0,0.5614175
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,39.51524,39.51524,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.572864,0.4381117,0,0.07501809,-0.07501809,1.582737,26.37889,0.1385883,0.0783939,0,0,0.4381117
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.656217,0.3630936,0,0,0,1.582737,26.37889,0.1385883,0,0,0,0.3630936
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,38.71945,38.71945,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.656217,0.3630936,0,0.2836691,-0.2836691,1.283723,21.39534,0.1385883,0.2964343,0,0,0.3630936
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,38.30873,38.30873,0.07729116,0.07729116,1.529923,0,0.4737689,0.07729116,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.971405,0.07942452,1.38,0,1.38,2.592906,43.21502,0.1387306,0.08502027,0,1.7,0.07942452
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,38.12048,38.12048,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.591405,1.321424,1.38,0,1.38,3.902089,65.03469,0.1388893,0.1473158,0,1.7,1.321424
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1666471,40.79719,37.82955,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,30.96461,0,0,0,0.1666471,0,0,1.161814,1.103724,2.211405,2.563425,1.270371,0,1.270371,5.107268,85.12097,0.1390966,0.5920042,0.1333176,1.7,2.730072
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2473554,43.04155,38.57399,0.09354555,0.09354555,0,0,0,0.09354555,264.4224,0,0,0,0.2473554,0.098469,0.09354555,0,0,0.9410342,3.706758,0.1488864,0,0.1488864,5.248515,87.47507,0.1390762,0.1029001,0.1978843,0,3.954113
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5229394,49.99097,40.11421,0,0,0,-1,0,0,0,0,0,0,0.5229394,0,0,0,0,0.7921478,3.840756,0.5229394,0,0.5229394,5.744618,95.74345,0.1390046,0,0.4183515,0,4.363695
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4108213,49.78841,42.03949,0.9222152,0.9222152,0,0,0,0.9222152,44.54723,0,0,0,0.4108213,0.9707528,0.9222152,0,0,0.2692084,4.311401,0,0.5599315,-0.5599315,5.154399,85.90648,0.1390046,1.014437,0.3286571,0,4.722223
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6468335,56.69584,43.92198,0.4552585,0.4552585,0,0,0,0.4552585,142.0805,0,0,0,0.6468335,0.4792195,0.4552585,0,0,0.8913544,3.75147,0.167614,0,0.167614,5.313412,88.55668,0.1389816,0.5007844,0.5174668,0,4.398304
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6166226,57.95812,45.67612,0.7001359,0.7001359,0,0,0,0.7001359,88.07185,0,0,0,0.6166226,0.7369851,0.7001359,0,0,0.7237404,3.902323,0,0.1203626,-0.1203626,5.186538,86.44213,0.1389816,0.7701495,0.4932981,0,4.518945
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.208708,51.40899,47.43026,0.1084388,0.1084388,0,0,0,0.1084388,192.4663,0,0,0,0.208708,0.1141461,0.1084388,0,0,0.8574766,3.78196,0.09456199,0,0.09456199,5.276248,87.93729,0.1389687,0.1192826,0.1669664,0,3.990668
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07952672,49.92421,48.42285,0.8493072,0.8493072,0,-1,0,0.8493072,9.363716,0,0,0,0.07952672,0.8940076,0.8493072,0,0,0.7629146,3.867066,0,0.8144809,-0.8144809,4.417709,73.62834,0.1389687,0.934238,0.06362138,0,3.946593
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2619861,53.85836,48.78223,0.324648,0.324648,0,-1,0,0.324648,80.69852,0,0,0,0.2619861,0.3417347,0.324648,0,0,1.667893,3.052585,0,0.07974862,-0.07974862,4.333647,72.2273,0.1389687,0.3571128,0.2095889,0,3.314571
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3700743,56.5992,49.29564,0,0,0,-1,0,0,0,0,0,0,0.3700743,0,0,0,0,1.756503,2.972836,0.3700743,0,0.3700743,4.68473,78.07868,0.1389181,0,0.2960594,0,3.342911
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2790187,54.25401,48.83357,1.055574,1.055574,0,-1,0,1.055574,26.43289,0,2.220446E-16,0,0.2790187,1.11113,1.055574,0,0,1.386429,3.305903,0,0.8321118,-0.8321118,3.807607,63.46,0.1389181,1.161131,0.2232149,0,3.584922
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05998884,48.48374,47.3618,0.5244881,0.5244881,0,-1,0,0.5244881,11.4376,0,0,0,0.05998884,0.5520927,0.5244881,0,0,2.310997,2.473791,0,0.4921039,-0.4921039,3.288884,54.81463,0.1389181,0.5769369,0.04799107,0,2.53378
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,46.0355,46.0355,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.857779,1.981688,0,1.063504,-1.063504,2.167852,36.1308,0.1389181,1.111362,0,0,1.981688
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,44.78621,44.78621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.039451,0.9181831,0,0,0,2.167852,36.1308,0.1389181,0,0,0,0.9181831
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,43.4428,43.4428,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.039451,0.9181831,0,0.2525293,-0.2525293,1.901663,31.69432,0.1389181,0.2638932,0,0,0.9181831
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,42.21062,42.21062,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.320039,0.6656538,0,0.3310433,-0.3310433,1.552713,25.8785,0.1389181,0.3459402,0,0,0.6656538
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,41.39772,41.39772,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.687865,0.3346106,0,0.1562482,-0.1562482,1.388013,23.1335,0.1389181,0.1632793,0,0,0.3346106
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,40.74741,40.74741,0.2114906,0.1694443,0,-1,0,0.1694443,0,0,0.04204631,0.06319537,0,0.1783624,0.1694443,0,0,4.861474,0.1783624,0,0.1783624,-0.1783624,1.200002,20,0.1389181,0.2326396,0,0,0.1783624
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.07143,40.07143,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389181,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,39.51524,39.51524,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389181,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,39.13018,39.13018,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389181,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,38.71945,38.71945,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389181,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,38.30873,38.30873,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390493,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,38.12048,38.12048,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1392379,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3070113,43.41331,37.85522,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,150.6689,2.220446E-16,0,0,0.3070113,0,0,1.452632,1.38,2.299654,2.484,1.687011,0,1.687011,5.418808,90.31328,0.1393737,0.224142,0.245609,1.7,2.791011
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6537945,51.00455,38.57399,0.8199092,0.8199092,0,0,0,0.8199092,79.73987,0,0,0,0.6537945,0.8630623,0.8199092,0,0,0.6126431,4.00231,0,0.2092678,-0.2092678,5.19822,86.63683,0.1393737,0.9019001,0.5230356,0,4.656105
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.003237,60.46936,40.13988,0.04177097,0.04177097,0,-1,0,0.04177097,2401.755,0.1141042,0,0,1.003237,0.04396944,0.04177097,0,0,0.8451628,3.793042,0.8451628,0,0.8451628,6.000012,100,0.1392584,0.04594807,0.8025892,0,4.796279
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.229783,68.42168,42.06516,0,0,0,0,0,0,0,1.229783,0,0,1.229783,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392584,0,0.9838266,0,5.783472
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.184437,69.5378,43.94765,0.4155637,0.4155637,0,0,0,0.4155637,285.0193,0.7470011,0,0,1.184437,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1392584,0.4571201,0.9475493,0,5.738126
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.382307,77.37985,45.72746,1.325947,1.325947,0.425,0,0.172125,1.325947,104.2505,0.4339415,0,0,1.382307,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1392584,1.458542,1.105845,1.7,5.935996
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.340266,78.4472,47.50727,0,0,0,0,0,0,0,1.340266,0,0,1.340266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392584,0,1.072213,0,5.893955
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.094521,72.65888,48.46563,0,0,0,-1,0,0,0,1.094521,0,0,1.094521,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392584,0,0.8756171,0,5.64821
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5955113,60.94026,48.83357,0,0,0,-1,0,0,0,0.5955113,0,0,0.5955113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392584,0,0.476409,0,5.1492
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5349836,60.15588,49.33842,0.3622029,0.3622029,0,-1,0,0.3622029,147.7027,0.1537173,0,0,0.5349836,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1392584,0.3984232,0.4279868,0,5.088673
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1883157,52.51841,48.90203,0.153769,0.153769,0,-1,0,0.153769,122.4666,0.02645361,0,0,0.1883157,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1392584,0.1691459,0.1506525,0,4.742004
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05715242,48.45617,47.38748,1.559327,1.38,0,-1,0,1.38,4.14148,2.220446E-16,0.1793267,0.3352594,0.05715242,1.452632,1.38,0,0,0,4.553689,0,1.395479,-1.395479,4.529048,75.48398,0.1392584,1.715259,0.04572194,0,4.610841
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,46.0355,46.0355,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.550532,3.15821,0,0.9964669,-0.9964669,3.478679,57.97787,0.1392584,1.041308,0,0,3.15821
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,44.76054,44.76054,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.657718,2.161743,0,1.007478,-1.007478,2.416705,40.27834,0.1392584,1.052814,0,0,2.161743
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,43.41713,43.41713,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.777137,1.154265,0,0.8866279,-0.8866279,1.482117,24.7019,0.1392584,0.9265261,0,0,1.154265
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,42.18495,42.18495,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.76228,0.2676374,0,0.1153794,-0.1153794,1.360497,22.6749,0.1392584,0.1205715,0,0,0.2676374
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,41.37206,41.37206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.890479,0.1522581,0,0,0,1.360497,22.6749,0.1392584,0,0,0,0.1522581
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.890479,0.1522581,0,0,0,1.360497,22.6749,0.1392584,0,0,0,0.1522581
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,40.07143,40.07143,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.890479,0.1522581,0,0.1134773,-0.1134773,1.240881,20.68131,0.1392584,0.1185837,0,0,0.1522581
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,39.5409,39.5409,0.2328357,0.03684175,0,-1,0,0.03684175,0,0,0.1959939,0.2192775,0,0.03878079,0.03684175,0,0,5.016564,0.03878079,0,0.03878079,-0.03878079,1.200002,20,0.1392584,0.2561192,0,0,0.03878079
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,39.13018,39.13018,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392584,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,38.71945,38.71945,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392584,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,38.3344,38.3344,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1393934,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,38.14615,38.14615,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1395886,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05210087,38.7972,37.88089,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,52.99474,2.220446E-16,0,0,0.05210087,0,0,1.452632,1.38,2.338867,2.448709,1.432101,0,1.432101,5.139778,85.6628,0.1397267,0.1081446,0.0416807,1.7,2.500809
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09171103,40.22703,38.59966,0.1791878,0.1791878,0,0,0,0.1791878,51.1815,0,2.775558E-17,0,0.09171103,0.1886188,0.1791878,0,0,0.9067662,3.737599,0,0.09690775,-0.09690775,5.037628,83.9603,0.1397267,0.1971066,0.07336883,0,3.82931
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2046629,43.85548,40.13988,0.347016,0.347016,0,-1,0,0.347016,58.97795,0,0,0,0.2046629,0.36528,0.347016,0,0,1.014441,3.640692,0,0.1606171,-0.1606171,4.868323,81.13856,0.1397267,0.3817176,0.1637303,0,3.845355
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1595208,45.00822,42.09083,0.526679,0.526679,0,0,0,0.526679,30.28805,0,0,0,0.1595208,0.5543989,0.526679,0,0,1.192905,3.480074,0,0.3948781,-0.3948781,4.452085,74.20126,0.1397267,0.5793468,0.1276166,0,3.639595
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1012,45.85124,43.99043,0,0,0,0,0,0,0,0,0,0,0.1012,0,0,0,0,1.631658,3.085196,0.1012,0,0.1012,4.548092,75.80138,0.1397129,0,0.08096001,0,3.186396
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2196936,49.91761,45.77024,0,0,0,0,0,0,0,0,0,0,0.2196936,0,0,0,0,1.530458,3.176276,0.2196936,0,0.2196936,4.756511,79.27503,0.139683,0,0.1757548,0,3.39597
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5721769,59.03052,47.55006,0.3503829,0.3503829,0,0,0,0.3503829,163.3004,0,0,0,0.5721769,0.3688241,0.3503829,0,0,1.310765,3.374001,0.2033528,0,0.2033528,4.949429,82.49031,0.1396553,0.3854212,0.4577415,0,3.946177
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4102921,56.64228,48.54264,0.4081291,0.4081291,0,-1,0,0.4081291,100.53,0,0,0,0.4102921,0.4296096,0.4081291,0,0,1.107412,3.557018,0,0.01931744,-0.01931744,4.929066,82.15094,0.1396553,0.448942,0.3282337,0,3.96731
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2309493,53.33558,48.87636,1.553497,1.38,0,-1,0,1.38,16.73546,2.220446E-16,0.1734971,0.3288468,0.2309493,1.452632,1.38,0,0,1.128876,3.537701,0,1.221682,-1.221682,3.6413,60.68821,0.1396553,1.708847,0.1847595,0,3.76865
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.180648,52.85816,49.38121,0.6303634,0.6303634,0,-1,0,0.6303634,28.65776,0,1.110223E-16,0,0.180648,0.6635404,0.6303634,0,0,2.4863,2.316018,0,0.4828924,-0.4828924,3.132287,52.20468,0.1396553,0.6933997,0.1445184,0,2.496666
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2018969,52.7861,48.90203,0.3734063,0.3734063,0,-1,0,0.3734063,54.06895,0,0,0,0.2018969,0.3930593,0.3734063,0,0,3.022848,1.833126,0,0.1911624,-0.1911624,2.930784,48.8463,0.1396553,0.4107469,0.1615175,0,2.035023
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.0570845,48.4549,47.38748,1.154134,1.154134,0,-1,0,1.154134,4.946089,0,4.440892E-16,0,0.0570845,1.214878,1.154134,0,0,3.23525,1.641964,0,1.157793,-1.157793,1.710363,28.50599,0.1396553,1.269547,0.0456676,0,1.699048
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,46.0355,46.0355,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.521688,0.4841702,0,0.2585203,-0.2585203,1.437858,23.96426,0.1396553,0.2701537,0,0,0.4841702
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,44.78621,44.78621,0.442692,0.2143674,0,-1,0,0.2143674,0,0,0.2283246,0.2725937,0,0.2256499,0.2143674,0,0,4.808932,0.2256499,0,0.2256499,-0.2256499,1.200002,20,0.1396553,0.4869611,0,0,0.2256499
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,43.41713,43.41713,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396553,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,42.18495,42.18495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396553,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,41.37206,41.37206,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396553,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,40.74741,40.74741,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396553,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,40.0971,40.0971,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396553,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,39.56657,39.56657,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396553,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,39.15585,39.15585,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396553,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,38.74512,38.74512,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396553,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,38.36007,38.36007,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397874,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,38.17182,38.17182,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1399029,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01421828,38.15563,37.90656,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.894641,0,0,0,0.01421828,0,0,1.208807,1.148366,2.299654,2.484,1.162585,0,1.162585,4.921293,82.02139,0.140105,0.5403127,0.01137463,1.7,2.498218
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1397534,41.11908,38.62533,0.7927374,0.7927374,0,0,0,0.7927374,17.62921,0,1.110223E-16,0,0.1397534,0.8344604,0.7927374,0,0,1.13707,3.530326,0,0.694707,-0.694707,4.189007,69.81665,0.140105,0.8720111,0.1118027,0,3.670079
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1274531,42.48511,40.19122,0.7825269,0.7825269,0,-1,0,0.7825269,16.28738,0,1.110223E-16,0,0.1274531,0.8237125,0.7825269,0,0,1.908967,2.835619,0,0.6962594,-0.6962594,3.455086,57.58464,0.140105,0.8607796,0.1019625,0,2.963072
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3813672,49.31325,42.14217,0.4580135,0.4580135,0,0,0,0.4580135,83.2655,0,0,0,0.3813672,0.4821194,0.4580135,0,0,2.682588,2.13936,0,0.1007522,-0.1007522,3.348883,55.81461,0.140105,0.5038148,0.3050938,0,2.520727
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3180422,50.07772,44.06744,0.9709926,0.9709926,0,0,0,0.9709926,32.75434,0,0,0,0.3180422,1.022097,0.9709926,0,0,2.794535,2.038607,0,0.7040553,-0.7040553,2.606744,43.44564,0.140105,1.068092,0.2544338,0,2.35665
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09639887,47.64032,45.84726,0,0,0,0,0,0,0,0,0,0,0.09639887,0,0,0,0,3.576819,1.334552,0.09639887,0,0.09639887,2.698196,44.96984,0.1400919,0,0.0771191,0,1.430951
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2884488,53.19116,47.62707,0.2066353,0.2066353,0,0,0,0.2066353,139.5932,0,0,0,0.2884488,0.2175108,0.2066353,0,0,3.48042,1.421311,0.07093794,0,0.07093794,2.765493,46.09146,0.1400822,0.2272988,0.230759,0,1.70976
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.336781,55.19503,48.6111,0.3606393,0.3606393,0,-1,0,0.3606393,93.38444,0,0,0,0.336781,0.3796203,0.3606393,0,0,3.409482,1.485155,0,0.04283932,-0.04283932,2.720337,45.33886,0.1400822,0.3967032,0.2694248,0,1.821936
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1725957,52.26225,48.95337,0.6563205,0.6563205,0,-1,0,0.6563205,26.29747,0,0,0,0.1725957,0.6908637,0.6563205,0,0,3.457081,1.442316,0,0.518268,-0.518268,2.174034,36.23384,0.1400822,0.7219526,0.1380766,0,1.614912
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2883959,55.06568,49.43255,0.4992879,0.4992879,0,-1,0,0.4992879,57.76145,0,5.551115E-17,0,0.2883959,0.5255662,0.4992879,0,0,4.032934,0.9240479,0,0.2371703,-0.2371703,1.924035,32.06719,0.1400822,0.5492167,0.2307168,0,1.212444
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2143043,53.0843,48.95337,0.5644795,0.5644795,0,-1,0,0.5644795,37.96494,0,1.110223E-16,0,0.2143043,0.594189,0.5644795,0,0,4.296457,0.6868777,0,0.3798846,-0.3798846,1.523601,25.39331,0.1400822,0.6209275,0.1714435,0,0.901182
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.0563185,48.48355,47.43026,0,0,0,-1,0,0,0,0,0,0,0.0563185,0,0,0,0,4.718551,0.306993,0.0563185,0,0.0563185,1.57703,26.28378,0.1400746,0,0.0450548,0,0.3633115
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,46.06118,46.06118,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.662232,0.3576797,0,0.2176541,-0.2176541,1.347602,22.45999,0.1400746,0.2274485,0,0,0.3576797
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,44.81189,44.81189,0.5691797,0.1330243,0,-1,0,0.1330243,0,0,0.4361554,0.4930734,0,0.1400256,0.1330243,0,0,4.90407,0.1400256,0,0.1400256,-0.1400256,1.200002,20,0.1400746,0.6260977,0,0,0.1400256
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,43.4428,43.4428,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400746,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,42.23629,42.23629,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400746,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,41.39772,41.39772,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400746,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,40.76453,40.76453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400746,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,40.11421,40.11421,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400746,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,39.60936,39.60936,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400746,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,39.20719,39.20719,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400746,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,38.79646,38.79646,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400746,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,38.38574,38.38574,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1401919,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.18893,38.18893,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1403441,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.304496,43.43707,37.92367,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.304496,0,0,1.452632,1.38,2.299654,2.484,1.684496,0,1.684496,5.416421,90.27351,0.1404169,0,0.2435969,1.7,2.788496
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4798242,47.59926,38.67667,0,0,0,0,0,0,0,0,0,0,0.4798242,0,0,0,0,0.6151583,4.000046,0.4798242,0,0.4798242,5.871623,97.86018,0.1403518,0,0.3838593,0,4.479871
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7816037,55.55059,40.234,0.1842279,0.1842279,0,-1,0,0.1842279,424.2592,0.4523454,0,0,0.7816037,0.1939241,0.1842279,0,0,0.1353342,4.431888,0.1353342,0,0.1353342,6.000012,100,0.1403334,0.2026507,0.6252829,0,5.213492
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.016709,63.20903,42.21062,0.639561,0.639561,0,0,0,0.639561,158.9699,0.3434873,0,0,1.016709,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1403334,0.7035171,0.8133675,0,5.570398
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.064292,66.65941,44.1359,1.1833,1.1833,0,0,0,1.1833,89.94267,0,0,0,1.064292,1.245579,1.1833,0,0,0,4.553689,0,0.1812874,-0.1812874,5.808918,96.81511,0.1403334,1.30163,0.8514335,0,5.617981
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.176429,71.77694,45.94138,0,0,0,0,0,0,0,0.9749988,0,0,1.176429,0,0,0,0,0.2014304,4.372402,0.2014304,0,0.2014304,6.000012,100,0.1403061,0,0.9411434,0,5.548831
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.358018,79.26851,47.72119,0,0,0,0,0,0,0,1.358018,0,0,1.358018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403061,0,1.086414,0,5.911707
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.295557,78.69547,48.73089,0.08573038,0.08573038,0,-1,0,0.08573038,1511.199,1.205314,0,0,1.295557,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1403061,0.09430341,1.036445,0,5.849246
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.081077,73.03586,49.07316,0.4011056,0.4011056,0,-1,0,0.4011056,269.5244,0.658861,0,0,1.081077,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1403061,0.4412161,0.864862,0,5.634767
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8027525,66.4954,49.52667,0.9562017,0.9562017,0,-1,0,0.9562017,83.95221,0,0,0,0.8027525,1.006528,0.9562017,0,0,0,4.553689,0,0.2037756,-0.2037756,5.785213,96.42004,0.1403061,1.051822,0.642202,0,5.356441
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3603546,56.13708,49.04749,0.09631616,0.09631616,0,-1,0,0.09631616,374.1372,0.03255181,0,0,0.3603546,0.1013854,0.09631616,0,0,0.2264174,4.349913,0.2264174,0,0.2264174,6.000012,100,0.1402755,0.1059478,0.2882837,0,4.710268
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05526828,48.54131,47.50727,1.123357,1.123357,0,-1,0,1.123357,4.91992,0,0,0,0.05526828,1.182481,1.123357,0,0,0,4.553689,0,1.127213,-1.127213,4.811825,80.19692,0.1402755,1.235693,0.04421463,0,4.608957
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,46.11251,46.11251,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.252459,3.426476,0,0.09890502,-0.09890502,4.70757,78.45934,0.1402755,0.1033557,0,0,3.426476
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,44.83755,44.83755,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.362353,3.327571,0,0.1671063,-0.1671063,4.531425,75.52359,0.1402755,0.1746261,0,0,3.327571
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,43.45991,43.45991,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.548027,3.160465,0,0.1417669,-0.1417669,4.381989,73.033,0.1402755,0.1481464,0,0,3.160465
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,42.23629,42.23629,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.705546,3.018698,0,0.2182216,-0.2182216,4.151963,69.19925,0.1402755,0.2280416,0,0,3.018698
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,41.41484,41.41484,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.948014,2.800476,0,0.1148613,-0.1148613,4.030889,67.18135,0.1402755,0.1200301,0,0,2.800476
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,40.7902,40.7902,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.075638,2.685615,0,0.08145119,-0.08145119,3.945032,65.7504,0.1402755,0.0851165,0,0,2.685615
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,40.11421,40.11421,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.166139,2.604164,0,0.06807722,-0.06807722,3.873272,64.55441,0.1402755,0.07114069,0,0,2.604164
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,39.60936,39.60936,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.241781,2.536086,0,0.1057597,-0.1057597,3.761792,62.6964,0.1402755,0.1105189,0,0,2.536086
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,39.20719,39.20719,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.359291,2.430327,0,0.2687616,-0.2687616,3.478492,57.97475,0.1402755,0.2808559,0,0,2.430327
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,38.79646,38.79646,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.657915,2.161565,0,0.1825114,-0.1825114,3.286108,54.76836,0.1402755,0.1907244,0,0,2.161565
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,38.38574,38.38574,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.860706,1.979054,0,0.002569245,-0.002569245,3.2834,54.72322,0.1402755,0.002684861,0,0,1.979054
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,38.2146,38.2146,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.86356,1.976484,0,0.1566941,-0.1566941,3.11823,51.97039,0.1402755,0.1637453,0,0,1.976484
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2698787,42.7903,37.92367,0.4334432,0.4334432,0,0,0,0.4334432,62.2639,0,0,0,0.2698787,0.4562561,0.4334432,0,0,3.037665,1.81979,0,0.1863774,-0.1863774,2.921771,48.69608,0.1402755,0.4767876,0.215903,0,2.089669
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4682219,47.38879,38.69378,0,0,0,0,0,0,0,0,0,0,0.4682219,0,0,0,0,3.244751,1.633413,0.4682219,0,0.4682219,3.365965,56.09931,0.1402121,0,0.3745775,0,2.101635
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5267319,50.2232,40.25967,0.2375922,0.2375922,0,-1,0,0.2375922,221.6958,0,0,0,0.5267319,0.250097,0.2375922,0,0,2.776529,2.054813,0.2766349,0,0.2766349,3.628404,60.47328,0.1401746,0.2613514,0.4213856,0,2.581545
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7469331,57.01928,42.23629,0.01276999,0.01276999,0,0,0,0.01276999,5849.129,0,0,0,0.7469331,0.01344209,0.01276999,0,0,2.499894,2.303784,0.733491,0,0.733491,4.324255,72.07077,0.1400755,0.01404699,0.5975465,0,3.050717
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9397873,63.68786,44.21291,0.2255922,0.2255922,0,0,0,0.2255922,416.5867,0,0,0,0.9397873,0.2374655,0.2255922,0,0,1.766403,2.963926,0.7023218,0,0.7023218,4.990536,83.17543,0.1399807,0.2481515,0.7518298,0,3.903713
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.084293,69.39503,45.99272,0,0,0,0,0,0,0,0.02021187,0,0,1.084293,0,0,0,0,1.064081,3.596016,1.064081,0,1.064081,6.000012,100,0.1398373,0,0.8674347,0,4.680309
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5464335,58.7404,47.7982,0.9034599,0.9034599,0,0,0,0.9034599,60.48232,0,1.110223E-16,0,0.5464335,0.9510104,0.9034599,0,0,0,4.553689,0,0.4045769,-0.4045769,5.573551,92.89232,0.1398373,0.9938059,0.4371468,0,5.100122
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9353946,68.89851,48.78223,1.476534,1.38,0,-1,0,1.38,67.78222,2.220446E-16,0.09653448,0.2441879,0.9353946,1.452632,1.38,0,0,0.4495299,4.149112,0,0.5172369,-0.5172369,5.028335,83.80541,0.1398373,1.624188,0.7483157,0,5.084507
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6655651,62.8063,49.09883,0.6571227,0.6571227,0,-1,0,0.6571227,101.2848,0,0,0,0.6655651,0.6917081,0.6571227,0,0,1.024238,3.631875,0,0.02614298,-0.02614298,5.000778,83.34613,0.1398373,0.722835,0.5324521,0,4.29744
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4172714,57.88517,49.57801,0,0,0,-1,0,0,0,0,0,0,0.4172714,0,0,0,0,1.053285,3.605732,0.4172714,0,0.4172714,5.396636,89.94376,0.1397811,0,0.3338171,0,4.023004
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2188031,53.29678,49.07316,0,0,0,-1,0,0,0,0,0,0,0.2188031,0,0,0,0,0.636014,3.981276,0.2188031,0,0.2188031,5.604211,93.40333,0.1397517,0,0.1750425,0,4.200079
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05278073,48.49447,47.50727,0.6615123,0.6615123,0,-1,0,0.6615123,7.978798,0,0,0,0.05278073,0.6963288,0.6615123,0,0,0.4172109,4.178199,0,0.643548,-0.643548,4.925852,82.09737,0.1397517,0.7276635,0.04222459,0,4.23098
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,46.11251,46.11251,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.132264,3.534651,0,0.7882318,-0.7882318,4.094983,68.24957,0.1397517,0.8237022,0,0,3.534651
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,44.83755,44.83755,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.008077,2.746419,0,0.3608969,-0.3608969,3.714564,61.90928,0.1397517,0.3771372,0,0,2.746419
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,43.45991,43.45991,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.409074,2.385522,0,1.06397,-1.06397,2.593041,43.21726,0.1397517,1.111849,0,0,2.385522
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,42.23629,42.23629,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.591263,1.321552,0,0.2091355,-0.2091355,2.372593,39.54313,0.1397517,0.2185466,0,0,1.321552
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,41.41484,41.41484,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.823636,1.112417,0,0.2424902,-0.2424902,2.116986,35.28302,0.1397517,0.2534023,0,0,1.112417
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,40.7902,40.7902,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.093069,0.8699266,0,0.04768469,-0.04768469,2.066721,34.44529,0.1397517,0.0498305,0,0,0.8699266
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,40.13988,40.13988,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.146052,0.8222419,0,0.03719774,-0.03719774,2.027512,33.79179,0.1397517,0.03887163,0,0,0.8222419
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,39.63503,39.63503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.187383,0.7850442,0,0,0,2.027512,33.79179,0.1397517,0,0,0,0.7850442
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,39.2243,39.2243,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.187383,0.7850442,0,0.1725927,-0.1725927,1.845583,30.75965,0.1397517,0.1803593,0,0,0.7850442
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,38.79646,38.79646,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.379153,0.6124515,0,0.1919709,-0.1919709,1.643228,27.38708,0.1397517,0.2006095,0,0,0.6124515
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,38.41141,38.41141,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.592453,0.4204807,0,0.1631286,-0.1631286,1.471275,24.52121,0.1397517,0.1704694,0,0,0.4204807
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,38.2146,38.2146,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.773707,0.2573521,0,0.08160703,-0.08160703,1.385254,23.08752,0.1397517,0.08527935,0,0,0.2573521
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2052432,41.62329,37.94934,1.357039,1.357039,1.7,0,0.5202,1.357039,15.12434,0,0,0,0.2052432,0,0,0.3429614,0.3258133,4.864382,0.1757451,0.5310565,0,0.5310565,1.889058,31.48424,0.1398372,1.492743,0.1641945,1.7,0.3809882
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5400521,48.84336,38.71945,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,191.2348,0,0,0,0.5400521,0,0,1.417597,1.346717,4.333326,0.6536958,1.88677,0,1.88677,3.679005,61.31663,0.1399552,0.3106429,0.4320417,1.7,1.193748
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6233487,52.26134,40.31102,0.1340897,0.1340897,0,-1,0,0.1340897,464.8745,0,0,0,0.6233487,0.141147,0.1340897,0,0,2.446556,2.351789,0.4822017,0,0.4822017,4.136462,68.9409,0.1398904,0.1474986,0.498679,0,2.975137
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6924274,55.93459,42.33042,0,0,0,0,0,0,0,0,0,0,0.6924274,0,0,0,0,1.964354,2.78577,0.6924274,0,0.6924274,4.793356,79.88911,0.1397976,0,0.5539419,0,3.478197
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.142692,68.87768,44.30703,1.016723,1.016723,0,0,0,1.016723,112.3897,0,0,0,1.142692,1.070235,1.016723,0,0,1.271927,3.408955,0.07245727,0,0.07245727,4.862095,81.03476,0.1397879,1.118395,0.9141534,0,4.551646
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.264463,74.46452,46.13818,0,0,0,0,0,0,0,0.06499336,0,0,1.264463,0,0,0,0,1.19947,3.474166,1.19947,0,1.19947,6.000012,100,0.1396273,0,1.01157,0,4.738629
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.112783,72.50394,47.93511,1.091382,1.091382,0,0,0,1.091382,101.9609,0,2.220446E-16,0,1.112783,1.148823,1.091382,0,0,0,4.553689,0,0.03604018,-0.03604018,5.962022,99.36684,0.1396273,1.200521,0.8902267,0,5.666472
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.776229,65.12568,48.87636,0.1996186,0.1996186,0,-1,0,0.1996186,388.8561,0.5260595,0,0,0.776229,0.2101248,0.1996186,0,0,0.04004464,4.517649,0.04004464,0,0.04004464,6.000012,100,0.1396219,0.2195804,0.6209831,0,5.293878
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3158901,55.40277,49.21863,0.3563947,0.3563947,0,-1,0,0.3563947,88.63491,0,0,0,0.3158901,0.3751523,0.3563947,0,0,0,4.553689,0,0.05926219,-0.05926219,5.937544,98.95887,0.1396219,0.3920342,0.2527121,0,4.869579
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08451988,51.23016,49.6208,0.4794993,0.4794993,0,-1,0,0.4794993,17.62669,0,1.110223E-16,0,0.08451988,0.5047361,0.4794993,0,0,0.06584688,4.494427,0,0.4202163,-0.4202163,5.494597,91.57644,0.1396219,0.5274493,0.0676159,0,4.578947
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1157295,51.34694,49.14162,0.07410478,0.07410478,0,-1,0,0.07410478,156.17,0,0,0,0.1157295,0.07800503,0.07410478,0,0,0.5327538,4.074211,0.03772442,0,0.03772442,5.530386,92.17291,0.1396169,0.08151525,0.09258356,0,4.18994
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01629235,47.87924,47.57573,1.285658,1.285658,0,-1,0,1.285658,1.267239,0,0,0.03422328,0.01629235,1.353324,1.285658,0,0,0.4950294,4.108162,0,1.337031,-1.337031,4.121031,68.68372,0.1396169,1.414223,0.01303388,0,4.124455
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,46.1553,46.1553,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.98062,2.771131,0,0.5303215,-0.5303215,3.562023,59.36693,0.1396169,0.554186,0,0,2.771131
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,44.88034,44.88034,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.569866,2.24081,0,1.401947,-1.401947,2.084241,34.73729,0.1396169,1.465034,0,0,2.24081
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,43.51125,43.51125,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.127584,0.8388628,0,0.3969656,-0.3969656,1.665803,27.76333,0.1396169,0.414829,0,0,0.8388628
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,42.26196,42.26196,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.568657,0.4418972,0,0.2648291,-0.2648291,1.386649,23.11076,0.1396169,0.2767464,0,0,0.4418972
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,41.44051,41.44051,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0.002606006,0,0.1634648,0.1552916,0,0,4.862912,0.1770681,0,0.1634648,-0.1634648,1.214342,20.23899,0.1396169,0.1708207,0,0,0.1770681
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,40.84153,40.84153,0.1898902,0.01292315,0,-1,0,0.01292315,0,0,0.176967,0.195956,0,0.01360332,0.01292315,0,0,5.044539,0.01360332,0,0.01360332,-0.01360332,1.200002,20,0.1396169,0.2088792,0,0,0.01360332
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,40.16555,40.16555,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396169,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,39.68637,39.68637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396169,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,39.24997,39.24997,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396169,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,38.83925,38.83925,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396169,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,38.43708,38.43708,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397666,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,38.24027,38.24027,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1398815,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3357692,44.0795,37.97501,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,91.39663,0,0,0,0.3357692,0,0,1.332624,1.265993,2.299654,2.484,1.601762,0,1.601762,5.337933,88.96538,0.1400366,0.4041135,0.2686154,1.7,2.819769
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.632557,50.75196,38.74512,0.3316692,0.3316692,0,0,0,0.3316692,190.7192,0,0,0,0.632557,0.3491255,0.3316692,0,0,0.6978922,3.925586,0.2834315,0,0.2834315,5.60682,93.44682,0.1399988,0.3648362,0.5060456,0,4.558143
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.67273,53.3531,40.36235,0.4268411,0.4268411,0,-1,0,0.4268411,157.6067,0,0,0,0.67273,0.4493064,0.4268411,0,0,0.4144608,4.180674,0.2234236,0,0.2234236,5.818778,96.97944,0.139969,0.4695252,0.538184,0,4.853404
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.574367,53.48263,42.38176,0,0,0,0,0,0,0,0.3833298,0,0,0.574367,0,0,0,0,0.1910372,4.381755,0.1910372,0,0.1910372,6.000012,100,0.1399435,0,0.4594937,0,4.956122
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9225806,63.46387,44.37549,0.2385532,0.2385532,0,0,0,0.2385532,386.7401,0.671472,0,0,0.9225806,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1399435,0.2624085,0.7380645,0,5.47627
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7452638,61.4068,46.20664,0.3288743,0.3288743,0,0,0,0.3288743,226.6105,0.3990803,0,0,0.7452638,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1399435,0.3617618,0.5962111,0,5.298953
