Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8182538,65.17252,48.03779,0.1550612,0.1550612,0,0,0,0.1550612,527.6971,0.6550314,0,0,0.8182538,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1399435,0.1705674,0.654603,0,5.371943
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6938244,63.31042,48.97048,0.556725,0.556725,0,-1,0,0.556725,124.626,0.107798,0,0,0.6938244,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1399435,0.6123976,0.5550595,0,5.247513
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9222797,69.16862,49.29564,0.2918711,0.2918711,0,-1,0,0.2918711,315.9886,0.6150469,0,0,0.9222797,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1399435,0.3210582,0.7378237,0,5.475969
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4603198,58.9548,49.72348,0.2153521,0.2153521,0,-1,0,0.2153521,213.7521,0.2336333,0,0,0.4603198,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1399435,0.2368874,0.3682558,0,5.014009
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.281286,54.67277,49.19296,0,0,0,-1,0,0,0,0.281286,0,0,0.281286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399435,0,0.2250288,0,4.834975
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04268511,48.39927,47.60139,0,0,0,-1,0,0,0,0.04268511,0,0,0.04268511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399435,0,0.03414809,0,4.596374
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,46.18097,46.18097,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1399435,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.88034,44.88034,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1399435,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,43.48558,43.48558,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1399435,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,42.23629,42.23629,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1399435,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,41.44051,41.44051,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1399435,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.84153,40.84153,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1399435,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.16555,40.16555,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1399435,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,39.71204,39.71204,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1399435,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,39.27564,39.27564,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1399435,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.83925,38.83925,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1399435,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,38.45419,38.45419,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1399435,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.0178205,38.57893,38.26594,0,0,0,0,0,0,0,0,0,0,0.0178205,0,0,0,0,3.122384,1.743544,0.0178205,0,0.0178205,3.054765,50.91264,0.1399411,0,0.0142564,0,1.761364
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1371711,40.43793,38.00068,0.1615806,0.1615806,0,0,0,0.1615806,84.8933,0,0,0,0.1371711,0.1700849,0.1615806,0,0,3.104563,1.759582,0,0.03291373,-0.03291373,3.020071,50.33441,0.1399411,0.1777387,0.1097369,0,1.896753
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1316913,41.09465,38.74512,0.6581042,0.6581042,0,0,0,0.6581042,20.0107,0,0,0,0.1316913,0.6927413,0.6581042,0,0,3.141134,1.726668,0,0.56105,-0.56105,2.428672,40.47778,0.1399411,0.7239146,0.105353,0,1.858359
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1344106,42.80345,40.37947,1.421389,1.235027,0,-1,0,1.235027,10.88321,0,0.1863621,0.4306531,0.1344106,1.300029,1.235027,0,0,3.764523,1.165618,0,1.165618,-1.165618,1.200002,20,0.1399411,1.563528,0.1075284,0,1.300029
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3573269,49.13582,42.42454,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,55.20067,0,0,0,0.3573269,0,0,1.052676,1.000043,5.059654,0,1.35737,0,1.35737,2.487716,41.46185,0.1401284,0.7120559,0.2858616,1.7,0.3573269
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4709086,53.55841,44.4525,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,229.2145,2.220446E-16,0,0,0.4709086,0,0,1.452632,1.38,3.702285,1.221633,1.850909,0,1.850909,4.243642,70.72723,0.1402373,0.225989,0.3767269,1.7,1.692541
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4953676,56.04022,46.30077,0.120536,0.120536,1.547913,0,0.4786803,0.120536,410.9706,0,0,0,0.4953676,0,0,1.427377,1.356009,1.851376,2.88745,1.851376,0,1.851376,6.000012,100,0.1403141,0.1325897,0.3962941,1.7,3.382818
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2248707,52.44829,48.13192,0.4893624,0.4893624,0,0,0,0.4893624,45.95177,0,0,0,0.2248707,0.5151184,0.4893624,0,0,0,4.553689,0,0.2902476,-0.2902476,5.694064,94.90088,0.1403141,0.5382987,0.1798966,0,4.77856
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4199475,57.43365,49.09883,0.01123011,0.01123011,0,-1,0,0.01123011,3739.478,0.08562895,0,0,0.4199475,0.01182117,0.01123011,0,0,0.3224974,4.263441,0.3224974,0,0.3224974,6.000012,100,0.1402712,0.01235312,0.335958,0,4.683389
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3641605,56.56647,49.38121,0.3683924,0.3683924,0,-1,0,0.3683924,98.85123,0,5.551115E-17,0,0.3641605,0.3877815,0.3683924,0,0,0,4.553689,0,0.02362104,-0.02362104,5.975113,99.58502,0.1402712,0.4052317,0.2913284,0,4.91785
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2032233,53.75239,49.8176,0.1553496,0.1553496,0,-1,0,0.1553496,130.8168,0.0134519,0,0,0.2032233,0.1635258,0.1553496,0,0,0.0262456,4.530068,0.0262456,0,0.0262456,6.000012,100,0.1402678,0.1708845,0.1625787,0,4.733291
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1895368,52.91072,49.26141,0.104784,0.104784,0,-1,0,0.104784,180.8834,0.07923789,0,0,0.1895368,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1402678,0.1152624,0.1516294,0,4.743226
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04952923,48.60545,47.67841,0.652546,0.652546,0,-1,0,0.652546,7.590152,0,0,0,0.04952923,0.6868905,0.652546,0,0,0,4.553689,0,0.6373613,-0.6373613,5.328174,88.80273,0.1402678,0.7178006,0.03962338,0,4.603218
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,46.23231,46.23231,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7081792,3.916328,0,0.06275485,-0.06275485,5.262025,87.70024,0.1402678,0.06557882,0,0,3.916328
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.93168,44.93168,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7779068,3.853573,0,0.4866717,-0.4866717,4.749028,79.15031,0.1402678,0.5085719,0,0,3.853573
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,43.53692,43.53692,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.318653,3.366901,0,0.6346464,-0.6346464,4.080052,68.00072,0.1402678,0.6632055,0,0,3.366901
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,42.28763,42.28763,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.023816,2.732255,0,0.1285126,-0.1285126,3.944588,65.743,0.1402678,0.1342956,0,0,2.732255
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,41.46618,41.46618,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.166608,2.603742,0,0.2460227,-0.2460227,3.685257,61.42083,0.1402678,0.2570937,0,0,2.603742
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.86721,40.86721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.439966,2.357719,0,0,0,3.685257,61.42083,0.1402678,0,0,0,2.357719
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.19122,40.19122,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.439966,2.357719,0,0.3057824,-0.3057824,3.362934,56.04879,0.1402678,0.3195426,0,0,2.357719
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,39.72916,39.72916,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.779724,2.051937,0,0.2241439,-0.2241439,3.126666,52.11099,0.1402678,0.2342304,0,0,2.051937
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,39.30132,39.30132,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.028773,1.827793,0,0.1311237,-0.1311237,2.988449,49.80738,0.1402678,0.1370242,0,0,1.827793
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.86492,38.86492,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.174466,1.696669,0,0.2219662,-0.2219662,2.754476,45.90784,0.1402678,0.2319547,0,0,1.696669
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,38.47986,38.47986,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.421095,1.474703,0,0.1805475,-0.1805475,2.564162,42.73595,0.1402678,0.1886722,0,0,1.474703
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01636096,38.59612,38.30873,0.08702236,0.08702236,0,0,0,0.08702236,18.80087,0,1.387779E-17,0,0.01636096,0.09160248,0.08702236,0,0,3.621704,1.294156,0,0.07524152,-0.07524152,2.484851,41.4141,0.1402678,0.0957246,0.01308877,0,1.310517
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1066543,39.91521,38.02635,0.5941454,0.5941454,0,0,0,0.5941454,17.95088,0,0,0,0.1066543,0.6254162,0.5941454,0,0,3.705305,1.218914,0,0.5187619,-0.5187619,1.938028,32.3004,0.1402678,0.65356,0.08532347,0,1.325569
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2281779,42.91434,38.79646,1.281261,1.281261,1.7,0,0.5202,1.281261,17.80886,0,0,0,0.2281779,0,0,0.4187391,0.3978022,4.281707,0.7001523,0.6259801,0,0.6259801,2.531885,42.19799,0.1403672,1.409387,0.1825424,1.7,0.9283302
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7105871,54.26161,40.45648,0.7976052,0.7976052,0,-1,0,0.7976052,89.09008,0,0,0,0.7105871,0.8395844,0.7976052,0,0,3.655727,1.263534,0,0.1289973,-0.1289973,2.39591,39.93174,0.1403672,0.8773657,0.5684697,0,1.974121
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6061589,54.30713,42.52722,1.50508,1.50508,1.7,0,0.5202,1.50508,40.2742,0,0,0,0.6061589,0,0,0.19492,0.185174,3.799057,1.134537,0.791333,0,0.791333,3.146634,52.44379,0.1404834,1.655588,0.4849271,1.7,1.740696
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.151936,47.39388,44.57229,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,50.25825,0,0,0,0.151936,0,0,1.397689,1.327805,3.007725,1.846737,1.479741,0,1.479741,4.550439,75.84051,0.1406525,0.3325416,0.1215488,1.7,1.998673
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3322754,52.81403,46.42056,0.4515544,0.4515544,1.587477,0,0.4894813,0.4515544,73.58481,0,0,0,0.3322754,0,0,1.135923,1.079127,1.527984,3.178504,1.411402,0,1.411402,5.889413,98.15668,0.140798,0.4967098,0.2658203,1.7,3.510779
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.481935,57.87096,48.27738,0.631341,0.631341,0,0,0,0.631341,76.33514,0,0,0,0.481935,0.6645694,0.631341,0,0,0.1165816,4.448766,0,0.1826345,-0.1826345,5.696899,94.94814,0.140798,0.6944751,0.385548,0,4.9307
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5156461,59.60571,49.21863,0.5599353,0.5599353,0,-1,0,0.5599353,92.09031,0,0,0,0.5156461,0.5894055,0.5599353,0,0,0.3195087,4.266131,0,0.07375941,-0.07375941,5.61915,93.65231,0.140798,0.6159288,0.4125169,0,4.781777
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4975405,59.54485,49.52667,0.1959914,0.1959914,0,-1,0,0.1959914,253.8584,0,0,0,0.4975405,0.2063067,0.1959914,0,0,0.4014637,4.192372,0.2912338,0,0.2912338,5.895439,98.25712,0.1407593,0.2155905,0.3980324,0,4.689912
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4111122,58.10874,49.91173,0,0,0,-1,0,0,0,0.3008823,0,0,0.4111122,0,0,0,0,0.1102298,4.454482,0.1102298,0,0.1102298,6.000012,100,0.1407447,0,0.3288897,0,4.865594
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.161355,52.43535,49.33842,0.3792945,0.3792945,0,-1,0,0.3792945,42.54082,0,0,0,0.161355,0.3992574,0.3792945,0,0,0,4.553689,0,0.2379024,-0.2379024,5.749241,95.82049,0.1407447,0.417224,0.129084,0,4.715044
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04815909,48.6227,47.72119,0.7298153,0.7298153,0,-1,0,0.7298153,6.598805,0,0,0,0.04815909,0.7682266,0.7298153,0,0,0.264336,4.315786,0,0.7200676,-0.7200676,4.990223,83.17022,0.1407447,0.8027968,0.03852727,0,4.363945
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,46.2751,46.2751,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.064411,3.595719,0,1.20896,-1.20896,3.715867,61.931,0.1407447,1.263363,0,0,3.595719
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.93168,44.93168,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.4077,2.386759,0,0.4420488,-0.4420488,3.249907,54.16501,0.1407447,0.461941,0,0,2.386759
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,43.56259,43.56259,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.898865,1.94471,0,0.07272287,-0.07272287,3.17325,52.8874,0.1407447,0.0759954,0,0,1.94471
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,42.30475,42.30475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.979668,1.871987,0,0,0,3.17325,52.8874,0.1407447,0,0,0,1.871987
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,41.49185,41.49185,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.979668,1.871987,0,0.1821912,-0.1821912,2.981204,49.68663,0.1407447,0.1903898,0,0,1.871987
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.88432,40.88432,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.182103,1.689796,0,0.04548249,-0.04548249,2.933261,48.88759,0.1407447,0.0475292,0,0,1.689796
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.232639,1.644314,0,0,0,2.933261,48.88759,0.1407447,0,0,0,1.644314
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,39.75483,39.75483,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.232639,1.644314,0,0.3365787,-0.3365787,2.578476,42.97452,0.1407447,0.3517247,0,0,1.644314
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,39.32698,39.32698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.606615,1.307735,0,0,0,2.578476,42.97452,0.1407447,0,0,0,1.307735
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.91626,38.91626,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.606615,1.307735,0,0.09503366,-0.09503366,2.478302,41.30495,0.1407447,0.09931017,0,0,1.307735
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,38.50554,38.50554,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.712208,1.212701,0,0.1020088,-0.1020088,2.370775,39.51284,0.1407447,0.1065992,0,0,1.212701
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01328021,38.56763,38.3344,0,0,0,0,0,0,0,0,0,0,0.01328021,0,0,0,0,3.825552,1.110693,0.01328021,0,0.01328021,2.383374,39.72282,0.1407429,0,0.01062417,0,1.123973
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1600374,40.90387,38.05202,1.092965,1.092965,1.7,0,0.5202,1.092965,14.64249,0,0,0,0.1600374,0,0,0.6070345,0.5766828,3.812271,1.122645,0.7367201,0,0.7367201,3.082288,51.37136,0.1408623,1.202262,0.1280299,1.7,1.282682
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4368101,46.92679,38.83925,1.06063,1.06063,1.7,0,0.5202,1.06063,41.18401,0,0,0,0.4368101,0,0,0.6393696,0.6074011,3.075551,1.785693,1.044211,0,1.044211,4.072914,67.88176,0.1410251,1.166693,0.3494481,1.7,2.222503
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6406888,52.82823,40.49926,1.030858,1.030858,0,-1,0,1.030858,62.15102,0,0,0,0.6406888,1.085114,1.030858,0,0,2.03134,2.725483,0,0.444425,-0.444425,3.604449,60.07402,0.1410251,1.133944,0.5125511,0,3.366172
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8463092,59.67767,42.62135,0.3391246,0.3391246,0,0,0,0.3391246,249.557,0,0,0,0.8463092,0.3569733,0.3391246,0,0,2.525145,2.281058,0.489336,0,0.489336,4.068674,67.81109,0.1409601,0.373037,0.6770474,0,3.127367
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.020088,66.18102,44.66642,0.03411248,0.03411248,0,0,0,0.03411248,2990.366,0,0,0,1.020088,0.03590787,0.03411248,0,0,2.03581,2.72146,0.98418,0,0.98418,5.002349,83.37231,0.1408295,0.03752372,0.8160703,0,3.741548
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4460744,55.26503,46.54036,0.4578758,0.4578758,0,0,0,0.4578758,97.42258,0,0,0,0.4460744,0.4819745,0.4578758,0,0,1.051629,3.607223,0,0.03590013,-0.03590013,4.964507,82.74162,0.1408295,0.5036634,0.3568595,0,4.053297
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6095756,60.7757,48.39718,0.161916,0.161916,0,0,0,0.161916,376.4765,0,0,0,0.6095756,0.1704379,0.161916,0,0,1.091519,3.571322,0.4391377,0,0.4391377,5.381109,89.68497,0.1407713,0.1781076,0.4876604,0,4.180898
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5536174,60.56421,49.33842,0.3056721,0.3056721,0,-1,0,0.3056721,181.1148,0,0,0,0.5536174,0.3217601,0.3056721,0,0,0.6523808,3.966546,0.2318572,0,0.2318572,5.601068,93.35095,0.1407407,0.3362393,0.4428939,0,4.520164
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4559753,58.80709,49.67214,0.1400558,0.1400558,0,-1,0,0.1400558,325.567,0,0,0,0.4559753,0.1474271,0.1400558,0,0,0.4205236,4.175218,0.3085482,0,0.3085482,5.893783,98.22952,0.1406998,0.1540613,0.3647802,0,4.631193
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3544697,57.07538,50.05719,0.2355029,0.2355029,0,-1,0,0.2355029,150.5161,0,0,0,0.3544697,0.2478977,0.2355029,0,0,0.1119754,4.452911,0.106572,0,0.106572,5.994886,99.91457,0.1406857,0.2590531,0.2835758,0,4.807381
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3798243,56.99123,49.47533,1.222249,1.222249,0,-1,0,1.222249,31.07584,0,0,0,0.3798243,1.286578,1.222249,0,0,0.005403406,4.548826,0,0.906754,-0.906754,5.039083,83.98455,0.1406857,1.344474,0.3038594,0,4.92865
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04905579,48.7601,47.84099,0.4456301,0.4456301,0,-1,0,0.4456301,11.00819,0,5.551115E-17,0,0.04905579,0.4690843,0.4456301,0,0,1.012908,3.642072,0,0.4200285,-0.4200285,4.596334,76.60542,0.1406857,0.4901931,0.03924463,0,3.691128
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,46.3521,46.3521,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.479606,3.222044,0,1.011214,-1.011214,3.530421,58.84023,0.1406857,1.056719,0,0,3.222044
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.98302,44.98302,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.603178,2.210829,0,0.370305,-0.370305,3.140085,52.33464,0.1406857,0.3869687,0,0,2.210829
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,43.60538,43.60538,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.014628,1.840524,0,0.4001356,-0.4001356,2.718305,45.30499,0.1406857,0.4181417,0,0,1.840524
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,42.33042,42.33042,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.459223,1.440388,0,0.1776672,-0.1776672,2.531027,42.1837,0.1406857,0.1856622,0,0,1.440388
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,41.51752,41.51752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656631,1.262721,0,0,0,2.531027,42.1837,0.1406857,0,0,0,1.262721
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.90999,40.90999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656631,1.262721,0,0,0,2.531027,42.1837,0.1406857,0,0,0,1.262721
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656631,1.262721,0,0,0,2.531027,42.1837,0.1406857,0,0,0,1.262721
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.78049,39.78049,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.656631,1.262721,0,0.08516392,-0.08516392,2.441257,40.68753,0.1406857,0.0889963,0,0,1.262721
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,39.3441,39.3441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.751257,1.177557,0,0,0,2.441257,40.68753,0.1406857,0,0,0,1.177557
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.91626,38.91626,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.751257,1.177557,0,0.1715619,-0.1715619,2.260415,37.6735,0.1406857,0.1792822,0,0,1.177557
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,38.5312,38.5312,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.941882,1.005995,0,0.04942862,-0.04942862,2.208312,36.80513,0.1406857,0.0516529,0,0,1.005995
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009711462,38.50489,38.3344,0,0,0,0,0,0,0,0,0,0,0.009711462,0,0,0,0,3.996803,0.9565668,0.009711462,0,0.009711462,2.217525,36.95868,0.1406845,0,0.00776917,0,0.9662782
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02510628,38.5099,38.06914,1.105568,1.105568,1.7,0,0.5202,1.105568,2.270894,0,0,0,0.02510628,0,0,0.5944318,0.5647102,3.987091,0.9653071,0.5898165,0,0.5898165,2.777074,46.28448,0.1407827,1.216125,0.02008502,1.7,0.9904133
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06381953,39.99574,38.86492,1.074212,1.074212,1.7,0,0.5202,1.074212,5.941053,0,0,0,0.06381953,0,0,0.6257876,0.5944982,3.397274,1.496142,0.6583177,0,0.6583177,3.401609,56.69338,0.1408912,1.181634,0.05105563,1.7,1.559961
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09027546,42.19811,40.57627,0.6449445,0.6449445,0,-1,0,0.6449445,13.9974,0,0,0,0.09027546,0.678889,0.6449445,0,0,2.738957,2.088628,0,0.5886135,-0.5886135,2.781156,46.35251,0.1408912,0.709439,0.07222036,0,2.178903
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1825754,46.0512,42.6898,0,0,0,0,0,0,0,0,0,0,0.1825754,0,0,0,0,3.392972,1.500014,0.1825754,0,0.1825754,2.954363,49.23928,0.140867,0,0.1460604,0,1.68259
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2692865,49.8416,44.76054,0.2820141,0.2820141,0,0,0,0.2820141,95.4869,0,5.551115E-17,0,0.2692865,0.2968569,0.2820141,0,0,3.210396,1.664332,0,0.02757042,-0.02757042,2.925301,48.75492,0.140867,0.3102155,0.2154292,0,1.933619
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2594913,51.59598,46.64304,0.1132217,0.1132217,0,0,0,0.1132217,229.1887,0,0,0,0.2594913,0.1191807,0.1132217,0,0,3.24103,1.636762,0.1403106,0,0.1403106,3.058411,50.97342,0.1408485,0.1245439,0.207593,0,1.896253
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1169591,50.7368,48.51697,1.082511,1.082511,0,0,0,1.082511,10.80443,0,2.220446E-16,0,0.1169591,1.139485,1.082511,0,0,3.10072,1.763041,0,1.022526,-1.022526,1.980574,33.00951,0.1408485,1.190762,0.0935673,0,1.88
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06296568,50.62674,49.43255,0.3771422,0.3771422,0,-1,0,0.3771422,16.69547,0,5.551115E-17,0,0.06296568,0.3969918,0.3771422,0,0,4.236859,0.7405156,0,0.3340261,-0.3340261,1.62848,27.14128,0.1408485,0.4148564,0.05037254,0,0.8034813
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1944621,53.52574,49.76626,0.6354147,0.5709041,0,-1,0,0.5709041,34.06213,0,0.06451062,0.2758433,0.1944621,0.6009517,0.5709041,0,0,4.607999,0.4064896,0,0.4064896,-0.4064896,1.200002,20,0.1408485,0.6989561,0.1555697,0,0.6009517
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1371744,52.79034,50.15132,0.3322211,0.1303157,0,-1,0,0.1303157,105.2632,0,0.2019054,0.3393801,0.1371744,0.1371744,0.1303157,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,0.3654432,0.1097396,0,0.1371744
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04663714,50.46157,49.57801,1.191198,0.04430528,0,-1,0,0.04430528,105.2632,0,1.146893,1.301457,0.04663714,0.04663714,0.04430528,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,1.310318,0.03730971,0,0.04663714
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04486521,48.75858,47.918,0.2541298,0.04262194,0,-1,0,0.04262194,105.2632,0,0.2115078,0.2710184,0.04486521,0.04486521,0.04262194,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,0.2795427,0.03589216,0,0.04486521
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,46.39489,46.39489,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.0258,45.0258,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,43.63105,43.63105,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,41.56031,41.56031,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.96133,40.96133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,40.28535,40.28535,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.80616,39.80616,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,39.36977,39.36977,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.95905,38.95905,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408485,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,38.55687,38.55687,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1409615,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007164467,38.51152,38.38574,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.653752,2.220446E-16,0,0,0.007164467,0,0,1.452632,1.38,3.679654,1.242,1.387164,0,1.387164,3.825165,63.75262,0.1411062,0.1393926,0.005731573,1.7,1.249164
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03719927,38.74885,38.09481,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,37.47656,2.220446E-16,0,0,0.03719927,0,0,1.452632,1.38,2.29249,2.490448,1.417199,0,1.417199,5.169638,86.16047,0.1412388,0.1091861,0.02975941,1.7,2.527647
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1120063,40.88631,38.89059,0.8486425,0.8486425,0,0,0,0.8486425,13.19829,0,1.110223E-16,0,0.1120063,0.8933079,0.8486425,0,0,0.8752906,3.765927,0,0.7813016,-0.7813016,4.346074,72.43443,0.1412388,0.9335067,0.08960504,0,3.877934
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1946016,44.15882,40.61906,0.7961076,0.7961076,0,-1,0,0.7961076,24.44413,0,1.110223E-16,0,0.1946016,0.838008,0.7961076,0,0,1.743404,2.984626,0,0.6434064,-0.6434064,3.667864,61.13095,0.1412388,0.8757183,0.1556813,0,3.179227
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05363047,43.76558,42.79248,0.130699,0.130699,0,0,0,0.130699,41.03358,0,0,0,0.05363047,0.1375779,0.130699,0,0,2.458299,2.341219,0,0.08394741,-0.08394741,3.579376,59.65615,0.1412388,0.1437689,0.04290438,0,2.39485
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1030592,46.81275,44.90601,0.1330646,0.1330646,0,0,0,0.1330646,77.45052,0,0,0,0.1030592,0.140068,0.1330646,0,0,2.551574,2.257272,0,0.03700876,-0.03700876,3.540365,59.00597,0.1412388,0.146371,0.08244736,0,2.360331
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2906105,52.38139,46.80561,0.5891503,0.5891503,0,0,0,0.5891503,49.32706,0,1.110223E-16,0,0.2906105,0.6201583,0.5891503,0,0,2.592695,2.220263,0,0.3295477,-0.3295477,3.192991,53.21642,0.1412388,0.6480654,0.2324884,0,2.510874
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.330774,55.17961,48.71378,0.4403265,0.4403265,0,0,0,0.4403265,75.12017,0,5.551115E-17,0,0.330774,0.4635016,0.4403265,0,0,2.958859,1.890715,0,0.1327276,-0.1327276,3.053084,50.88464,0.1412388,0.4843592,0.2646192,0,2.221489
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3535036,56.59724,49.6208,1.054992,1.054992,0,-1,0,1.054992,33.5077,0,0,0,0.3535036,1.110518,1.054992,0,0,3.106334,1.757988,0,0.7570145,-0.7570145,2.255121,37.58528,0.1412388,1.160491,0.2828029,0,2.111492
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.315355,56.16866,49.96307,0.6268072,0.6268072,0,-1,0,0.6268072,50.31133,0,0,0,0.315355,0.659797,0.6268072,0,0,3.947462,1.000973,0,0.344442,-0.344442,1.892047,31.53406,0.1412388,0.6894879,0.252284,0,1.316329
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1314206,52.87792,50.34813,0.6417713,0.6417713,0,-1,0,0.6417713,20.4778,0,0,0.0572736,0.1314206,0.6755487,0.6417713,0,0,4.330175,0.6565315,0,0.5441281,-0.5441281,1.318486,21.97472,0.1412388,0.7059484,0.1051365,0,0.7879521
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1711236,53.02067,49.72348,0.6110424,0.2693506,0,-1,0,0.2693506,63.53191,0,0.3416918,0.53285,0.1711236,0.283527,0.2693506,0,0,4.934762,0.1124034,0,0.1124034,-0.1124034,1.200002,20,0.1412388,0.6721466,0.1368989,0,0.283527
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03811448,48.77766,48.06346,0.1428296,0.03620876,0,-1,0,0.03620876,105.2632,0,0.1066209,0.1498708,0.03811448,0.03811448,0.03620876,0,0,5.059654,0,0,0,0,1.200002,20,0.1412388,0.1571126,0.03049158,0,0.03811448
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,46.49757,46.49757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412388,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.11993,45.11993,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412388,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,43.6995,43.6995,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412388,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,42.42454,42.42454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412388,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,41.61164,41.61164,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412388,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.01267,41.01267,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412388,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,40.31102,40.31102,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412388,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.84895,39.84895,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412388,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,39.42111,39.42111,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412388,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.98471,38.98471,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412388,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,38.59966,38.59966,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1413829,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01981938,38.78562,38.43708,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01981938,0,0,1.452632,1.38,3.679654,1.242,1.399819,0,1.399819,3.837171,63.95272,0.141489,0,0.0158555,1.7,1.261819
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2897978,43.41845,38.17182,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,120.2038,0,0,0,0.2897978,0,0,1.452632,1.38,2.279835,2.501837,1.669798,0,1.669798,5.42128,90.35448,0.1416274,0.2651976,0.2318382,1.7,2.791635
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6658936,51.67572,38.95905,0.9081045,0.9081045,0,0,0,0.9081045,73.32787,0,0,0,0.6658936,0.9558994,0.9081045,0,0,0.6100372,4.004655,0,0.2900058,-0.2900058,5.115587,85.25961,0.1416274,0.9989149,0.5327149,0,4.670549
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8481368,57.57062,40.72174,0.2438123,0.2438123,0,-1,0,0.2438123,347.8646,0,0,0,0.8481368,0.2566446,0.2438123,0,0,0.9322659,3.71465,0.5914922,0,0.5914922,5.676726,94.61191,0.1415494,0.2681936,0.6785094,0,4.562787
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8640272,60.41417,42.91228,0.07949593,0.07949593,0,0,0,0.07949593,1086.882,0.4395736,0,0,0.8640272,0.08367992,0.07949593,0,0,0.3407737,4.246993,0.3407737,0,0.3407737,6.000012,100,0.1415045,0.08744552,0.6912218,0,5.11102
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8577111,62.70358,45.05148,0.620641,0.620641,0,0,0,0.620641,138.1976,0.2044048,0,0,0.8577111,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1415045,0.6827051,0.6861688,0,5.4114
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8480096,64.6719,46.97675,0,0,0,0,0,0,0,0.8480096,0,0,0.8480096,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1415045,0,0.6784077,0,5.401699
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.598007,61.01434,48.85069,0,0,0,0,0,0,0,0.598007,0,0,0.598007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1415045,0,0.4784056,0,5.151696
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.55672,61.15228,49.8176,0.225535,0.225535,0,-1,0,0.225535,246.8441,0.3193147,0,0,0.55672,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1415045,0.2480885,0.445376,0,5.110409
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6125615,62.76339,50.15132,0.8163846,0.8163846,0,-1,0,0.8163846,75.03345,0,0,0,0.6125615,0.8593522,0.8163846,0,0,0,4.553689,0,0.2467906,-0.2467906,5.739872,95.66434,0.1415045,0.898023,0.4900492,0,5.166251
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4199834,58.95902,50.53637,0.6995206,0.6995206,0,-1,0,0.6995206,60.03875,0,1.110223E-16,0,0.4199834,0.7363374,0.6995206,0,0,0.2742118,4.306898,0,0.316354,-0.316354,5.406405,90.10658,0.1415045,0.7694727,0.3359868,0,4.726882
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1504096,52.75333,49.86039,0.5159593,0.5159593,0,-1,0,0.5159593,29.15145,0,0,0,0.1504096,0.543115,0.5159593,0,0,0.6257162,3.990544,0,0.3927054,-0.3927054,4.992457,83.20746,0.1415045,0.5675552,0.1203277,0,4.140954
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03052374,48.72937,48.15759,0,0,0,-1,0,0,0,0,0,0,0.03052374,0,0,0,0,1.062056,3.597839,0.03052374,0,0.03052374,5.021415,83.69008,0.1415005,0,0.02441899,0,3.628363
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,46.59169,46.59169,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.031532,3.62531,0,0.600307,-0.600307,4.388636,73.14378,0.1415005,0.6273209,0,0,3.62531
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,45.17127,45.17127,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.69854,3.025003,0,1.452632,-1.452632,2.857428,47.6237,0.1415005,1.822762,0,0,3.025003
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,43.75084,43.75084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.312575,1.572372,0,0,0,2.857428,47.6237,0.1415005,0,0,0,1.572372
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,42.47588,42.47588,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.312575,1.572372,0,0.01134341,-0.01134341,2.845471,47.42442,0.1415005,0.01185386,0,0,1.572372
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,41.65443,41.65443,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.325179,1.561028,0,0.02101169,-0.02101169,2.823322,47.05528,0.1415005,0.02195722,0,0,1.561028
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.05545,41.05545,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.348525,1.540017,0,0.2448831,-0.2448831,2.565193,42.75313,0.1415005,0.2559028,0,0,1.540017
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,40.36235,40.36235,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.620617,1.295133,0,0.07198277,-0.07198277,2.489316,41.48852,0.1415005,0.07522199,0,0,1.295133
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.90029,39.90029,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.700598,1.223151,0,0.1486806,-0.1486806,2.332593,38.87648,0.1415005,0.1553712,0,0,1.223151
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,39.48956,39.48956,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.865799,1.07447,0,0.05642289,-0.05642289,2.273118,37.88523,0.1415005,0.05896192,0,0,1.07447
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.06173,39.06173,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.928491,1.018047,0,0.1646802,-0.1646802,2.09953,34.9921,0.1415005,0.1720908,0,0,1.018047
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,38.651,38.651,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.111469,0.853367,0,0.1811642,-0.1811642,1.908566,31.80938,0.1415005,0.1893166,0,0,0.853367
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01578873,38.75748,38.47986,0.1550492,0.1550492,0,0,0,0.1550492,10.18305,0,0,0,0.01578873,0.1632097,0.1550492,0,0,4.312762,0.6722028,0,0.1474209,-0.1474209,1.753171,29.21946,0.1415005,0.1705541,0.01263099,0,0.6879915
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.215765,42.06191,38.18893,0,0,0,0,0,0,0,0,0,0,0.215765,0,0,0,0,4.476563,0.5247818,0.215765,0,0.215765,1.957864,32.631,0.1414721,0,0.172612,0,0.7405468
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6099052,50.57373,39.01038,0.6731214,0.6731214,0,0,0,0.6731214,90.6085,1.110223E-16,0,0,0.6099052,0.7085488,0.6731214,0,0,4.260798,0.7189704,0,0.09864366,-0.09864366,1.853884,30.89801,0.1414721,0.7404335,0.4879242,0,1.328876
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.513232,50.54449,40.81586,0.6264434,0.6264434,0,-1,0,0.6264434,81.92792,0,0,0.002263282,0.513232,0.6594141,0.6264434,0,0,4.370402,0.6203267,0,0.1461821,-0.1461821,1.699795,28.32985,0.1414721,0.6890877,0.4105856,0,1.133559
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7920988,58.91231,43.03207,1.650122,1.650122,1.7,0,0.5202,1.650122,48.00243,0,0,0,0.7920988,0,0,0.04987785,0.04738396,4.532827,0.4741446,0.8394827,0,0.8394827,2.496198,41.60321,0.1415879,1.815134,0.633679,1.7,1.266243
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.148058,70.07175,45.17127,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.148058,0,0,1.452632,1.38,3.693344,1.229679,2.528059,0,2.528059,4.894525,81.57525,0.1415451,0,0.9184467,1.7,2.377738
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.272327,75.87609,47.07088,0.5010136,0.5010136,0,0,0,0.5010136,253.9506,0,0,0,1.272327,0.5273828,0.5010136,0,0,1.165286,3.504932,0.7449445,0,0.7449445,5.601241,93.35384,0.1414474,0.551115,1.017862,0,4.777259
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.025445,71.43368,48.97048,0,0,0,0,0,0,0,0.6051036,0,0,1.025445,0,0,0,0,0.4203413,4.175382,0.4203413,0,0.4203413,6.000012,100,0.1413923,0,0.8203559,0,5.200827
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.025803,72.57142,49.91173,0.8050514,0.8050514,0,-1,0,0.8050514,127.4209,0.1783808,0,0,1.025803,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1413923,0.8855565,0.8206427,0,5.579492
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8103275,67.49734,50.24545,0.2281534,0.2281534,0,-1,0,0.2281534,355.1678,0.5701661,0,0,0.8103275,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1413923,0.2509688,0.648262,0,5.364017
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.516097,61.14622,50.63905,0.8662243,0.8662243,0,-1,0,0.8662243,59.58006,0,0,0,0.516097,0.9118151,0.8662243,0,0,0,4.553689,0,0.3957181,-0.3957181,5.582889,93.04796,0.1413923,0.9528468,0.4128776,0,5.069786
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1624324,53.13802,50.00585,0.8252938,0.8252938,0,-1,0,0.8252938,19.68176,0,0,0,0.1624324,0.8687303,0.8252938,0,0,0.4396868,4.157971,0,0.7062979,-0.7062979,4.838385,80.63959,0.1413923,0.9078231,0.1299459,0,4.320403
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02367028,48.69501,48.25171,0.7142681,0.7142681,0,-1,0,0.7142681,3.313921,0,1.110223E-16,0,0.02367028,0.7518612,0.7142681,0,0,1.224462,3.451673,0,0.7281909,-0.7281909,4.070805,67.8466,0.1413923,0.785695,0.01893623,0,3.475343
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,46.66015,46.66015,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.033563,2.723482,0,0.1358973,-0.1358973,3.927556,65.45914,0.1413923,0.1420127,0,0,2.723482
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,45.22261,45.22261,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.18456,2.587585,0,0.2693072,-0.2693072,3.643682,60.7279,0.1413923,0.281426,0,0,2.587585
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,43.80218,43.80218,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.48379,2.318278,0,0.3994504,-0.3994504,3.222624,53.71029,0.1413923,0.4174256,0,0,2.318278
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,42.50155,42.50155,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.927624,1.918827,0,0.1797361,-0.1797361,3.033165,50.55265,0.1413923,0.1878242,0,0,1.918827
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,41.6801,41.6801,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.127331,1.739091,0,0.109379,-0.109379,2.91787,48.63107,0.1413923,0.114301,0,0,1.739091
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.08113,41.08113,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.248863,1.629712,0,0.2367197,-0.2367197,2.668345,44.47233,0.1413923,0.2473721,0,0,1.629712
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,40.37947,40.37947,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.511885,1.392992,0,0.02937979,-0.02937979,2.637376,43.95618,0.1413923,0.03070188,0,0,1.392992
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.92596,39.92596,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.544529,1.363613,0,0.1574801,-0.1574801,2.471378,41.18954,0.1413923,0.1645667,0,0,1.363613
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,39.48956,39.48956,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.719507,1.206133,0,0.06285688,-0.06285688,2.405121,40.08527,0.1413923,0.06568544,0,0,1.206133
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,39.08739,39.08739,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.789348,1.143276,0,0.05504587,-0.05504587,2.347097,39.11821,0.1413923,0.05752294,0,0,1.143276
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,38.69378,38.69378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.85051,1.08823,0,0,0,2.347097,39.11821,0.1413923,0,0,0,1.08823
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02139763,38.88206,38.50554,0.05817012,0.05817012,0,0,0,0.05817012,36.78456,0,6.938894E-18,0,0.02139763,0.06123171,0.05817012,0,0,3.85051,1.08823,0,0.03983408,-0.03983408,2.305109,38.4184,0.1413923,0.06398714,0.0171181,0,1.109627
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2116135,42.03816,38.24027,0.1607368,0.1607368,0,0,0,0.1607368,131.6522,0,0,0,0.2116135,0.1691966,0.1607368,0,0,3.89477,1.048396,0.0424169,0,0.0424169,2.345349,39.08907,0.1413868,0.1768104,0.1692908,0,1.260009
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2871825,44.28987,39.06173,0.8068895,0.8068895,0,0,0,0.8068895,35.5913,0,0,0,0.2871825,0.8493573,0.8068895,0,0,3.852353,1.086571,0,0.5621749,-0.5621749,1.752764,29.21268,0.1413868,0.8875784,0.229746,0,1.373753
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5977473,52.35061,40.88432,1.071566,1.066036,0,-1,0,1.066036,56.07196,0,0.005530296,0.5669749,0.5977473,1.122143,1.066036,0,0,4.476992,0.524396,0,0.524396,-0.524396,1.200002,20,0.1413868,1.178723,0.4781979,0,1.122143
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4219696,51.15714,43.1262,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,52.30059,0,0,0,0.4219696,0,0,0.8931838,0.8485246,5.059654,2.1065E-16,1.270494,0,1.270494,2.405299,40.08824,0.1415783,0.8874978,0.3375756,1.7,0.4219696
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2911521,50.79338,45.2654,0.90712,0.90712,1.7,0,0.5202,0.90712,32.09631,0,0,0,0.2911521,0,0,0.79288,0.753236,3.78916,1.143445,1.044388,0,1.044388,3.396093,56.60143,0.1417415,0.997832,0.2329216,1.7,1.434597
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3135372,53.2407,47.19067,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3135372,0,0,1.452632,1.38,2.744772,2.083394,1.693537,0,1.693537,5.002723,83.37855,0.1418076,0,0.2508297,1.7,2.396931
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6349314,62.11229,49.09883,0,0,0,0,0,0,0,0,0,0,0.6349314,0,0,0,0,1.051235,3.607578,0.6349314,0,0.6349314,5.605072,93.41768,0.1417246,0,0.5079452,0,4.242509
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5793751,61.91576,50.05719,0.2369123,0.2369123,0,-1,0,0.2369123,244.5526,0,0,0,0.5793751,0.2493813,0.2369123,0,0,0.4163035,4.179016,0.3299938,0,0.3299938,5.918131,98.63533,0.1416815,0.2606035,0.4635001,0,4.758391
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4137207,58.67167,50.39091,0.1779969,0.1779969,0,-1,0,0.1779969,232.4315,0.140046,0,0,0.4137207,0.1873651,0.1779969,0,0,0.08630963,4.47601,0.08630963,0,0.08630963,6.000012,100,0.1416702,0.1957965,0.3309765,0,4.889731
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.311661,56.94096,50.77596,0.0696557,0.0696557,0,-1,0,0.0696557,447.4308,0.2383392,0,0,0.311661,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1416702,0.07662127,0.2493288,0,4.86535
