Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1470245,52.93987,50.10853,1.078552,1.078552,0,-1,0,1.078552,13.63166,0,0,0,0.1470245,1.135318,1.078552,0,0,0,4.553689,0,0.9882932,-0.9882932,4.95826,82.6375,0.1416702,1.186407,0.1176196,0,4.700714
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03934636,49.11038,48.37151,0.2844595,0.2844595,0,-1,0,0.2844595,13.83197,0,5.551115E-17,0,0.03934636,0.2994311,0.2844595,0,0,1.098104,3.565396,0,0.2600847,-0.2600847,4.684106,78.06828,0.1416702,0.3129055,0.03147709,0,3.604742
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,46.76283,46.76283,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.387087,3.305311,0,0.7684724,-0.7684724,3.874065,64.56762,0.1416702,0.8030537,0,0,3.305311
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,45.2654,45.2654,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.240945,2.536839,0,0.6135713,-0.6135713,3.227304,53.7883,0.1416702,0.641182,0,0,2.536839
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,43.84497,43.84497,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.922691,1.923267,0,0.4056762,-0.4056762,2.799684,46.6613,0.1416702,0.4239316,0,0,1.923267
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,42.52722,42.52722,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.373442,1.517591,0,0.02494925,-0.02494925,2.773385,46.22299,0.1416702,0.02607197,0,0,1.517591
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,41.73144,41.73144,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.401163,1.492642,0,0.159519,-0.159519,2.605237,43.42054,0.1416702,0.1666973,0,0,1.492642
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,41.1068,41.1068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.578407,1.333123,0,0,0,2.605237,43.42054,0.1416702,0,0,0,1.333123
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,40.40514,40.40514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.578407,1.333123,0,0,0,2.605237,43.42054,0.1416702,0,0,0,1.333123
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,39.9773,39.9773,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.578407,1.333123,0,0.1485462,-0.1485462,2.448656,40.81085,0.1416702,0.1552307,0,0,1.333123
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,39.5409,39.5409,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.743458,1.184577,0,0.03783382,-0.03783382,2.408776,40.14618,0.1416702,0.03953634,0,0,1.184577
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785496,1.146743,0,0,0,2.408776,40.14618,0.1416702,0,0,0,1.146743
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,38.69378,38.69378,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.785496,1.146743,0,0.07054067,-0.07054067,2.334419,38.90691,0.1416702,0.073715,0,0,1.146743
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.0236522,38.94757,38.5312,0.05883544,0.05883544,0,0,0,0.05883544,40.2006,0,0,0,0.0236522,0.06193205,0.05883544,0,0,3.863874,1.076202,0,0.03827984,-0.03827984,2.294069,38.2344,0.1416702,0.06471898,0.01892176,0,1.099854
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1264462,40.5137,38.26594,0.3154758,0.3154758,0,0,0,0.3154758,40.08111,0,5.551115E-17,0,0.1264462,0.3320798,0.3154758,0,0,3.906407,1.037922,0,0.2056336,-0.2056336,2.077312,34.6218,0.1416702,0.3470234,0.1011569,0,1.164369
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.329614,45.11984,39.08739,0.1676607,0.1676607,0,0,0,0.1676607,196.5959,0,0,0,0.329614,0.1764849,0.1676607,0,0,4.134889,0.8322889,0.153129,0,0.153129,2.222583,37.04297,0.1416502,0.1844268,0.2636912,0,1.161903
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5056919,50.5472,40.96133,0.720459,0.720459,0,-1,0,0.720459,70.19024,0,0,0,0.5056919,0.758378,0.720459,0,0,3.98176,0.970105,0,0.252686,-0.252686,1.956228,32.60374,0.1416502,0.792505,0.4045536,0,1.475797
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6605945,56.22446,43.22032,0.4100507,0.4100507,0,0,0,0.4100507,161.1007,0,0,0,0.6605945,0.4316323,0.4100507,0,0,4.262522,0.717419,0.2289622,0,0.2289622,2.173441,36.22395,0.1416203,0.4510558,0.5284756,0,1.378013
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3255542,51.59922,45.38519,0.1310065,0.1310065,0,0,0,0.1310065,248.5024,0,0,0,0.3255542,0.1379015,0.1310065,0,0,4.03356,0.9234849,0.1876527,0,0.1876527,2.351464,39.19099,0.1415959,0.1441071,0.2604434,0,1.249039
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2037203,51.17092,47.29335,0,0,0,0,0,0,0,0,0,0,0.2037203,0,0,0,0,3.845907,1.092372,0.2037203,0,0.2037203,2.54473,42.41208,0.1415693,0,0.1629763,0,1.296093
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4246738,57.66023,49.21863,0.6815557,0.6815557,0,0,0,0.6815557,62.30947,0,0,0,0.4246738,0.7174271,0.6815557,0,0,3.642187,1.275721,0,0.2927533,-0.2927533,2.236141,37.26894,0.1415693,0.7497113,0.339739,0,1.700394
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2095954,54.275,50.20266,0.07072791,0.07072791,0,-1,0,0.07072791,296.3405,0,0,0,0.2095954,0.07445043,0.07072791,0,0,3.967469,0.9829673,0.135145,0,0.135145,2.364351,39.40577,0.1415517,0.0778007,0.1676763,0,1.192563
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.272782,55.8499,50.49359,0,0,0,-1,0,0,0,0,0,0,0.272782,0,0,0,0,3.832324,1.104598,0.272782,0,0.272782,2.623134,43.71882,0.1415161,0,0.2182256,0,1.37738
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2646098,56.12698,50.92143,0.00249208,0.00249208,0,-1,0,0.00249208,10618.03,0,0,0,0.2646098,0.002623243,0.00249208,0,0,3.559541,1.350102,0.2619865,0,0.2619865,2.871677,47.86118,0.141482,0.002741288,0.2116878,0,1.614711
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07334775,51.6459,50.24545,0.780304,0.780304,0,-1,0,0.780304,9.399896,0,1.110223E-16,0,0.07334775,0.8213726,0.780304,0,0,3.297555,1.585889,0,0.7480248,-0.7480248,2.083189,34.71975,0.141482,0.8583344,0.05867821,0,1.659237
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03761549,49.17229,48.46563,1.323802,0.8317061,0,-1,0,0.8317061,4.52269,0,0.4920958,0.6530637,0.03761549,0.8754801,0.8317061,0,0,4.128694,0.8378646,0,0.8378646,-0.8378646,1.200002,20,0.141482,1.456182,0.03009239,0,0.8754801
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,46.83129,46.83129,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141482,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,45.3424,45.3424,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141482,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,43.89631,43.89631,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141482,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,42.57001,42.57001,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141482,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,41.75711,41.75711,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141482,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,41.14958,41.14958,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141482,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,40.45648,40.45648,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141482,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,40.02008,40.02008,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141482,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,39.59224,39.59224,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141482,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,39.13018,39.13018,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141482,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,38.74512,38.74512,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1416493,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02383781,38.99374,38.57399,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,28.91552,0,0,0,0.02383781,0,0,1.452632,1.38,3.679654,1.242,1.403838,0,1.403838,3.840983,64.01625,0.1417759,0.09068347,0.01907025,1.7,1.265838
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.286932,43.48868,38.29161,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,29.63957,0,0,0,0.286932,0,0,0.7319295,0.6953331,2.275817,2.505454,0.9822651,0,0.9822651,4.772841,79.5472,0.1419276,1.064878,0.2295456,1.7,2.792386
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6214875,50.94161,39.13018,0.6913851,0.6913851,1.329846,0,0.4191479,0.6913851,89.89021,0,0,0,0.6214875,0,0,0.6384608,0.6065378,1.293552,3.389493,1.228025,0,1.228025,5.937849,98.96394,0.1420194,0.7605236,0.49719,1.7,4.01098
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9159095,59.49082,41.05545,0,0,0,-1,0,0,0,0.8503832,0,0,0.9159095,0,0,0,0,0.06552624,4.494715,0.06552624,0,0.06552624,6.000012,100,0.1420109,0,0.7327276,0,5.410625
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.054558,65.4697,43.34012,1.157014,1.157014,0,0,0,1.157014,91.14475,0,0,0,1.054558,1.21791,1.157014,0,0,0,4.553689,0,0.1633519,-0.1633519,5.827824,97.1302,0.1420109,1.272715,0.8436461,0,5.608247
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.144319,70.41144,45.53065,0.4125137,0.4125137,0,0,0,0.4125137,277.4014,0.5285918,0,0,1.144319,0.434225,0.4125137,0,0,0.1815021,4.390337,0.1815021,0,0.1815021,6.000012,100,0.1419873,0.4537651,0.9154552,0,5.534656
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.40052,80.26717,47.4816,1.331749,1.331749,0.425,0,0.172125,1.331749,105.164,0.4460475,0,0,1.40052,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1419873,1.464924,1.120416,1.7,5.954209
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.418594,83.41414,49.38121,0.3151556,0.3151556,0,0,0,0.3151556,450.1248,1.086851,0,0,1.418594,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1419873,0.3466712,1.134875,0,5.972282
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.301913,81.0542,50.39091,0.3007838,0.3007838,0,-1,0,0.3007838,432.8401,0.9852983,0,0,1.301913,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1419873,0.3308621,1.04153,0,5.855602
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.062045,74.4756,50.68184,0.1969108,0.1969108,0,-1,0,0.1969108,539.3534,0.8547707,0,0,1.062045,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1419873,0.2166019,0.8496362,0,5.615734
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6163832,63.91144,51.11823,0.1236331,0.1236331,0,-1,0,0.1236331,498.5583,0.486243,0,0,0.6163832,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1419873,0.1359964,0.4931065,0,5.170072
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3321358,56.96185,50.39091,0,0,0,-1,0,0,0,0.3321358,0,0,0.3321358,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419873,0,0.2657086,0,4.885825
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03432274,49.25625,48.6111,0.5666956,0.5666956,0,-1,0,0.5666956,6.056645,0,1.110223E-16,0,0.03432274,0.5965217,0.5666956,0,0,0,4.553689,0,0.5621989,-0.5621989,5.407403,90.12319,0.1419873,0.6233651,0.02745819,0,4.588012
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,46.95108,46.95108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6246654,3.99149,0,0,0,5.407403,90.12319,0.1419873,0,0,0,3.99149
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6246654,3.99149,0,0,0,5.407403,90.12319,0.1419873,0,0,0,3.99149
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,43.96476,43.96476,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6246654,3.99149,0,1.116019,-1.116019,4.231015,70.51677,0.1419873,1.16624,0,0,3.99149
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,42.64702,42.64702,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.864687,2.875471,0,0.1860619,-0.1860619,4.034888,67.248,0.1419873,0.1944347,0,0,2.875471
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,41.82557,41.82557,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.071423,2.689409,0,0.04037018,-0.04037018,3.992334,66.53876,0.1419873,0.04218684,0,0,2.689409
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,41.20092,41.20092,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.116278,2.649038,0,0.06386036,-0.06386036,3.925019,65.41685,0.1419873,0.06673408,0,0,2.649038
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,40.49926,40.49926,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.187234,2.585178,0,0.1406548,-0.1406548,3.776756,62.94581,0.1419873,0.1469843,0,0,2.585178
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,40.07143,40.07143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343518,2.444523,0,0,0,3.776756,62.94581,0.1419873,0,0,0,2.444523
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,39.63503,39.63503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343518,2.444523,0,0,0,3.776756,62.94581,0.1419873,0,0,0,2.444523
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,39.18152,39.18152,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.343518,2.444523,0,0.272969,-0.272969,3.489022,58.15024,0.1419873,0.2852526,0,0,2.444523
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,38.79646,38.79646,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.646816,2.171554,0,0.1322028,-0.1322028,3.349668,55.82768,0.1419873,0.138152,0,0,2.171554
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01741064,38.90607,38.59966,0.07047797,0.07047797,0,0,0,0.07047797,24.70366,0,0,0,0.01741064,0.07418734,0.07047797,0,0,2.793708,2.039351,0,0.0567767,-0.0567767,3.289819,54.83022,0.1419873,0.07752577,0.01392851,0,2.056762
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2719576,43.25288,38.3344,0,0,0,0,0,0,0,0,0,0,0.2719576,0,0,0,0,2.856794,1.982575,0.2719576,0,0.2719576,3.547821,59.13023,0.1419519,0,0.2175661,0,2.254532
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.616052,50.88531,39.18152,0.7555659,0.7555659,0,0,0,0.7555659,81.53518,0,1.110223E-16,0,0.616052,0.7953325,0.7555659,0,0,2.584836,2.227336,0,0.1792805,-0.1792805,3.358843,55.9806,0.1419519,0.8311225,0.4928416,0,2.843389
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9588533,60.59678,41.14958,0.3468261,0.3468261,0,-1,0,0.3468261,276.4651,0,0,0,0.9588533,0.3650801,0.3468261,0,0,2.784037,2.048056,0.5937732,0,0.5937732,3.922146,65.36897,0.1418748,0.3815087,0.7670826,0,3.006909
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.036036,65.15197,43.45991,0.6903735,0.6903735,0,0,0,0.6903735,150.0689,0,0,0,1.036036,0.7267089,0.6903735,0,0,2.190264,2.582452,0.3093267,0,0.3093267,4.215599,70.25984,0.1418346,0.7594109,0.8288285,0,3.618488
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.000996,66.89588,45.67612,0.3173659,0.3173659,0,0,0,0.3173659,315.4077,0,0,0,1.000996,0.3340693,0.3173659,0,0,1.880937,2.860846,0.6669269,0,0.6669269,4.848301,80.80486,0.1417481,0.3491025,0.800797,0,3.861842
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.065485,70.87164,47.62707,0.8070205,0.8070205,0,0,0,0.8070205,132.027,0,0,0,1.065485,0.8494953,0.8070205,0,0,1.21401,3.46108,0.2159895,0,0.2159895,5.053207,84.21995,0.1417201,0.8877226,0.8523878,0,4.526565
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.044992,72.68008,49.57801,0,0,0,0,0,0,0,0.04697161,0,0,1.044992,0,0,0,0,0.9980204,3.655471,0.9980204,0,0.9980204,6.000012,100,0.1415909,0,0.8359936,0,4.700463
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.056819,74.15692,50.53637,0.4639536,0.4639536,0,-1,0,0.4639536,227.7854,0.5684465,0,0,1.056819,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1415909,0.510349,0.845455,0,5.610507
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.020155,73.58269,50.87864,0.2098929,0.2098929,0,-1,0,0.2098929,486.0359,0.7992151,0,0,1.020155,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1415909,0.2308822,0.816124,0,5.573844
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7398562,66.95419,51.2637,0.6490755,0.6490755,0,-1,0,0.6490755,113.9862,0.05661886,0,0,0.7398562,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1415909,0.7139831,0.591885,0,5.293545
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3193627,56.84982,50.53637,0.6523935,0.6523935,0,-1,0,0.6523935,48.95246,0,0,0,0.3193627,0.68673,0.6523935,0,0,0,4.553689,0,0.3673674,-0.3673674,5.612773,93.54603,0.1415909,0.7176329,0.2554902,0,4.873052
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03464488,49.4342,48.78223,0.1741405,0.1741405,0,-1,0,0.1741405,19.89478,0,2.775558E-17,0,0.03464488,0.1833058,0.1741405,0,0,0.4081859,4.186322,0,0.148661,-0.148661,5.45607,90.93433,0.1415909,0.1915546,0.0277159,0,4.220966
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,47.07088,47.07088,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5733648,4.037661,0,0.7869782,-0.7869782,4.626523,77.10856,0.1415909,0.8223922,0,0,4.037661
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,45.53065,45.53065,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.447785,3.250682,0,0.2099702,-0.2099702,4.405194,73.41976,0.1415909,0.2194189,0,0,3.250682
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,44.06744,44.06744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.681085,3.040712,0,0,0,4.405194,73.41976,0.1415909,0,0,0,3.040712
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,42.74114,42.74114,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.681085,3.040712,0,0.01471417,-0.01471417,4.389684,73.16126,0.1415909,0.01537631,0,0,3.040712
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,41.91969,41.91969,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.697434,3.025998,0,0.002716814,-0.002716814,4.386821,73.11353,0.1415909,0.00283907,0,0,3.025998
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,41.29505,41.29505,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.700453,3.023281,0,0.1997555,-0.1997555,4.17626,69.60419,0.1415909,0.2087445,0,0,3.023281
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,40.57627,40.57627,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.922404,2.823526,0,0.09187421,-0.09187421,4.079416,67.99013,0.1415909,0.09600855,0,0,2.823526
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,40.11421,40.11421,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.024486,2.731652,0,0.04271343,-0.04271343,4.034392,67.23973,0.1415909,0.04463554,0,0,2.731652
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,39.68637,39.68637,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.071945,2.688938,0,0.09395247,-0.09395247,3.935357,65.58916,0.1415909,0.09818033,0,0,2.688938
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,39.2243,39.2243,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.176337,2.594985,0,0.08808783,-0.08808783,3.842505,64.04162,0.1415909,0.09205178,0,0,2.594985
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,38.83925,38.83925,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.274212,2.506898,0,0.1807792,-0.1807792,3.651947,60.86565,0.1415909,0.1889142,0,0,2.506898
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02311507,39.05819,38.651,0.2013254,0.2013254,0,0,0,0.2013254,11.48144,0,0,0,0.02311507,0.2119215,0.2013254,0,0,2.475078,2.326118,0,0.1888065,-0.1888065,3.452927,57.54867,0.1415909,0.221458,0.01849205,0,2.349234
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2777935,43.41493,38.38574,0,0,0,0,0,0,0,0,0,0,0.2777935,0,0,0,0,2.684863,2.137312,0.2777935,0,0.2777935,3.716465,61.94096,0.141555,0,0.2222348,0,2.415106
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6971824,52.65024,39.24997,0.2945301,0.2945301,0,0,0,0.2945301,236.7101,0,0,0,0.6971824,0.3100317,0.2945301,0,0,2.40707,2.387326,0.3871507,0,0.3871507,4.083749,68.06234,0.1415049,0.3239831,0.5577459,0,3.084509
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.100035,64.11676,41.25226,1.403317,1.38,0,-1,0,1.38,79.71265,0,0.02331748,0.1636492,1.100035,1.452632,1.38,0,0,2.019919,2.735762,0,0.352597,-0.352597,3.712079,61.86786,0.1415049,1.543649,0.8800277,0,3.835797
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.239994,70.60432,43.60538,0.740781,0.740781,0,0,0,0.740781,167.3901,0,0,0,1.239994,0.7797695,0.740781,0,0,2.411693,2.383165,0.4602244,0,0.4602244,4.148686,69.14463,0.1414455,0.8148591,0.9919951,0,3.623159
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.393286,77.87003,45.84726,0.9525728,0.9525728,0,0,0,0.9525728,146.2656,0,0,0,1.393286,1.002708,0.9525728,0,0,1.951469,2.797367,0.3905779,0,0.3905779,4.519221,75.32019,0.1413951,1.04783,1.114629,0,4.190653
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.239706,75.86189,47.7982,0,0,0,0,0,0,0,0,0,0,1.239706,0,0,0,0,1.560891,3.148887,1.239706,0,1.239706,5.69531,94.92163,0.1412353,0,0.9917651,0,4.388593
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9999844,71.66632,49.72348,0.4418895,0.4418895,0,0,0,0.4418895,226.2974,0.213653,0,0,0.9999844,0.4651468,0.4418895,0,0,0.3211847,4.264623,0.3211847,0,0.3211847,6.000012,100,0.141194,0.4860784,0.7999876,0,5.264607
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9947075,72.73202,50.73318,0.4568028,0.4568028,0,-1,0,0.4568028,217.7542,0.5138624,0,0,0.9947075,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.141194,0.5024831,0.795766,0,5.548397
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6141589,63.80435,51.06689,0.1600714,0.1600714,0,-1,0,0.1600714,383.6782,0.4456628,0,0,0.6141589,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.141194,0.1760785,0.4913272,0,5.167848
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5410157,62.57644,51.45195,0.3198565,0.3198565,0,-1,0,0.3198565,169.1432,0.2043246,0,0,0.5410157,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.141194,0.3518421,0.4328125,0,5.094705
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2283551,55.19751,50.73318,0.000126088,0.000126088,0,-1,0,0.000126088,181107.7,0.2282224,0,0,0.2283551,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.141194,0.0001386968,0.1826841,0,4.782044
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03230707,49.53607,48.9277,0.4479527,0.4479527,0,-1,0,0.4479527,7.212159,0,5.551115E-17,0,0.03230707,0.4715292,0.4479527,0,0,0,4.553689,0,0.4392222,-0.4392222,5.537031,92.28367,0.141194,0.492748,0.02584565,0,4.585996
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,47.21634,47.21634,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4880246,4.114467,0,0.5665687,-0.5665687,4.939816,82.33009,0.141194,0.5920643,0,0,4.114467
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,45.62478,45.62478,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.117545,3.547898,0,0.4571106,-0.4571106,4.457978,74.29949,0.141194,0.4776805,0,0,3.547898
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,44.16157,44.16157,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.625446,3.090787,0,0.1337813,-0.1337813,4.316961,71.9492,0.141194,0.1398014,0,0,3.090787
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,42.8096,42.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.774092,2.957006,0,0,0,4.316961,71.9492,0.141194,0,0,0,2.957006
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,41.9967,41.9967,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.774092,2.957006,0,0.07895747,-0.07895747,4.233732,70.56206,0.141194,0.08251055,0,0,2.957006
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,41.34639,41.34639,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.861822,2.878049,0,0.007192685,-0.007192685,4.226151,70.4357,0.141194,0.007516356,0,0,2.878049
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,40.61906,40.61906,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.869814,2.870856,0,0.263201,-0.263201,3.948712,65.81174,0.141194,0.2750451,0,0,2.870856
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,40.16555,40.16555,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.16226,2.607655,0,0.1502239,-0.1502239,3.790362,63.17258,0.141194,0.156984,0,0,2.607655
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,39.72916,39.72916,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.329175,2.457431,0,0.120157,-0.120157,3.663706,61.06164,0.141194,0.1255641,0,0,2.457431
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,39.27564,39.27564,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.462683,2.337274,0,0.06676701,-0.06676701,3.593327,59.88866,0.141194,0.06977153,0,0,2.337274
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,38.89059,38.89059,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.536869,2.270507,0,0.01868853,-0.01868853,3.573627,59.56034,0.141194,0.01952952,0,0,2.270507
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02164795,39.07517,38.69378,0.04129203,0.04129203,0,0,0,0.04129203,52.42646,0,0,0,0.02164795,0.0434653,0.04129203,0,0,2.557634,2.251818,0,0.02181735,-0.02181735,3.55063,59.17705,0.141194,0.04542124,0.01731836,0,2.273467
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3254206,44.36415,38.43708,1.046556,1.046556,0,0,0,1.046556,31.09442,0,2.220446E-16,0,0.3254206,1.101638,1.046556,0,0,2.581875,2.230001,0,0.7762175,-0.7762175,2.732425,45.54033,0.141194,1.151212,0.2603365,0,2.555422
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6169649,51.03391,39.30132,0.7364451,0.7364451,0,0,0,0.7364451,83.7761,0,0,0,0.6169649,0.7752053,0.7364451,0,0,3.444339,1.453784,0,0.1582404,-0.1582404,2.565625,42.76033,0.141194,0.8100896,0.4935719,0,2.070749
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.035881,62.65861,41.34639,0,0,0,-1,0,0,0,0,0,0,1.035881,0,0,0,0,3.620162,1.295543,1.035881,0,1.035881,3.548347,59.13901,0.1410609,0,0.8287044,0,2.331424
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.106589,67.24136,43.72517,0.4147972,0.4147972,0,0,0,0.4147972,266.7784,0,0,0,1.106589,0.4366286,0.4147972,0,0,2.584281,2.227836,0.6699606,0,0.6699606,4.183928,69.73199,0.1409749,0.4562769,0.8852713,0,3.334425
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.374192,77.48421,45.99272,0.985914,0.985914,0,0,0,0.985914,139.3825,0,0,0,1.374192,1.037804,0.985914,0,0,1.914321,2.8308,0.3363876,0,0.3363876,4.503053,75.05074,0.1409318,1.084505,1.099353,0,4.204992
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.454769,82.65397,47.96078,0.09734106,0.09734106,0,0,0,0.09734106,1494.507,0,0,0,1.454769,0.1024643,0.09734106,0,0,1.577933,3.133549,1.352305,0,1.352305,5.785962,96.43251,0.1407587,0.1070752,1.163815,0,4.588318
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.318566,81.0073,49.96307,0.2201236,0.2201236,0,0,0,0.2201236,599.0116,0.8612287,0,0,1.318566,0.2317091,0.2201236,0,0,0.2256284,4.350624,0.2256284,0,0.2256284,6.000012,100,0.1407299,0.242136,1.054853,0,5.669189
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.20846,78.98486,50.97277,0.8816149,0.8816149,0,-1,0,0.8816149,137.0735,0.2804447,0,0,1.20846,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1407299,0.9697763,0.9667683,0,5.762149
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7045015,66.11536,51.2637,0.7663143,0.7663143,0,-1,0,0.7663143,91.93375,0,0,0,0.7045015,0.8066466,0.7663143,0,0,0,4.553689,0,0.1021451,-0.1021451,5.892342,98.2055,0.1407299,0.8429457,0.5636012,0,5.258191
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5989509,64.09631,51.64875,0.4868125,0.4868125,0,-1,0,0.4868125,123.0352,0,0,0,0.5989509,0.5124342,0.4868125,0,0,0.1134946,4.451544,0.08651673,0,0.08651673,5.974419,99.57344,0.1407188,0.5354937,0.4791607,0,5.050495
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3003935,56.81572,50.87864,0.7719444,0.7719444,0,-1,0,0.7719444,38.91387,0,0,0,0.3003935,0.8125731,0.7719444,0,0,0.02697783,4.529409,0,0.5121796,-0.5121796,5.434534,90.57539,0.1407188,0.8491389,0.2403148,0,4.829803
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02959074,49.63073,49.07316,0.09848446,0.09848446,0,-1,0,0.09848446,30.0461,0,1.387779E-17,0,0.02959074,0.1036679,0.09848446,0,0,0.5960663,4.017229,0,0.07407711,-0.07407711,5.35645,89.27399,0.1407188,0.1083329,0.02367259,0,4.04682
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,47.31047,47.31047,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6783742,3.943152,0,0.001560203,-0.001560203,5.354805,89.24657,0.1407188,0.001630412,0,0,3.943152
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,45.70179,45.70179,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6801078,3.941592,0,0.7882245,-0.7882245,4.523943,75.39891,0.1407188,0.8236946,0,0,3.941592
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,44.23002,44.23002,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.555913,3.153368,0,0.4075295,-0.4075295,4.09437,68.23936,0.1407188,0.4258684,0,0,3.153368
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,42.86094,42.86094,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.008723,2.745838,0,0.09624764,-0.09624764,3.992916,66.54846,0.1407188,0.1005788,0,0,2.745838
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,42.03949,42.03949,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.115665,2.64959,0,0.187313,-0.187313,3.79547,63.25772,0.1407188,0.195742,0,0,2.64959
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,41.39772,41.39772,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.323791,2.462277,0,0.1101249,-0.1101249,3.679389,61.32302,0.1407188,0.1150805,0,0,2.462277
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,40.6704,40.6704,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.446152,2.352152,0,0.181369,-0.181369,3.488209,58.1367,0.1407188,0.1895306,0,0,2.352152
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,40.19122,40.19122,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.647673,2.170783,0,0.1893022,-0.1893022,3.288667,54.81101,0.1407188,0.1978208,0,0,2.170783
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,39.75483,39.75483,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.858009,1.981481,0,0.1875908,-0.1875908,3.090929,51.51538,0.1407188,0.1960323,0,0,1.981481
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,39.30132,39.30132,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.066443,1.79389,0,0.1121737,-0.1121737,2.972687,49.54469,0.1407188,0.1172215,0,0,1.79389
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,38.89059,38.89059,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.19108,1.681717,0,0.07152322,-0.07152322,2.897295,48.28816,0.1407188,0.07474177,0,0,1.681717
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02119297,39.06714,38.69378,0.1713913,0.1713913,0,0,0,0.1713913,12.36526,2.775558E-17,0,0,0.02119297,0.1804119,0.1713913,0,0,3.27055,1.610194,0,0.1592189,-0.1592189,2.729464,45.49097,0.1407188,0.1885304,0.01695438,0,1.631387
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3244493,44.34576,38.43708,0.1031719,0.1031719,0,0,0,0.1031719,314.4745,0,0,0,0.3244493,0.108602,0.1031719,0,0,3.44746,1.450975,0.2158473,0,0.2158473,2.934235,48.90382,0.1406913,0.1134891,0.2595595,0,1.775424
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5501474,49.71609,39.3441,0.7681522,0.7681522,0,0,0,0.7681522,71.61959,0,1.110223E-16,0,0.5501474,0.8085812,0.7681522,0,0,3.231613,1.645237,0,0.2584338,-0.2584338,2.661822,44.36361,0.1406913,0.8449674,0.440118,0,2.195385
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.850857,58.44429,41.44051,0.9241707,0.9241707,0,-1,0,0.9241707,92.06708,0,1.110223E-16,0,0.850857,0.9728113,0.9241707,0,0,3.518762,1.386804,0,0.1219543,-0.1219543,2.53327,42.22109,0.1406913,1.016588,0.6806856,0,2.23766
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.049841,66.0118,43.89631,0.859298,0.859298,0,0,0,0.859298,122.1742,0,0,0,1.049841,0.9045242,0.859298,0,0,3.654266,1.264849,0.1453166,0,0.1453166,2.67113,44.51874,0.1406727,0.9452278,0.8398726,0,2.31469
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.298635,75.53148,46.20664,1.714919,1.714919,1.7,0,0.5202,1.714919,75.72569,0,0,0,1.298635,0.01570472,0.01491949,0,0,3.50895,1.395634,1.28293,0,1.28293,3.888224,64.8036,0.1408442,1.886411,1.038908,1.7,2.694269
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.24317,76.45028,48.18326,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,138.8139,0,0,0,1.24317,0,0,0.8044341,0.7642124,2.22602,2.550271,2.007383,0,2.007383,5.792594,96.54305,0.1409384,0.9851224,0.9945362,1.7,3.793441
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9481139,70.88934,50.20266,0.4488061,0.4488061,0,0,0,0.4488061,211.2524,0.2570491,0,0,0.9481139,0.4724275,0.4488061,0,0,0.2186373,4.356915,0.2186373,0,0.2186373,6.000012,100,0.1409105,0.4936868,0.7584912,0,5.305029
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.050616,74.80862,51.21236,0.4933718,0.4933718,0,-1,0,0.4933718,212.9461,0.5312775,0,0,1.050616,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1409105,0.542709,0.840493,0,5.604305
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.041617,74.91626,51.50329,0.1438698,0.1438698,0,-1,0,0.1438698,723.9997,0.8901753,0,0,1.041617,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1409105,0.1582568,0.8332939,0,5.595306
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7145625,66.99555,51.83701,0.1022592,0.1022592,0,-1,0,0.1022592,698.7759,0.6069213,0,0,0.7145625,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1409105,0.1124851,0.57165,0,5.268251
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2987469,56.97791,51.06689,0.8623835,0.8623835,0,-1,0,0.8623835,34.64199,0,0,0,0.2987469,0.9077721,0.8623835,0,0,0,4.553689,0,0.6090252,-0.6090252,5.358043,89.30054,0.1409105,0.9486218,0.2389975,0,4.852436
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02957443,49.81936,49.26141,0.8169367,0.8169367,0,-1,0,0.8169367,3.620162,0,1.110223E-16,0,0.02957443,0.8599333,0.8169367,0,0,0.6766947,3.944664,0,0.8303589,-0.8303589,4.482768,74.71265,0.1409105,0.8986303,0.02365954,0,3.974238
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,47.4816,47.4816,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.599316,3.114305,0,1.193419,-1.193419,3.224794,53.74645,0.1409105,1.247123,0,0,3.114305
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,45.84726,45.84726,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.925337,1.920886,0,0.9327513,-0.9327513,2.241587,37.35971,0.1409105,0.9747251,0,0,1.920886
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,44.3327,44.3327,1.375032,0.9387276,0,-1,0,0.9387276,0,0,0.4363041,0.5738072,0,0.9881343,0.9387276,0,0,3.961727,0.9881343,0,0.9881343,-0.9881343,1.200002,20,0.1409105,1.512535,0,0,0.9881343
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,42.95506,42.95506,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409105,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,42.14217,42.14217,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409105,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,41.46618,41.46618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409105,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,40.72174,40.72174,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409105,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,40.234,40.234,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409105,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,39.80616,39.80616,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409105,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,39.32698,39.32698,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409105,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,38.91626,38.91626,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1410557,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01305749,38.94932,38.71945,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01305749,0,0,1.452632,1.38,3.679654,1.242,1.393057,0,1.393057,3.830756,63.8458,0.1411597,0,0.01044599,1.7,1.255057
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3663979,45.16164,38.45419,1.276988,1.276988,1.7,0,0.5202,1.276988,28.69236,0,0,0,0.3663979,0,0,0.4230123,0.4018617,2.286597,2.495752,0.7682596,0,0.7682596,4.559591,75.99303,0.1412729,1.404686,0.2931183,1.7,2.86215
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7283474,53.47124,39.39544,0.03316971,0.03316971,0.864738,0,0.2921735,0.03316971,2195.821,0,0,0,0.7283474,0,0,0.8315683,0.7899899,1.518337,3.187185,1.518337,0,1.518337,6.000012,100,0.1411998,0.03648668,0.5826779,1.7,3.915533
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.046959,63.17891,41.56031,1.16113,1.16113,0,-1,0,1.16113,90.16724,0,2.220446E-16,0,1.046959,1.222242,1.16113,0,0,0,4.553689,0,0.1752833,-0.1752833,5.815247,96.92059,0.1411998,1.277243,0.837567,0,5.600648
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.231004,70.93551,44.06744,0,0,0,0,0,0,0,1.036245,0,0,1.231004,0,0,0,0,0.1947592,4.378406,0.1947592,0,0.1947592,6.000012,100,0.141175,0,0.9848035,0,5.60941
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.412948,79.17851,46.37778,0.3388053,0.3388053,0,0,0,0.3388053,417.0384,1.056311,0,0,1.412948,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.141175,0.3726859,1.130359,0,5.966638
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.261302,77.25047,48.39718,0,0,0,0,0,0,0,1.261302,0,0,1.261302,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141175,0,1.009042,0,5.814991
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.196296,77.89039,50.39091,0.9835886,0.9835886,0,0,0,0.9835886,121.6256,0.1609392,0,0,1.196296,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.141175,1.081947,0.9570365,0,5.749985
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8760967,70.51521,51.45195,0.1969844,0.1969844,0,-1,0,0.1969844,444.7545,0.6687447,0,0,0.8760967,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.141175,0.2166828,0.7008774,0,5.429786
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7243778,67.12373,51.74288,0.4273746,0.4273746,0,-1,0,0.4273746,169.4948,0.2745097,0,0,0.7243778,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.141175,0.4701121,0.5795022,0,5.278067
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5349534,63.11813,52.0766,0.4001484,0.4001484,0,-1,0,0.4001484,133.6887,0.1137445,0,0,0.5349534,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.141175,0.4401633,0.4279627,0,5.088642
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2866886,56.93446,51.2637,0,0,0,-1,0,0,0,0.2866886,0,0,0.2866886,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141175,0,0.2293509,0,4.840377
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02788774,49.95916,49.43255,0,0,0,-1,0,0,0,0.02788774,0,0,0.02788774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141175,0,0.0223102,0,4.581577
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,47.62707,47.62707,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.141175,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,45.94138,45.94138,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.141175,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,44.4525,44.4525,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.141175,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,43.05774,43.05774,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.141175,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,42.21062,42.21062,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.141175,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,41.53464,41.53464,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.141175,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,40.7902,40.7902,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.141175,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,40.28535,40.28535,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.141175,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,39.83183,39.83183,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.141175,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,39.3441,39.3441,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.141175,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,38.95905,38.95905,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.141175,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02023627,39.12743,38.77079,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.266495,0,0,0,0.02023627,0,0,1.377072,1.308218,4.939812,0.107858,1.328455,0,1.328455,2.573977,42.89954,0.1413542,0.3552209,0.01618902,1.7,0.1280942
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2857676,43.66152,38.47986,1.226462,1.226462,1.7,0,0.5202,1.226462,23.30017,0,0,0,0.2857676,0,0,0.4735383,0.4498613,3.611358,1.303467,0.735629,0,0.735629,3.271856,54.53083,0.1414639,1.349108,0.2286141,1.7,1.589235
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7240339,53.43594,39.44678,1.041432,1.041432,1.7,0,0.5202,1.041432,69.52293,0,0,0,0.7240339,0,0,0.6585683,0.6256399,2.875729,1.965533,1.349674,0,1.349674,4.552269,75.871,0.1416397,1.145575,0.5792271,1.7,2.689567
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.031921,62.95483,41.6801,0.5307065,0.5307065,0,-1,0,0.5307065,194.4429,0,0,0,1.031921,0.5586385,0.5307065,0,0,1.526055,3.180239,0.4732827,0,0.4732827,5.001265,83.35424,0.1415795,0.5837772,0.8255369,0,4.212161
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.244698,71.51173,44.23002,1.076679,1.076679,0,0,0,1.076679,115.6053,0,0,0,1.244698,1.133346,1.076679,0,0,1.052772,3.606194,0.1113518,0,0.1113518,5.106902,85.11487,0.1415654,1.184347,0.9957585,0,4.850892
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.419231,79.62595,46.56602,0.7505615,0.7505615,0,0,0,0.7505615,189.0892,0,0,0,1.419231,0.7900648,0.7505615,0,0,0.9414204,3.706411,0.6291662,0,0.6291662,5.703782,95.06284,0.1414855,0.8256177,1.135385,0,5.125641
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.454728,83.51218,48.58543,0.4634584,0.4634584,0,0,0,0.4634584,313.8854,0.654623,0,0,1.454728,0.4878509,0.4634584,0,0,0.3122542,4.27266,0.3122542,0,0.3122542,6.000012,100,0.1414459,0.5098042,1.163782,0,5.727388
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.26639,80.22333,50.58772,1.009123,1.009123,0,0,0,1.009123,125.4942,0.2041558,0,0,1.26639,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1414459,1.110035,1.013112,0,5.820079
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9435772,72.47771,51.64875,0.6506761,0.6506761,0,-1,0,0.6506761,145.0149,0.2586549,0,0,0.9435772,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1414459,0.7157438,0.7548617,0,5.497266
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6356396,65.24902,51.93113,0.141328,0.141328,0,-1,0,0.141328,449.7618,0.4868732,0,0,0.6356396,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1414459,0.1554608,0.5085117,0,5.189329
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4824359,62.16496,52.2734,1.154853,1.154853,0,-1,0,1.154853,41.77464,0,0,0,0.4824359,1.215635,1.154853,0,0,0,4.553689,0,0.7331993,-0.7331993,5.227152,87.11903,0.1414459,1.270339,0.3859487,0,5.036125
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2340669,56.05439,51.45195,1.0691,1.0691,0,-1,0,1.0691,21.89383,0,2.220446E-16,0,0.2340669,1.125368,1.0691,0,0,0.8146659,3.82049,0,0.8913013,-0.8913013,4.287638,71.46049,0.1414459,1.17601,0.1872535,0,4.054556
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02578199,50.10812,49.6208,0.34856,0.34856,0,-1,0,0.34856,7.396714,0,1.110223E-16,0,0.02578199,0.3669052,0.34856,0,0,1.805001,2.929188,0,0.3411233,-0.3411233,3.928063,65.46758,0.1414459,0.383416,0.02062559,0,2.95497
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,47.77253,47.77253,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.184026,2.588065,0,0.826161,-0.826161,3.057212,50.95344,0.1414459,0.8633382,0,0,2.588065
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,46.06118,46.06118,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.101983,1.761904,0,0.1079706,-0.1079706,2.943401,49.05659,0.1414459,0.1128292,0,0,1.761904
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,44.54662,44.54662,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.221951,1.653934,0,0.03083883,-0.03083883,2.910894,48.51481,0.1414459,0.03222658,0,0,1.653934
