Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,39.18152,39.18152,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1430008,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04771848,39.78635,38.94193,0.07414272,0.07414272,0,0,0,0.07414272,64.36031,0,0,0,0.04771848,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03032648,-0.03032648,4.018206,66.96997,0.1430008,0.08155698,0.03817479,0,2.751628
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2877576,43.87584,38.651,1.459811,1.459811,1.7,0,0.5202,1.459811,19.71198,0,0,0,0.2877576,0,0,0.2401891,0.2281797,2.089007,2.673583,0.5159373,0,0.5159373,4.507667,75.12763,0.143072,1.605792,0.2302061,1.7,2.96134
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6260892,51.71441,39.75483,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,77.45662,0,0,0,0.6260892,0,0,0.8916906,0.847106,1.57307,3.137926,1.473195,0,1.473195,5.905263,98.42085,0.1432246,0.8891404,0.5008713,1.7,3.764015
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.036262,64.16811,42.62135,0.1939741,0.1939741,0,-1,0,0.1939741,534.2272,0.7322047,0,0,1.036262,0.2041833,0.1939741,0,0,0.09987443,4.463802,0.09987443,0,0.09987443,6.000012,100,0.1432122,0.2133715,0.82901,0,5.500064
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.262083,73.72576,45.60767,0.7873742,0.7873742,0,0,0,0.7873742,160.2901,0.433268,0,0,1.262083,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1432122,0.8661116,1.009666,0,5.815772
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.121956,73.02425,48.15759,0.4253117,0.4253117,0,0,0,0.4253117,263.7962,0.6742594,0,0,1.121956,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1432122,0.4678429,0.8975648,0,5.675645
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.083828,74.53864,50.24545,0.256541,0.256541,0,0,0,0.256541,422.4775,0.813785,0,0,1.083828,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1432122,0.2821952,0.8670626,0,5.637517
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.232112,81.55013,52.41887,0.7363778,0.7363778,0,0,0,0.7363778,167.3206,0.4569771,0,0,1.232112,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1432122,0.8100156,0.9856893,0,5.7858
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.21585,82.47833,53.52269,1.337344,1.337344,0,-1,0,1.337344,90.91529,0,0,0.09107808,1.21585,1.40773,1.337344,0,0,0,4.553689,0,0.1918803,-0.1918803,5.797752,96.62901,0.1432122,1.471078,0.9726799,0,5.769539
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9711309,75.66177,53.71094,0.7840981,0.7840981,0,-1,0,0.7840981,123.8532,0,0,0,0.9711309,0.8253664,0.7840981,0,0,0.2132004,4.361809,0.1457645,0,0.1457645,5.936037,98.93375,0.1431941,0.8625079,0.7769048,0,5.33294
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6114848,66.92438,53.95909,0.8247836,0.8247836,0,-1,0,0.8247836,74.13882,0,1.110223E-16,0,0.6114848,0.8681933,0.8247836,0,0,0.06743586,4.492997,0,0.2567085,-0.2567085,5.665442,94.42385,0.1431941,0.907262,0.4891879,0,5.104482
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.354475,60.15992,52.99217,0.219446,0.219446,0,-1,0,0.219446,161.5318,0,0,0,0.354475,0.2309958,0.219446,0,0,0.3526675,4.236288,0.1234792,0,0.1234792,5.782585,96.37622,0.1431788,0.2413906,0.28358,0,4.590763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,51.06689,51.06689,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.2291883,4.347419,0,1.040258,-1.040258,4.686056,78.10078,0.1431788,1.08707,0,0,4.347419
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,49.11595,49.11595,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.385031,3.307161,0,0.2995902,-0.2995902,4.370261,72.83753,0.1431788,0.3130718,0,0,3.307161
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,47.17356,47.17356,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.717909,3.007571,0,0.1322005,-0.1322005,4.230909,70.51501,0.1431788,0.1381495,0,0,3.007571
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,45.48787,45.48787,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.864798,2.875371,0,0.3437602,-0.3437602,3.868554,64.47577,0.1431788,0.3592294,0,0,2.875371
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,43.89631,43.89631,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.246754,2.53161,0,0.2303303,-0.2303303,3.625764,60.42929,0.1431788,0.2406951,0,0,2.53161
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,42.93795,42.93795,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.502677,2.30128,0,0.1865742,-0.1865742,3.429098,57.15152,0.1431788,0.1949701,0,0,2.30128
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,42.15928,42.15928,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.709981,2.114706,0,0.05962962,-0.05962962,3.366243,56.10394,0.1431788,0.06231296,0,0,2.114706
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,41.29505,41.29505,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.776237,2.055076,0,0.1092513,-0.1092513,3.251082,54.18459,0.1431788,0.1141676,0,0,2.055076
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,40.69607,40.69607,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.897627,1.945825,0,0.1039723,-0.1039723,3.141485,52.35798,0.1431788,0.108651,0,0,1.945825
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,40.16555,40.16555,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.013152,1.841852,0,0.04839586,-0.04839586,3.090472,51.50776,0.1431788,0.05057368,0,0,1.841852
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,39.60936,39.60936,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.066925,1.793457,0,0.2034876,-0.2034876,2.875977,47.93285,0.1431788,0.2126445,0,0,1.793457
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,39.18152,39.18152,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.293022,1.589969,0,0.09086511,-0.09086511,2.780197,46.33652,0.1431788,0.09495404,0,0,1.589969
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05024998,39.83139,38.94193,0.1422661,0.1422661,0,0,0,0.1422661,35.32111,0,0,0,0.05024998,0.1497538,0.1422661,0,0,3.393983,1.499104,0,0.09950383,-0.09950383,2.67531,44.58842,0.1431788,0.1564927,0.04019998,0,1.549354
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2298603,42.76978,38.62533,0.9188496,0.9188496,0,0,0,0.9188496,25.01609,0,0,0,0.2298603,0.9672102,0.9188496,0,0,3.504543,1.3996,0,0.7373499,-0.7373499,1.898075,31.63453,0.1431788,1.010735,0.1838882,0,1.62946
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6711686,52.71168,39.80616,0.1963734,0.1963734,0,0,0,0.1963734,341.7818,0,0,0,0.6711686,0.2067089,0.1963734,0,0,4.323821,0.6622502,0.4644597,0,0.4644597,2.338701,38.97826,0.1431211,0.2160108,0.5369349,0,1.333419
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6601534,55.68987,42.74114,0.3168276,0.3168276,0,-1,0,0.3168276,208.3636,0,0,0,0.6601534,0.3335027,0.3168276,0,0,3.859361,1.080264,0.3266507,0,0.3266507,2.648589,44.14305,0.1430806,0.3485104,0.5281227,0,1.740417
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.064733,68.62248,45.77024,0.5470305,0.5470305,0,0,0,0.5470305,194.6387,0,0,0,1.064733,0.5758216,0.5470305,0,0,3.53271,1.37425,0.4889116,0,0.4889116,3.112411,51.87341,0.1430201,0.6017335,0.8517866,0,2.438983
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.11493,73.06406,48.34584,0.8947666,0.8947666,0,0,0,0.8947666,124.6057,0,0,0,1.11493,0.9418595,0.8947666,0,0,3.043799,1.81427,0.1730708,0,0.1730708,3.2766,54.60989,0.1429986,0.9842433,0.8919443,0,2.9292
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.245339,79.46756,50.49359,0.7934077,0.7934077,0,0,0,0.7934077,156.9608,0,0,0,1.245339,0.835166,0.7934077,0,0,2.870728,1.970034,0.4101734,0,0.4101734,3.665725,61.09529,0.1429479,0.8727485,0.9962715,0,3.215373
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.017721,75.60047,52.60712,0.3187753,0.3187753,0,0,0,0.3187753,319.2598,0,0,0,1.017721,0.3355529,0.3187753,0,0,2.460555,2.33919,0.6821685,0,0.6821685,4.312887,71.8813,0.1428635,0.3506528,0.8141771,0,3.356911
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6753336,68.15706,53.71094,0.2844861,0.2844861,0,-1,0,0.2844861,237.3872,0,0,0,0.6753336,0.2994591,0.2844861,0,0,1.778386,2.953141,0.3758745,0,0.3758745,4.669473,77.82439,0.1428171,0.3129347,0.5402669,0,3.628475
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.546661,65.37127,53.90775,0.5067116,0.5067116,0,-1,0,0.5067116,107.8841,0,0,0,0.546661,0.5333806,0.5067116,0,0,1.402512,3.291429,0.01328039,0,0.01328039,4.682072,78.03437,0.1428154,0.5573828,0.4373288,0,3.838089
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1583905,57.28785,54.14734,0.9340944,0.9340944,0,-1,0,0.9340944,16.95659,0,1.110223E-16,0,0.1583905,0.9832572,0.9340944,0,0,1.389231,3.303381,0,0.8248667,-0.8248667,3.812586,63.54297,0.1428154,1.027504,0.1267124,0,3.461771
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07229619,54.59668,53.18898,0.6716262,0.6716262,0,-1,0,0.6716262,10.76435,0,0,0,0.07229619,0.706975,0.6716262,0,0,2.30575,2.478514,0,0.6346788,-0.6346788,3.143575,52.39282,0.1428154,0.7387888,0.05783695,0,2.55081
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,51.2637,51.2637,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.010948,1.843835,0,0.162629,-0.162629,2.972149,49.53572,0.1428154,0.1699473,0,0,1.843835
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,49.29564,49.29564,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.191647,1.681206,0,0.9810894,-0.9810894,1.93799,32.29977,0.1428154,1.025238,0,0,1.681206
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,47.31047,47.31047,1.151971,0.6651111,0,-1,0,0.6651111,0,0,0.4868595,0.6020566,0,0.7001169,0.6651111,0,0,4.281747,0.7001169,0,0.7001169,-0.7001169,1.200002,20,0.1428154,1.267168,0,0,0.7001169
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,45.62478,45.62478,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428154,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,44.0161,44.0161,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428154,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,43.0064,43.0064,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428154,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,42.23629,42.23629,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428154,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,41.37206,41.37206,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428154,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,40.72174,40.72174,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428154,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,40.19122,40.19122,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428154,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,39.60936,39.60936,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428154,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,39.18152,39.18152,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1429635,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04635192,39.76204,38.94193,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04635192,0,0,1.452632,1.38,3.679654,1.242,1.426352,0,1.426352,3.862342,64.37223,0.1430565,0,0.03708154,1.7,1.288352
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2333207,42.83387,38.62533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2333207,0,0,1.452632,1.38,2.253303,2.525717,1.613321,0,1.613321,5.392872,89.88102,0.1431262,0,0.1866565,1.7,2.759037
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.508691,49.40264,39.83183,0,0,0,0,0,0,0,0,0,0,0.508691,0,0,0,0,0.6399818,3.977705,0.508691,0,0.508691,5.875459,97.92411,0.1430635,0,0.4069528,0,4.486396
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8223686,59.37466,42.83527,0.2305212,0.2305212,0,-1,0,0.2305212,356.7431,0.4484239,0,0,0.8223686,0.2426539,0.2305212,0,0,0.1312909,4.435527,0.1312909,0,0.1312909,6.000012,100,0.1430474,0.2535733,0.6578949,0,5.257896
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.000597,67.19863,45.94138,0.1461207,0.1461207,0,0,0,0.1461207,684.7744,0.846786,0,0,1.000597,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1430474,0.1607328,0.8004779,0,5.554286
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.248706,77.06843,48.54264,0.9873621,0.9873621,0,0,0,0.9873621,126.4688,0.2093769,0,0,1.248706,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1430474,1.086098,0.9989644,0,5.802394
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.008337,73.03149,50.68184,1.023751,1.023751,0,0,0,1.023751,98.49444,2.220446E-16,0,0,1.008337,1.077632,1.023751,0,0,0,4.553689,0,0.06929483,-0.06929483,5.926969,98.78262,0.1430474,1.126126,0.8066699,0,5.562027
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4612648,62.2682,52.80392,1.31988,1.31988,0.9548227,0,0.3167666,1.31988,34.94748,1.387779E-16,0,0,0.4612648,0.3842705,0.365057,0,0,0.07699426,4.484394,0.07699426,0,0.07699426,6.000012,100,0.143057,1.451868,0.3690118,1.7,4.945659
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7164207,69.36713,53.90775,0.514377,0.514377,0,-1,0,0.514377,139.2793,0.1749712,0,0,0.7164207,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.143057,0.5658147,0.5731366,0,5.27011
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7743525,71.0058,54.096,0.2577443,0.2577443,0,-1,0,0.2577443,300.4344,0.5030428,0,0,0.7743525,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.143057,0.2835187,0.619482,0,5.328042
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7063079,69.61242,54.34414,0.4071953,0.4071953,0,-1,0,0.4071953,173.4568,0.2776813,0,0,0.7063079,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.143057,0.4479148,0.5650464,0,5.259997
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2976558,59.30964,53.32589,0.6527117,0.6527117,0,-1,0,0.6527117,45.60295,0,0,0,0.2976558,0.687065,0.6527117,0,0,0,4.553689,0,0.3894092,-0.3894092,5.589539,93.15879,0.143057,0.7179829,0.2381247,0,4.851345
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,51.40061,51.40061,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4326769,4.16428,0,0.1667381,-0.1667381,5.413781,90.22951,0.143057,0.1742413,0,0,4.16428
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,49.38121,49.38121,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6179414,3.997542,0,0.5815899,-0.5815899,4.800732,80.01204,0.143057,0.6077614,0,0,3.997542
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,47.43026,47.43026,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.264152,3.415952,0,0.06311589,-0.06311589,4.734202,78.90321,0.143057,0.06595611,0,0,3.415952
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,45.72746,45.72746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.334281,3.352836,0,0,0,4.734202,78.90321,0.143057,0,0,0,3.352836
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,44.08456,44.08456,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.334281,3.352836,0,0.0501409,-0.0501409,4.681349,78.02232,0.143057,0.05239724,0,0,3.352836
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,43.10053,43.10053,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.389993,3.302695,0,0.1239284,-0.1239284,4.550716,75.84512,0.143057,0.1295052,0,0,3.302695
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,42.30475,42.30475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.527691,3.178766,0,0,0,4.550716,75.84512,0.143057,0,0,0,3.178766
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,41.41484,41.41484,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.527691,3.178766,0,0.2397405,-0.2397405,4.298008,71.63332,0.143057,0.2505288,0,0,3.178766
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,40.74741,40.74741,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.79407,2.939026,0,0.1825194,-0.1825194,4.105616,68.42679,0.143057,0.1907327,0,0,2.939026
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,40.21689,40.21689,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.996869,2.756507,0,0.3192824,-0.3192824,3.769063,62.81758,0.143057,0.3336501,0,0,2.756507
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,39.63503,39.63503,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.351627,2.437224,0,0.1198817,-0.1198817,3.642696,60.71148,0.143057,0.1252763,0,0,2.437224
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,39.18152,39.18152,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.484829,2.317343,0,0.2299452,-0.2299452,3.400313,56.67176,0.143057,0.2402927,0,0,2.317343
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05847812,39.95215,38.91626,0.2104651,0.2104651,0,0,0,0.2104651,27.78519,0,2.775558E-17,0,0.05847812,0.2215422,0.2104651,0,0,2.740324,2.087398,0,0.1630641,-0.1630641,3.228428,53.80703,0.143057,0.2315116,0.0467825,0,2.145876
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.368472,45.35334,38.59966,0,0,0,0,0,0,0,0,0,0,0.368472,0,0,0,0,2.921506,1.924333,0.368472,0,0.368472,3.577991,59.63307,0.1430116,0,0.2947776,0,2.292805
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6910039,53.13002,39.80616,0.8347626,0.8347626,0,0,0,0.8347626,82.77849,0,0,0,0.6910039,0.8786974,0.8347626,0,0,2.553034,2.255958,0,0.1876936,-0.1876936,3.380145,56.33563,0.1430116,0.9182388,0.552803,0,2.946962
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6948408,56.6279,42.91228,0.6643633,0.6643633,0,-1,0,0.6643633,104.5875,0,0,0,0.6948408,0.6993298,0.6643633,0,0,2.761583,2.068265,0,0.004489041,-0.004489041,3.375413,56.25677,0.1430116,0.7307997,0.5558726,0,2.763105
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.051356,68.62704,46.06118,0,0,0,0,0,0,0,0,0,0,1.051356,0,0,0,0,2.76657,2.063776,1.051356,0,1.051356,4.372817,72.88013,0.1428823,0,0.8410845,0,3.115131
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.880896,67.43389,48.68811,0.5923498,0.5923498,0,0,0,0.5923498,148.7121,0,0,0,0.880896,0.6235262,0.5923498,0,0,1.715215,3.009996,0.2573698,0,0.2573698,4.616979,76.94949,0.1428507,0.6515848,0.7047168,0,3.890892
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.28295,81.04084,50.8273,0.3008181,0.3008181,0,0,0,0.3008181,426.4868,0,0,0,1.28295,0.3166506,0.3008181,0,0,1.457845,3.241629,0.966299,0,0.966299,5.53369,92.228,0.1427321,0.3308999,1.02636,0,4.524578
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.251647,82.89858,52.99217,0,0,0,0,0,0,0,0.7601007,0,0,1.251647,0,0,0,0,0.4915458,4.111298,0.4915458,0,0.4915458,6.000012,100,0.1426719,0,1.001317,0,5.362944
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.171235,81.85338,54.096,0,0,0,-1,0,0,0,1.171235,0,0,1.171235,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426719,0,0.9369881,0,5.724924
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8699492,73.66589,54.2928,0.6086819,0.6086819,0,-1,0,0.6086819,142.9235,0.2292314,0,0,0.8699492,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1426719,0.66955,0.6959593,0,5.423638
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4478592,63.77623,54.48961,0.5668197,0.5668197,0,-1,0,0.5668197,79.01264,0,0,0,0.4478592,0.5966523,0.5668197,0,0,0,4.553689,0,0.1487931,-0.1487931,5.84317,97.38598,0.1426719,0.6235017,0.3582874,0,5.001548
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2253885,58.01372,53.52269,0,0,0,-1,0,0,0,0.06006279,0,0,0.2253885,0,0,0,0,0.1653257,4.404896,0.1653257,0,0.1653257,6.000012,100,0.1426517,0,0.1803108,0,4.630284
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,51.54607,51.54607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426517,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,49.52667,49.52667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426517,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,47.53294,47.53294,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1426517,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,45.82159,45.82159,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1426517,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,44.16157,44.16157,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1426517,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,43.17754,43.17754,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1426517,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1426517,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,41.46618,41.46618,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1426517,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,40.7902,40.7902,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1426517,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,40.21689,40.21689,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1426517,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,39.63503,39.63503,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1426517,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,39.18152,39.18152,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1426517,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004548172,38.99635,38.91626,0.1618991,0.1618991,0,0,0,0.1618991,2.809264,0,2.775558E-17,0,0.004548172,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1658719,-0.1658719,3.831964,63.86594,0.1426517,0.178089,0.003638538,0,2.667318
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03839527,39.25117,38.57399,1.129092,1.129092,0,0,0,1.129092,3.400544,0,0,0,0.03839527,1.188518,1.129092,0,0,2.285323,2.496898,0,1.150123,-1.150123,2.619629,43.66039,0.1426517,1.242001,0.03071622,0,2.535294
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008577907,39.98381,39.83183,1.014388,1.014388,0,0,0,1.014388,0.8456239,0,2.220446E-16,0,0.008577907,1.067777,1.014388,0,0,3.563237,1.346776,0,1.059199,-1.059199,1.503135,25.0522,0.1426517,1.115827,0.006862326,0,1.355354
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06873196,44.2574,43.0064,0.8686007,0.3384933,0,-1,0,0.3384933,20.30526,0,0.5301074,0.6692038,0.06873196,0.3563088,0.3384933,0,0,4.740125,0.2875768,0,0.2875768,-0.2875768,1.200002,20,0.1426517,0.9554608,0.05498557,0,0.3563088
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2499095,50.98316,46.23231,0,0,0,0,0,0,0,0,0,0,0.2499095,0,0,0,0,5.059654,0,0.2499095,0,0.2499095,1.437087,23.95141,0.1426211,0,0.1999276,0,0.2499095
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1796568,52.2957,48.85069,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,49.97605,0,0,0,0.1796568,0,0,1.340514,1.273489,4.809745,0.2249185,1.453145,0,1.453145,2.815662,46.9276,0.1427749,0.3954344,0.1437255,1.7,0.4045753
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2756137,56.45827,51.02411,0.566364,0.566364,1.7,0,0.5202,0.566364,48.66369,0,0,0,0.2756137,0,0,1.133636,1.076954,3.3566,1.532749,1.352568,0,1.352568,4.098821,68.31354,0.1429407,0.6230004,0.2204909,1.7,1.808363
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1469868,56.07966,53.18898,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,36.73007,0,0,0,0.1469868,0,0,1.299819,1.234828,2.004032,2.75006,1.381815,0,1.381815,5.409725,90.1619,0.1431026,0.4401993,0.1175895,1.7,2.897047
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06272601,55.52177,54.2928,0.03698726,0.03698726,0,-1,0,0.03698726,169.5881,0,0,0,0.06272601,0.03893396,0.03698726,0,0,0.6222171,3.993694,0.02379205,0,0.02379205,5.432296,90.53809,0.1430997,0.04068599,0.05018081,0,4.05642
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2355104,59.22119,54.48961,0.572782,0.572782,0,-1,0,0.572782,41.11694,0,0,0,0.2355104,0.6029284,0.572782,0,0,0.598425,4.015107,0,0.367418,-0.367418,5.045003,84.08323,0.1430997,0.6300602,0.1884083,0,4.250617
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1283604,57.27404,54.7292,0.5609111,0.5609111,0,-1,0,0.5609111,22.88426,0,1.110223E-16,0,0.1283604,0.5904327,0.5609111,0,0,1.006667,3.647688,0,0.4620723,-0.4620723,4.557937,75.96546,0.1430997,0.6170022,0.1026883,0,3.776049
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08181604,55.31166,53.71094,0,0,0,-1,0,0,0,0,0,0,0.08181604,0,0,0,0,1.520081,3.185616,0.08181604,0,0.08181604,4.635554,77.25908,0.1430897,0,0.06545283,0,3.267432
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,51.74288,51.74288,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.438265,3.259251,0,1.065458,-1.065458,3.512463,58.54094,0.1430897,1.113403,0,0,3.259251
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,49.72348,49.72348,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.622107,2.193793,0,1.452632,-1.452632,1.981255,33.02085,0.1430897,1.588979,0,0,2.193793
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,47.67841,47.67841,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.236142,0.7411614,0,0.5501739,-0.5501739,1.401321,23.3553,0.1430897,0.5749318,0,0,0.7411614
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,45.91571,45.91571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.847446,0.1909875,0,0,0,1.401321,23.3553,0.1430897,0,0,0,0.1909875
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,44.2557,44.2557,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.847446,0.1909875,0,0.1508924,-0.1508924,1.242266,20.7044,0.1430897,0.1576825,0,0,0.1909875
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,43.24599,43.24599,0.1711102,0.03809034,0,-1,0,0.03809034,0,0,0.1330198,0.1501308,0,0.0400951,0.03809034,0,0,5.015104,0.0400951,0,0.0400951,-0.0400951,1.200002,20,0.1430897,0.1882212,0,0,0.0400951
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,42.40742,42.40742,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430897,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,41.51752,41.51752,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430897,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,40.81586,40.81586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430897,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,40.25967,40.25967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430897,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,39.6607,39.6607,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430897,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,39.18152,39.18152,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1431986,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01888789,39.22366,38.89059,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.23343,0,0,0,0.01888789,0,0,1.438881,1.366937,3.679654,1.242,1.385824,0,1.385824,3.823894,63.73144,0.1433592,0.2872314,0.01511031,1.7,1.260888
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1853398,41.87991,38.55687,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.9712,0,0,0,0.1853398,0,0,1.012823,0.9621819,2.29383,2.489242,1.147522,0,1.147522,4.912529,81.87531,0.1435264,0.7558946,0.1482719,1.7,2.674582
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4468274,48.17168,39.83183,0,0,0,0,0,0,0,0,0,0,0.4468274,0,0,0,0,1.146308,3.522012,0.4468274,0,0.4468274,5.336426,88.94026,0.1434717,0,0.3574619,0,3.968839
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5327034,53.36225,43.07486,0.5504161,0.5504161,0,-1,0,0.5504161,96.78194,0,0,0,0.5327034,0.5793854,0.5504161,0,0,0.6994808,3.924156,0,0.04668197,-0.04668197,5.287219,88.12014,0.1434717,0.6054577,0.4261627,0,4.45686
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.838845,63.71261,46.32644,0.4990541,0.4990541,0,0,0,0.4990541,168.087,0,0,0,0.838845,0.5253201,0.4990541,0,0,0.7513497,3.877474,0.3135249,0,0.3135249,5.584655,93.0774,0.1434334,0.5489595,0.671076,0,4.716319
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5059139,59.1282,48.97048,0.8411168,0.8411168,0,0,0,0.8411168,60.14788,0,1.110223E-16,0,0.5059139,0.8853861,0.8411168,0,0,0.4378248,4.159647,0,0.3794722,-0.3794722,5.184656,86.41077,0.1434334,0.9252285,0.4047312,0,4.665561
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9101157,70.99052,51.11823,1.195866,1.195866,0,0,0,1.195866,76.10514,0,0,0,0.9101157,1.258807,1.195866,0,0,0.8594605,3.780174,0,0.3486909,-0.3486909,4.817104,80.2849,0.1434334,1.315453,0.7280926,0,4.69029
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7931563,70.59438,53.32589,0.9896914,0.9896914,0,0,0,0.9896914,80.14178,0,1.110223E-16,0,0.7931563,1.04178,0.9896914,0,0,1.246895,3.431484,0,0.2486242,-0.2486242,4.555031,75.91703,0.1434334,1.088661,0.634525,0,4.22464
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5831079,66.79003,54.43827,0.08790817,0.08790817,0,-1,0,0.08790817,663.3149,0,0,0,0.5831079,0.09253491,0.08790817,0,0,1.523144,3.182859,0.490573,0,0.490573,5.020429,83.67365,0.1433735,0.09669898,0.4664864,0,3.765967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3125091,61.03532,54.67786,0.4173075,0.4173075,0,-1,0,0.4173075,74.88699,0,0,0,0.3125091,0.4392711,0.4173075,0,0,1.032571,3.624375,0,0.126762,-0.126762,4.88681,81.44668,0.1433735,0.4590383,0.2500072,0,3.936884
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2849414,60.65613,54.87466,0.5585933,0.5585933,0,-1,0,0.5585933,51.01053,0,1.110223E-16,0,0.2849414,0.5879929,0.5585933,0,0,1.173418,3.497613,0,0.3030515,-0.3030515,4.567366,76.12261,0.1433735,0.6144525,0.2279531,0,3.782554
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1437363,56.69494,53.85641,0.4055281,0.4055281,0,-1,0,0.4055281,35.44424,0,0,0,0.1437363,0.4268716,0.4055281,0,0,1.510141,3.194562,0,0.2831353,-0.2831353,4.268915,71.14845,0.1433735,0.4460809,0.1149891,0,3.338298
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,51.88834,51.88834,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.824736,2.911426,0,0.6674077,-0.6674077,3.565406,59.42331,0.1433735,0.697441,0,0,2.911426
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,49.86039,49.86039,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.5663,2.244019,0,1.070481,-1.070481,2.437019,40.61691,0.1433735,1.118653,0,0,2.244019
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,47.77253,47.77253,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.755724,1.173537,0,0.7188538,-0.7188538,1.679281,27.98796,0.1433735,0.7512022,0,0,1.173537
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,46.00983,46.00983,0.4921758,0.4319492,0,-1,0,0.4319492,0,0,0.06022652,0.1094441,0,0.4546834,0.4319492,0,0,4.554451,0.4546834,0,0.4546834,-0.4546834,1.200002,20,0.1433735,0.5413933,0,0,0.4546834
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,44.30703,44.30703,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433735,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,43.27166,43.27166,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433735,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,42.40742,42.40742,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433735,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,41.51752,41.51752,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433735,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,40.7902,40.7902,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433735,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,40.234,40.234,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433735,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,39.63503,39.63503,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433735,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,39.13018,39.13018,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1435177,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003351528,38.89823,38.83925,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.508024,2.220446E-16,0,0,0.003351528,0,0,1.452632,1.38,3.679654,1.242,1.383352,0,1.383352,3.821548,63.69234,0.1436295,0.06693291,0.002681223,1.7,1.245352
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03469466,39.11693,38.50554,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,80.92724,2.220446E-16,0,0,0.03469466,0,0,1.452632,1.38,2.296303,2.487016,1.414695,0,1.414695,5.163645,86.06058,0.1437326,0.04715856,0.02775572,1.7,2.521711
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07218501,41.09402,39.80616,0,0,0,0,0,0,0,0,0,0,0.07218501,0,0,0,0,0.8816082,3.760242,0.07218501,0,0.07218501,5.232126,87.20192,0.1437238,0,0.057748,0,3.832427
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1509616,45.90291,43.1262,0.9264085,0.9264085,0,-1,0,0.9264085,16.29536,0,1.110223E-16,0,0.1509616,0.9751668,0.9264085,0,0,0.8094232,3.825208,0,0.8242052,-0.8242052,4.363337,72.72214,0.1437238,1.019049,0.1207692,0,3.97617
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1169517,48.66171,46.4719,0.4678566,0.4678566,0,0,0,0.4678566,24.99734,0,5.551115E-17,0,0.1169517,0.4924806,0.4678566,0,0,1.725207,3.001003,0,0.3755289,-0.3755289,3.967495,66.12479,0.1437238,0.5146422,0.09356137,0,3.117954
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1857181,52.71271,49.14162,0,0,0,0,0,0,0,0,0,0,0.1857181,0,0,0,0,2.142461,2.625474,0.1857181,0,0.1857181,4.143682,69.06124,0.1437012,0,0.1485745,0,2.811192
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09122735,53.06476,51.30648,0.7945297,0.7945297,0,0,0,0.7945297,11.48193,0,0,0,0.09122735,0.8363471,0.7945297,0,0,1.956743,2.79262,0,0.7451198,-0.7451198,3.358258,55.97084,0.1437012,0.8739827,0.07298188,0,2.883848
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1717808,56.92022,53.52269,0.7184041,0.7184041,0,0,0,0.7184041,23.91144,0,0,0,0.1717808,0.7562149,0.7184041,0,0,2.784654,2.047501,0,0.5844341,-0.5844341,2.74221,45.7034,0.1437012,0.7902445,0.1374246,0,2.219281
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3225644,61.19583,54.62652,0.2504763,0.2504763,0,-1,0,0.2504763,128.7804,0,0,0,0.3225644,0.2636593,0.2504763,0,0,3.434025,1.463066,0.05890515,0,0.05890515,2.798092,46.63478,0.143694,0.275524,0.2580515,0,1.785631
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1846618,58.51545,54.82332,0,0,0,-1,0,0,0,0,0,0,0.1846618,0,0,0,0,3.37512,1.516081,0.1846618,0,0.1846618,2.973278,49.55453,0.1436715,0,0.1477295,0,1.700743
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1176761,57.3979,55.06291,0,0,0,-1,0,0,0,0,0,0,0.1176761,0,0,0,0,3.190458,1.682277,0.1176761,0,0.1176761,3.084915,51.41515,0.1436572,0,0.0941409,0,1.799953
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05233291,55.02378,54.00187,0.8197495,0.8197495,0,-1,0,0.8197495,6.384012,0,0,0,0.05233291,0.8628942,0.8197495,0,0,3.072782,1.788185,0,0.8105614,-0.8105614,2.230508,37.17506,0.1436572,0.9017245,0.04186632,0,1.840518
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,52.03381,52.03381,1.166688,0.9287426,0,-1,0,0.9287426,0,0,0.2379453,0.3546141,0,0.9776238,0.9287426,0,0,3.973406,0.9776238,0,0.9776238,-0.9776238,1.200002,20,0.1436572,1.283357,0,0,0.9776238
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,50.00585,50.00585,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436572,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,47.89233,47.89233,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436572,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,46.11251,46.11251,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436572,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,44.37549,44.37549,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436572,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,43.323,43.323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436572,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,42.45021,42.45021,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436572,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,41.53464,41.53464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436572,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,40.7902,40.7902,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436572,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,40.21689,40.21689,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436572,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,39.59224,39.59224,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436572,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,39.08739,39.08739,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1437971,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07031953,40.01695,38.77079,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,34.88931,2.220446E-16,0,0,0.07031953,0,0,1.452632,1.38,3.679654,1.242,1.45032,0,1.45032,3.885079,64.75119,0.143936,0.2217054,0.05625562,1.7,1.31232
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4168777,46.11539,38.43708,1.019758,1.019758,1.7,0,0.5202,1.019758,40.88006,0,0,0,0.4168777,0,0,0.6802419,0.6462299,2.229335,2.547287,1.063108,0,1.063108,4.893631,81.56036,0.1440826,1.121734,0.3335022,1.7,2.964165
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7497479,54.38403,39.80616,0.7169708,0.7169708,0,0,0,0.7169708,104.5716,0,0,0,0.7497479,0.7547061,0.7169708,0,0,1.166227,3.504084,0,0.004958217,-0.004958217,4.888405,81.47326,0.1440826,0.7886679,0.5997983,0,4.253832
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8649211,60.75604,43.19465,1.007457,1.007457,0,-1,0,1.007457,85.85194,0,0,0,0.8649211,1.060481,1.007457,0,0,1.171736,3.499126,0,0.1955596,-0.1955596,4.682267,78.03764,0.1440826,1.108202,0.6919369,0,4.364047
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9458085,66.6291,46.61737,0.8087259,0.8087259,0,0,0,0.8087259,116.9504,0,0,0,0.9458085,0.8512904,0.8087259,0,0,1.389025,3.303567,0.09451804,0,0.09451804,4.771935,79.53209,0.1440711,0.8895985,0.7566468,0,4.249375
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.121388,74.40583,49.29564,1.074576,1.074576,0,0,0,1.074576,104.3563,0,0,0,1.121388,1.131132,1.074576,0,0,1.294507,3.388633,0,0.009744484,-0.009744484,4.761663,79.3609,0.1440711,1.182033,0.8971102,0,4.510021
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.169859,78.52554,51.50329,0.8982279,0.8982279,0,0,0,0.8982279,130.2408,0,0,0,1.169859,0.9455031,0.8982279,0,0,1.305334,3.378888,0.2243561,0,0.2243561,4.974506,82.90827,0.1440438,0.9880507,0.9358873,0,4.548748
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.209867,82.53742,53.71094,0.2791929,0.2791929,0,0,0,0.2791929,433.3446,0,0,0,1.209867,0.2938872,0.2791929,0,0,1.080978,3.580809,0.9159799,0,0.9159799,5.843481,97.39116,0.1439324,0.3071121,0.9678937,0,4.790676
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.071631,79.82426,54.82332,0.8893645,0.8893645,0,-1,0,0.8893645,120.494,0,0,0,1.071631,0.9361732,0.8893645,0,0,0.164998,4.405191,0.1354578,0,0.1354578,5.971988,99.53293,0.143916,0.978301,0.8573048,0,5.476822
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8472016,73.9127,55.01157,0.2393493,0.2393493,0,-1,0,0.2393493,353.9603,0.5657148,0,0,0.8472016,0.2519467,0.2393493,0,0,0.02954012,4.527103,0.02954012,0,0.02954012,6.000012,100,0.1439124,0.2632843,0.6777613,0,5.374304
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5242462,66.31885,55.25116,0.6929141,0.6929141,0,-1,0,0.6929141,75.65816,0,0,0,0.5242462,0.7293833,0.6929141,0,0,0,4.553689,0,0.2051372,-0.2051372,5.783779,96.39612,0.1439124,0.7622055,0.4193969,0,5.077935
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2563378,59.35336,54.19868,0.9894905,0.9894905,0,-1,0,0.9894905,25.90604,0,1.110223E-16,0,0.2563378,1.041569,0.9894905,0,0,0.2279302,4.348552,0,0.7852312,-0.7852312,4.956072,82.60104,0.1439124,1.08844,0.2050702,0,4.604889
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,52.17072,52.17072,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.100409,3.563321,0,1.452632,-1.452632,3.424864,57.08095,0.1439124,1.865133,0,0,3.563321
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,50.10853,50.10853,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.714444,2.110689,0,0.4334193,-0.4334193,2.968,49.46657,0.1439124,0.4529231,0,0,2.110689
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,48.01212,48.01212,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.196021,1.67727,0,0.1092552,-0.1092552,2.852835,47.54715,0.1439124,0.1141717,0,0,1.67727
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,46.20664,46.20664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.317416,1.568015,0,0,0,2.852835,47.54715,0.1439124,0,0,0,1.568015
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,44.4525,44.4525,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.317416,1.568015,0,0.03413615,-0.03413615,2.816852,46.94744,0.1439124,0.03567228,0,0,1.568015
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,43.39146,43.39146,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.355345,1.533878,0,0.2305921,-0.2305921,2.573787,42.89636,0.1439124,0.2409688,0,0,1.533878
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,42.50155,42.50155,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.611558,1.303286,0,0.007213458,-0.007213458,2.566183,42.76963,0.1439124,0.007538064,0,0,1.303286
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,41.56031,41.56031,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.619574,1.296073,0,0.1111863,-0.1111863,2.448982,40.81629,0.1439124,0.1161896,0,0,1.296073
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,40.81586,40.81586,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.743114,1.184887,0,0.1055673,-0.1055673,2.337705,38.96167,0.1439124,0.1103178,0,0,1.184887
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,40.21689,40.21689,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.860411,1.079319,0,0.07149263,-0.07149263,2.262345,37.70567,0.1439124,0.0747098,0,0,1.079319
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,39.59224,39.59224,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.939847,1.007827,0,0.03297625,-0.03297625,2.227585,37.12634,0.1439124,0.03446018,0,0,1.007827
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,39.06173,39.06173,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.976487,0.9748504,0,0.04388295,-0.04388295,2.181328,36.3554,0.1439124,0.04585769,0,0,0.9748504
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04201085,39.48716,38.74512,0.03944871,0.03944871,0,0,0,0.03944871,106.4949,0,0,0,0.04201085,0.04152495,0.03944871,0,0,4.025246,0.9309674,0.0004858985,0,0.0004858985,2.181789,36.36308,0.1439123,0.04339358,0.03360868,0,0.9729782
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3986832,45.70986,38.38574,0.8051004,0.8051004,0,0,0,0.8051004,49.5197,0,0,0,0.3986832,0.8474741,0.8051004,0,0,4.02476,0.9314047,0,0.4487908,-0.4487908,1.708722,28.47865,0.1439123,0.8856104,0.3189466,0,1.330088
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.74338,54.24698,39.80616,0.4512161,0.4512161,0,0,0,0.4512161,164.7503,0,0,0,0.74338,0.4749643,0.4512161,0,0,4.523417,0.4826139,0.2684157,0,0.2684157,1.963364,32.72266,0.1438797,0.4963377,0.594704,0,1.225994
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.037607,64.96847,43.27166,0.3943109,0.3943109,0,-1,0,0.3943109,263.1445,0,0,0,1.037607,0.4150641,0.3943109,0,0,4.255001,0.724188,0.6225433,0,0.6225433,2.55396,42.56592,0.1438041,0.433742,0.830086,0,1.761796
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9630268,67.2259,46.76283,0.1590871,0.1590871,0,0,0,0.1590871,605.3456,0,0,0,0.9630268,0.1674601,0.1590871,0,0,3.632458,1.284477,0.7955667,0,0.7955667,3.308701,55.14491,0.1437077,0.1749958,0.7704214,0,2.247504
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.093758,73.86926,49.47533,0.5411656,0.5411656,0,0,0,0.5411656,202.1114,0,0,0,1.093758,0.569648,0.5411656,0,0,2.836891,2.000487,0.5241095,0,0.5241095,3.805915,63.43179,0.1436442,0.5952822,0.875006,0,3.094244
