Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.336697,83.8195,51.64875,0.1869677,0.1869677,0,0,0,0.1869677,714.9348,0,0,0,1.336697,0.1968081,0.1869677,0,0,2.312782,2.472186,1.139889,0,1.139889,4.887309,81.45498,0.1435064,0.2056645,1.069358,0,3.808883
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9734652,75.89929,53.85641,0.8447171,0.8447171,0,0,0,0.8447171,115.2416,0,0,0,0.9734652,0.8891759,0.8447171,0,0,1.172892,3.498086,0.08428928,0,0.08428928,4.967272,82.78771,0.1434962,0.9291888,0.7787722,0,4.471551
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.075405,80.11378,54.96879,1.297942,1.297942,0,-1,0,1.297942,82.85464,0,2.220446E-16,0.04773593,1.075405,1.366254,1.297942,0,0,1.088603,3.573946,0,0.2908494,-0.2908494,4.66069,77.67802,0.1434962,1.427736,0.860324,0,4.649351
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8355803,73.84019,55.20838,0.3802092,0.3802092,0,-1,0,0.3802092,219.7686,0,0,0,0.8355803,0.4002202,0.3802092,0,0,1.411769,3.283097,0.4353601,0,0.4353601,5.073709,84.56165,0.1434437,0.4182302,0.6684643,0,4.118677
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5653046,67.42582,55.39663,0.4304055,0.4304055,0,-1,0,0.4304055,131.3423,0,0,0,0.5653046,0.4530584,0.4304055,0,0,0.976409,3.674921,0.1122462,0,0.1122462,5.180195,86.33642,0.1434301,0.473446,0.4522437,0,4.240225
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2189439,58.72807,54.34414,0.4228191,0.4228191,0,-1,0,0.4228191,51.78194,0,0,0,0.2189439,0.4450728,0.4228191,0,0,0.8641627,3.775943,0,0.2261288,-0.2261288,4.941834,82.36375,0.1434301,0.4651011,0.1751551,0,3.994886
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,52.31618,52.31618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.115417,3.549814,0,0,0,4.941834,82.36375,0.1434301,0,0,0,3.549814
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,50.24545,50.24545,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.115417,3.549814,0,0.245713,-0.245713,4.68283,78.04701,0.1434301,0.2567701,0,0,3.549814
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,48.10625,48.10625,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.388431,3.304101,0,1.334353,-1.334353,3.276298,54.60486,0.1434301,1.394399,0,0,3.304101
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,46.30077,46.30077,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.871046,1.969747,0,0.5813116,-0.5813116,2.663542,44.39228,0.1434301,0.6074706,0,0,1.969747
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,44.52095,44.52095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.516948,1.388436,0,0,0,2.663542,44.39228,0.1434301,0,0,0,1.388436
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,43.41713,43.41713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.516948,1.388436,0,0,0,2.663542,44.39228,0.1434301,0,0,0,1.388436
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,42.52722,42.52722,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.516948,1.388436,0,0.2294382,-0.2294382,2.421693,40.36147,0.1434301,0.2397629,0,0,1.388436
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,41.56031,41.56031,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.771879,1.158997,0,0.06631761,-0.06631761,2.351788,39.19639,0.1434301,0.0693019,0,0,1.158997
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,40.81586,40.81586,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.845566,1.09268,0,0.08241704,-0.08241704,2.264913,37.74847,0.1434301,0.08612581,0,0,1.09268
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,40.21689,40.21689,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.93714,1.010263,0,0.1901231,-0.1901231,2.064506,34.40836,0.1434301,0.1986786,0,0,1.010263
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,39.5409,39.5409,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.148388,0.8201396,0,0.02051301,-0.02051301,2.042883,34.04798,0.1434301,0.0214361,0,0,0.8201396
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.98471,38.98471,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.17118,0.7996266,0,0.14656,-0.14656,1.888395,31.47319,0.1434301,0.1531552,0,0,0.7996266
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.0844302,40.17435,38.67667,0.2930408,0.2930408,0,0,0,0.2930408,28.81176,0,0,0,0.0844302,0.308464,0.2930408,0,0,4.334025,0.6530666,0,0.2240338,-0.2240338,1.652243,27.53732,0.1434301,0.3223449,0.06754416,0,0.7374968
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4068328,45.78622,38.30873,0.805893,0.805893,1.7,0,0.5202,0.805893,50.48223,0,0,0,0.4068328,0,0,0.894107,0.8494017,4.582951,0.4290328,1.256234,0,1.256234,2.844011,47.40009,0.1436037,0.8864823,0.3254662,1.7,0.8358656
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7838212,55.06483,39.75483,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,181.4688,0,0,0,0.7838212,0,0,1.268068,1.204665,3.326717,1.559644,1.988486,0,1.988486,4.730455,78.84076,0.1436886,0.4751247,0.627057,1.7,2.343465
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9089981,61.9301,43.323,0.7619374,0.7619374,0,-1,0,0.7619374,119.3009,0,0,0,0.9089981,0.8020393,0.7619374,0,0,1.338231,3.349281,0.1069588,0,0.1069588,4.831925,80.53192,0.1436757,0.8381311,0.7271985,0,4.258279
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9029256,65.85665,46.85696,0,0,0,0,0,0,0,0,0,0,0.9029256,0,0,0,0,1.231272,3.445544,0.9029256,0,0.9029256,5.688515,94.8084,0.143567,0,0.7223405,0,4.34847
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7763428,65.92165,49.57801,0,0,0,0,0,0,0,0.4479965,0,0,0.7763428,0,0,0,0,0.3283463,4.258177,0.3283463,0,0.3283463,6.000012,100,0.1435275,0,0.6210743,0,5.03452
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9627662,73.14281,51.78566,0.2418135,0.2418135,0,0,0,0.2418135,398.1442,0.7082257,0,0,0.9627662,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1435275,0.2659948,0.7702129,0,5.516455
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9731462,76.06501,54.00187,1.401488,1.401488,0.4769991,0,0.1863208,1.401488,69.43665,1.110223E-16,0,0,0.9731462,0.9731462,0.9244889,0,0,0,4.553689,0,0,0,6.000012,100,0.1435275,1.541637,0.778517,1.7,5.526835
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.943267,76.63479,55.15704,0.4464823,0.4464823,0,-1,0,0.4464823,211.2664,0.4732857,0,0,0.943267,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1435275,0.4911305,0.7546136,0,5.496956
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7434132,71.66675,55.35384,0.08985986,0.08985986,0,-1,0,0.08985986,827.3029,0.6488239,0,0,0.7434132,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1435275,0.09884585,0.5947306,0,5.297102
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5048013,66.18946,55.5421,0.7562687,0.7562687,0,-1,0,0.7562687,66.74893,0,0,0,0.5048013,0.7960723,0.7562687,0,0,0,4.553689,0,0.291271,-0.291271,5.692986,94.8829,0.1435275,0.8318955,0.403841,0,5.05849
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1729262,57.9334,54.48961,0.537777,0.537777,0,-1,0,0.537777,32.15575,0,1.110223E-16,0,0.1729262,0.566081,0.537777,0,0,0.3236345,4.262418,0,0.3931549,-0.3931549,5.278564,87.97588,0.1435275,0.5915547,0.138341,0,4.435344
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,52.41887,52.41887,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7604732,3.869263,0,0.3297987,-0.3297987,4.930925,82.18192,0.1435275,0.3446397,0,0,3.869263
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,50.34813,50.34813,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.126916,3.539464,0,0.6462353,-0.6462353,4.249733,70.82875,0.1435275,0.6753159,0,0,3.539464
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,48.18326,48.18326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.844955,2.893229,0,0,0,4.249733,70.82875,0.1435275,0,0,0,2.893229
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,46.3521,46.3521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.844955,2.893229,0,0,0,4.249733,70.82875,0.1435275,0,0,0,2.893229
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,44.57229,44.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.844955,2.893229,0,0,0,4.249733,70.82875,0.1435275,0,0,0,2.893229
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,43.4428,43.4428,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.844955,2.893229,0,0.1711774,-0.1711774,4.069297,67.82148,0.1435275,0.1788803,0,0,2.893229
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,42.52722,42.52722,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.035152,2.722052,0,0.1297804,-0.1297804,3.932496,65.54147,0.1435275,0.1356205,0,0,2.722052
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,41.58598,41.58598,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.179353,2.592271,0,0.1104673,-0.1104673,3.816054,63.60077,0.1435275,0.1154383,0,0,2.592271
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,40.81586,40.81586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.302094,2.481804,0,0,0,3.816054,63.60077,0.1435275,0,0,0,2.481804
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,40.21689,40.21689,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.302094,2.481804,0,0.1706555,-0.1706555,3.636167,60.60266,0.1435275,0.178335,0,0,2.481804
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,39.5409,39.5409,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.491712,2.311149,0,0.2986204,-0.2986204,3.321393,55.35645,0.1435275,0.3120583,0,0,2.311149
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,38.95905,38.95905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.823512,2.012528,0,0,0,3.321393,55.35645,0.1435275,0,0,0,2.012528
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05360157,39.57259,38.62533,0.01856448,0.01856448,0,0,0,0.01856448,288.7319,0,0,0,0.05360157,0.01954155,0.01856448,0,0,2.823512,2.012528,0.03406002,0,0.03406002,3.353705,55.89498,0.1435234,0.02042092,0.04288125,0,2.06613
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3485099,44.62407,38.26594,0.2731199,0.2731199,0,0,0,0.2731199,127.6033,0,0,0,0.3485099,0.2874946,0.2731199,0,0,2.789452,2.043182,0.06101533,0,0.06101533,3.41159,56.85971,0.143516,0.3004318,0.2788079,0,2.391692
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6789914,52.77331,39.71204,0,0,0,0,0,0,0,0,0,0,0.6789914,0,0,0,0,2.728437,2.098096,0.6789914,0,0.6789914,4.055737,67.59549,0.1434344,0,0.5431931,0,2.777087
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.927009,62.3747,43.34012,0.634733,0.634733,0,-1,0,0.634733,146.0471,0,0,0,0.927009,0.6681399,0.634733,0,0,2.049445,2.709188,0.2588691,0,0.2588691,4.301322,71.68856,0.1434033,0.6982062,0.7416072,0,3.636197
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.028711,69.10764,46.95108,0,0,0,0,0,0,0,0,0,0,1.028711,0,0,0,0,1.790576,2.94217,1.028711,0,1.028711,5.277243,87.95388,0.1432799,0,0.8229689,0,3.970881
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.344381,81.49574,49.72348,0.1352802,0.1352802,0,0,0,0.1352802,993.7755,0.440116,0,0,1.344381,0.1424002,0.1352802,0,0,0.7618651,3.86801,0.7618651,0,0.7618651,6.000012,100,0.1431886,0.1488082,1.075505,0,5.212392
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.378629,85.57672,51.93113,0,0,0,0,0,0,0,1.378629,0,0,1.378629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431886,0,1.102903,0,5.932318
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.331892,87.10398,54.19868,0.9975058,0.9975058,0,0,0,0.9975058,133.5223,0.2818862,0,0,1.331892,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1431886,1.097256,1.065514,0,5.885581
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.15678,82.95428,55.3025,0,0,0,-1,0,0,0,1.15678,0,0,1.15678,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431886,0,0.9254237,0,5.710469
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9717361,77.82583,55.49931,0.5525957,0.5525957,0,-1,0,0.5525957,175.8494,0.3900564,0,0,0.9717361,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1431886,0.6078553,0.7773889,0,5.525425
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6213021,69.122,55.7389,0.5903041,0.5903041,0,-1,0,0.5903041,105.2512,0,0,0,0.6213021,0.6213727,0.5903041,0,0,0,4.553689,0,0.00007058078,-0.00007058078,5.999938,99.99876,0.1431886,0.6493344,0.4970417,0,5.174991
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2497083,59.65842,54.62652,0.08458395,0.08458395,0,-1,0,0.08458395,295.2194,0.1605941,0,0,0.2497083,0.08903574,0.08458395,0,0,0.00007842309,4.553618,0.00007842309,0,0.00007842309,6.000012,100,0.1431886,0.09304235,0.1997666,0,4.803327
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,52.56433,52.56433,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1431886,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,50.44225,50.44225,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1431886,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,48.30305,48.30305,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1431886,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1431886,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,44.61508,44.61508,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1431886,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,43.48558,43.48558,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1431886,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,42.57001,42.57001,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1431886,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,41.61164,41.61164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1431886,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,40.81586,40.81586,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1431886,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,40.19122,40.19122,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1431886,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,39.48956,39.48956,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1431886,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,38.91626,38.91626,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1431886,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01914216,38.91088,38.57399,0.1855711,0.1855711,0,0,0,0.1855711,10.31527,0,0,0,0.01914216,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1761958,-0.1761958,3.414567,56.90934,0.1431886,0.2041282,0.01531373,0,2.296258
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3058013,43.76309,38.2146,0.7222613,0.7222613,0,0,0,0.7222613,42.33942,0,0,0,0.3058013,0.760275,0.7222613,0,0,2.725298,2.10092,0,0.4544737,-0.4544737,2.93551,48.92506,0.1431886,0.7944874,0.244641,0,2.406722
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6423146,52.00513,39.71204,0,0,0,0,0,0,0,0,0,0,0.6423146,0,0,0,0,3.230269,1.646447,0.6423146,0,0.6423146,3.544863,59.08093,0.1431118,0,0.5138517,0,2.288761
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.055382,65.58156,43.41713,0,0,0,-1,0,0,0,0,0,0,1.055382,0,0,0,0,2.587955,2.22453,1.055382,0,1.055382,4.546085,75.76794,0.1429857,0,0.8443052,0,3.279911
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.010402,68.78196,47.07088,0.4786741,0.4786741,0,0,0,0.4786741,211.0834,0,0,0,1.010402,0.5038674,0.4786741,0,0,1.532573,3.174373,0.5065343,0,0.5065343,5.026626,83.77693,0.1429252,0.5265415,0.8083214,0,4.184775
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.300257,80.30856,49.86039,0.6646158,0.6646158,0,0,0,0.6646158,195.6404,0,0,0,1.300257,0.6995955,0.6646158,0,0,1.026039,3.630254,0.6006617,0,0.6006617,5.596464,93.27421,0.1428536,0.7310773,1.040206,0,4.930511
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.307838,83.46498,52.0766,0.7760049,0.7760049,0,0,0,0.7760049,168.5348,0.06561369,0,0,1.307838,0.8168472,0.7760049,0,0,0.4253771,4.17085,0.4253771,0,0.4253771,6.000012,100,0.1428029,0.8536053,1.04627,0,5.478687
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.102384,80.05742,54.2928,0.4450492,0.4450492,0,0,0,0.4450492,247.6993,0.6339111,0,0,1.102384,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1428029,0.4895541,0.8819071,0,5.656073
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.821446,73.75272,55.44797,0,0,0,-1,0,0,0,0.821446,0,0,0.821446,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428029,0,0.6571568,0,5.375135
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6499231,69.70345,55.64477,0.9741681,0.9741681,0,-1,0,0.9741681,66.71571,0,1.110223E-16,0,0.6499231,1.02544,0.9741681,0,0,0,4.553689,0,0.375517,-0.375517,5.604182,93.40285,0.1428029,1.071585,0.5199385,0,5.203612
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2789581,61.52732,55.83302,0,0,0,-1,0,0,0,0,0,0,0.2789581,0,0,0,0,0.4172411,4.178172,0.2789581,0,0.2789581,5.868825,97.81356,0.1427697,0,0.2231665,0,4.45713
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1997242,58.72829,54.7292,0.4833294,0.4833294,0,-1,0,0.4833294,41.32259,0,0,0,0.1997242,0.5087678,0.4833294,0,0,0.138283,4.429234,0,0.3090435,-0.3090435,5.543065,92.38423,0.1427697,0.5316623,0.1597794,0,4.628959
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,52.65845,52.65845,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4816647,4.120191,0,1.241977,-1.241977,4.233906,70.56496,0.1427697,1.297866,0,0,4.120191
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,50.53637,50.53637,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.861639,2.878214,0,1.02814,-1.02814,3.150152,52.50242,0.1427697,1.074406,0,0,2.878214
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,48.37151,48.37151,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.004017,1.850074,0,1.163397,-1.163397,1.923824,32.06366,0.1427697,1.21575,0,0,1.850074
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,46.49757,46.49757,0.9208012,0.6523433,0,-1,0,0.6523433,0,0,0.268458,0.3605381,0,0.6866771,0.6523433,0,0,4.29668,0.6866771,0,0.6866771,-0.6866771,1.200002,20,0.1427697,1.012881,0,0,0.6866771
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,44.66642,44.66642,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427697,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,43.51125,43.51125,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427697,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,42.57001,42.57001,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427697,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,41.58598,41.58598,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427697,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,40.7902,40.7902,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427697,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,40.13988,40.13988,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427697,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,39.47245,39.47245,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427697,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,38.86492,38.86492,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1428779,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02740302,38.98805,38.50554,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.83283,0,0,0,0.02740302,0,0,1.452632,1.38,3.679654,1.242,1.407403,0,1.407403,3.844365,64.07262,0.1430048,0.151987,0.02192242,1.7,1.269403
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1779671,41.29971,38.12048,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,30.08964,0,0,0,0.1779671,0,0,1.108544,1.053116,2.272251,2.508663,1.231084,0,1.231084,5.012273,83.53772,0.1431798,0.6506021,0.1423737,1.7,2.68663
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5094802,49.20856,39.63503,0.5508182,0.5508182,0,0,0,0.5508182,92.49516,0,0,0,0.5094802,0.5798087,0.5508182,0,0,1.041168,3.616638,0,0.07032843,-0.07032843,4.938141,82.30219,0.1431798,0.6059,0.4075842,0,4.126118
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.064614,65.84257,43.4428,0.4344673,0.4344673,0,-1,0,0.4344673,245.039,0,0,0,1.064614,0.457334,0.4344673,0,0,1.119311,3.546309,0.6072803,0,0.6072803,5.514257,91.90411,0.1431076,0.4779141,0.8516915,0,4.610924
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9687029,67.81927,47.14788,0.6048128,0.6048128,0,0,0,0.6048128,160.1657,0,0,0,0.9687029,0.636645,0.6048128,0,0,0.5120302,4.092862,0.3320579,0,0.3320579,5.829275,97.15439,0.1430682,0.6652941,0.7749623,0,5.061564
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.065145,73.68668,49.96307,0.534978,0.534978,0,0,0,0.534978,199.1007,0.322038,0,0,1.065145,0.5631347,0.534978,0,0,0.1799724,4.391714,0.1799724,0,0.1799724,6.000012,100,0.1430468,0.5884758,0.8521161,0,5.456859
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.103063,77.50407,52.22206,0.4765639,0.4765639,0,0,0,0.4765639,231.4616,0.6014163,0,0,1.103063,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1430468,0.5242203,0.88245,0,5.656752
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.237782,84.35458,54.43827,0.2901636,0.2901636,0,0,0,0.2901636,426.5806,0.9323463,0,0,1.237782,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1430468,0.3191799,0.9902253,0,5.791471
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6544372,69.69784,55.5421,0.5499987,0.5499987,0,-1,0,0.5499987,118.9889,0.07549122,0,0,0.6544372,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1430468,0.6049986,0.5235498,0,5.208126
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6625717,70.11397,55.7389,0.2175288,0.2175288,0,-1,0,0.2175288,304.5904,0.4335941,0,0,0.6625717,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1430468,0.2392817,0.5300574,0,5.21626
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.290021,61.861,55.92715,0.3007623,0.3007623,0,-1,0,0.3007623,96.42864,0,0,0,0.290021,0.3165919,0.3007623,0,0,0,4.553689,0,0.02657089,-0.02657089,5.972004,99.5332,0.1430468,0.3308386,0.2320168,0,4.84371
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1424723,57.65527,54.82332,0,0,0,-1,0,0,0,0.1129491,0,0,0.1424723,0,0,0,0,0.02952321,4.527118,0.02952321,0,0.02952321,6.000012,100,0.1430433,0,0.1139779,0,4.66959
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,52.70124,52.70124,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1430433,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,50.63905,50.63905,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1430433,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,48.44852,48.44852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1430433,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,46.56602,46.56602,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1430433,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,44.69209,44.69209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1430433,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,43.53692,43.53692,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1430433,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,42.57001,42.57001,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1430433,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,41.58598,41.58598,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1430433,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,40.76453,40.76453,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1430433,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,40.11421,40.11421,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1430433,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,39.39544,39.39544,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1430433,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,38.79646,38.79646,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1430433,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04115719,39.13678,38.41141,0,0,0,0,0,0,0,0,0,0,0.04115719,0,0,0,0,2.706863,2.117512,0.04115719,0,0.04115719,3.471102,57.85158,0.1430384,0,0.03292575,0,2.158669
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2578731,42.67304,38.02635,0.618488,0.618488,0,0,0,0.618488,41.69411,0,0,0,0.2578731,0.65104,0.618488,0,0,2.665706,2.154554,0,0.3931669,-0.3931669,3.056667,50.94435,0.1430384,0.6803368,0.2062985,0,2.412427
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4175508,47.31701,39.56657,0,0,0,0,0,0,0,0,0,0,0.4175508,0,0,0,0,3.102558,1.761387,0.4175508,0,0.4175508,3.452791,57.5464,0.1429888,0,0.3340407,0,2.178938
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8812938,61.41888,43.4428,1.159623,1.159623,0,-1,0,1.159623,75.99831,0,0,0,0.8812938,1.220656,1.159623,0,0,2.685007,2.137183,0,0.3393619,-0.3393619,3.095072,51.58443,0.1429888,1.275585,0.705035,0,3.018476
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9851062,68.31238,47.21634,0.3006704,0.3006704,0,0,0,0.3006704,327.6365,0,0,0,0.9851062,0.3164952,0.3006704,0,0,3.062076,1.797821,0.6686109,0,0.6686109,3.729372,62.15607,0.1429096,0.3307375,0.7880849,0,2.782927
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4606934,59.31908,50.05719,1.040393,1.040393,0,0,0,1.040393,44.28073,0,0,0,0.4606934,1.09515,1.040393,0,0,2.393465,2.399571,0,0.6344566,-0.6344566,3.060596,51.00983,0.1429096,1.144432,0.3685547,0,2.860264
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8517842,70.90292,52.31618,1.517385,1.517385,1.7,0,0.5202,1.517385,56.13499,0,0,0,0.8517842,0,0,0.1826146,0.1734839,3.098417,1.765114,1.025268,0,1.025268,4.033251,67.22071,0.1430374,1.669124,0.6814273,1.7,2.616898
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9198532,75.32272,54.58373,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,123.6677,0,0,0,0.9198532,0,0,0.9561895,0.90838,2.073148,2.687855,1.828233,0,1.828233,5.767665,96.12756,0.1431411,0.8181916,0.7358825,1.7,3.607708
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5958108,68.51699,55.7389,0.8892797,0.8892797,0,-1,0,0.8892797,66.99926,0,0,0,0.5958108,0.9360839,0.8892797,0,0,0.2449155,4.333265,0,0.3402731,-0.3402731,5.408986,90.14957,0.1431411,0.9782076,0.4766486,0,4.929076
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4893588,66.20733,55.88437,0.5141419,0.5141419,0,-1,0,0.5141419,95.17973,0,0,0,0.4893588,0.5412019,0.5141419,0,0,0.6229966,3.992992,0,0.05184313,-0.05184313,5.354338,89.23879,0.1431411,0.565556,0.3914871,0,4.482351
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4873601,66.36495,56.07261,0.7733766,0.7733766,0,-1,0,0.7733766,63.01717,0,0,0,0.4873601,0.8140807,0.7733766,0,0,0.6806001,3.941149,0,0.3267206,-0.3267206,5.009944,83.4989,0.1431411,0.8507143,0.389888,0,4.428509
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.263387,60.2465,54.91745,0,0,0,-1,0,0,0,0,0,0,0.263387,0,0,0,0,1.043623,3.614428,0.263387,0,0.263387,5.259815,87.66341,0.1431099,0,0.2107096,0,3.877815
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,52.80392,52.80392,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,0.7802359,3.851477,0,0.7106707,-0.7106707,4.510703,75.17822,0.1431099,0.7426508,0,0,3.851477
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,50.68184,50.68184,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.56987,3.140806,0,0.6479268,-0.6479268,3.827728,63.79533,0.1431099,0.6770835,0,0,3.140806
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,48.4913,48.4913,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.289789,2.492879,0,0.6186588,-0.6186588,3.175604,52.92663,0.1431099,0.6464985,0,0,2.492879
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,46.59169,46.59169,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,2.977187,1.87422,0,1.041154,-1.041154,2.078131,34.63545,0.1431099,1.088006,0,0,1.87422
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,44.69209,44.69209,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.134026,0.833066,0,0.08156743,-0.08156743,1.992151,33.20246,0.1431099,0.08523796,0,0,0.833066
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,43.51125,43.51125,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.224656,0.7514986,0,0.07750491,-0.07750491,1.910454,31.84084,0.1431099,0.08099264,0,0,0.7514986
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,42.54434,42.54434,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0,0,0.353416,0.3357452,0,0,4.310772,0.6739937,0,0.353416,-0.353416,1.537921,25.63196,0.1431099,0.3693198,0,0,0.6739937
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,41.56031,41.56031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.703457,0.3205777,0,0,0,1.537921,25.63196,0.1431099,0,0,0,0.3205777
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.703457,0.3205777,0,0,0,1.537921,25.63196,0.1431099,0,0,0,0.3205777
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,40.07143,40.07143,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,4.703457,0.3205777,0,0.02254946,-0.02254946,1.514152,25.23581,0.1431099,0.02356419,0,0,0.3205777
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,39.3441,39.3441,0.1947957,0.1947957,0,-1,0,0.1947957,0,0,0,0,0,0.2050481,0.1947957,0,0,4.728512,0.2980282,0,0.2050481,-0.2050481,1.298012,21.63349,0.1431099,0.2142753,0,0,0.2980282
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,38.71945,38.71945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.956343,0.09298007,0,0,0,1.298012,21.63349,0.1431099,0,0,0,0.09298007
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09763537,40.06515,38.3344,0,0,0,0,0,0,0,0,0,0,0.09763537,0,0,0,0,4.956343,0.09298007,0.09763537,0,0.09763537,1.390637,23.17724,0.1430983,0,0.0781083,0,0.1906154
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4167334,45.59966,37.94934,0,0,0,0,0,0,0,0,0,0,0.4167334,0,0,0,0,4.858708,0.1808519,0.4167334,0,0.4167334,1.785985,29.76636,0.143049,0,0.3333867,0,0.5975853
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6408303,51.73217,39.48956,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,99.28625,0,0,0,0.6408303,0,0,1.054563,1.001835,4.441974,0.555912,1.642665,0,1.642665,3.344354,55.73912,0.1431743,0.7099809,0.5126643,1.7,1.196742
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.006377,64.40275,43.4428,0.7507489,0.7507489,0,-1,0,0.7507489,134.0497,0,0,0,1.006377,0.790262,0.7507489,0,0,2.799309,2.034311,0.216115,0,0.216115,3.549379,59.15619,0.1431488,0.8258238,0.8051016,0,3.040688
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7814816,63.46217,47.29335,1.046994,1.046994,0,0,0,1.046994,74.64047,0,0,0,0.7814816,1.102099,1.046994,0,0,2.583194,2.228814,0,0.3206178,-0.3206178,3.211418,53.52352,0.1431488,1.151694,0.6251853,0,3.010296
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9165683,70.02408,50.15132,1.021853,1.021853,0,0,0,1.021853,89.69665,0,2.220446E-16,0,0.9165683,1.075635,1.021853,0,0,2.939436,1.908196,0,0.1590669,-0.1590669,3.043746,50.72901,0.1431488,1.124039,0.7332546,0,2.824764
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.149518,79.13893,52.46165,0.6223574,0.6223574,0,0,0,0.6223574,184.7039,0,0,0,1.149518,0.655113,0.6223574,0,0,3.116177,1.749129,0.4944054,0,0.4944054,3.512781,58.54623,0.1430904,0.6845931,0.9196148,0,2.898648
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.073133,79.75108,54.7292,0.6863282,0.6863282,0,0,0,0.6863282,156.3585,0,0,0,1.073133,0.7224507,0.6863282,0,0,2.621772,2.194094,0.3506818,0,0.3506818,3.845467,64.09098,0.143049,0.754961,0.858506,0,3.267227
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.148444,83.37681,55.83302,0.3025156,0.3025156,0,-1,0,0.3025156,379.6314,0,0,0,1.148444,0.3184374,0.3025156,0,0,2.27109,2.509708,0.8300067,0,0.8300067,4.63288,77.21452,0.1429511,0.3327671,0.9187552,0,3.658152
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9469413,77.71741,55.97849,0,0,0,-1,0,0,0,0,0,0,0.9469413,0,0,0,0,1.441084,3.256714,0.9469413,0,0.9469413,5.531228,92.18694,0.1428396,0,0.757553,0,4.203655
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6410142,70.06962,56.16674,0.8752858,0.8752858,0,-1,0,0.8752858,73.23484,0,1.110223E-16,0,0.6410142,0.9213535,0.8752858,0,0,0.4941423,4.108961,0,0.2803393,-0.2803393,5.235724,87.26189,0.1428396,0.9628144,0.5128114,0,4.749975
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.276886,60.62853,55.01157,0.4800315,0.4800315,0,-1,0,0.4800315,57.6808,0,1.110223E-16,0,0.276886,0.5052963,0.4800315,0,0,0.8056304,3.828622,0,0.2284103,-0.2284103,4.994958,83.24914,0.1428396,0.5280347,0.2215088,0,4.105507
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.05942,3.600211,0,0,0,4.994958,83.24914,0.1428396,0,0,0,3.600211
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,50.73318,50.73318,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.05942,3.600211,0,0.1794879,-0.1794879,4.805761,80.09586,0.1428396,0.1875649,0,0,3.600211
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,48.51697,48.51697,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.258851,3.420723,0,0.2363289,-0.2363289,4.556649,75.94399,0.1428396,0.2469637,0,0,3.420723
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,46.61737,46.61737,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.521438,3.184394,0,0.8845352,-0.8845352,3.624267,60.40433,0.1428396,0.9243393,0,0,3.184394
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,44.71776,44.71776,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.504255,2.299859,0,0.2311623,-0.2311623,3.3806,56.34323,0.1428396,0.2415646,0,0,2.299859
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,43.48558,43.48558,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.761102,2.068697,0,0.1176079,-0.1176079,3.256631,54.27707,0.1428396,0.1229002,0,0,2.068697
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,42.52722,42.52722,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.891778,1.951089,0,0.1522922,-0.1522922,3.096101,51.60157,0.1428396,0.1591454,0,0,1.951089
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,41.53464,41.53464,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.060991,1.798797,0,0.1132881,-0.1132881,2.976685,49.61131,0.1428396,0.118386,0,0,1.798797
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,40.69607,40.69607,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.186867,1.685509,0,0.02988607,-0.02988607,2.945182,49.08627,0.1428396,0.03123094,0,0,1.685509
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,40.02008,40.02008,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.220074,1.655623,0,0.08050623,-0.08050623,2.860321,47.67192,0.1428396,0.08412901,0,0,1.655623
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,39.30132,39.30132,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.309525,1.575116,0,0.08563748,-0.08563748,2.770051,46.16743,0.1428396,0.08949117,0,0,1.575116
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,38.651,38.651,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.404678,1.489479,0,0.08176748,-0.08176748,2.683861,44.73092,0.1428396,0.08544702,0,0,1.489479
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02807165,38.75953,38.26594,0.05247307,0.05247307,0,0,0,0.05247307,53.49724,0,0,0,0.02807165,0.05523481,0.05247307,0,0,3.495531,1.407712,0,0.02716317,-0.02716317,2.655228,44.25371,0.1428396,0.05772038,0.02245732,0,1.435783
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2457442,42.24576,37.82955,0.1214868,0.1214868,0,0,0,0.1214868,202.2806,0,0,0,0.2457442,0.1278808,0.1214868,0,0,3.525712,1.380548,0.1178634,0,0.1178634,2.767043,46.11729,0.1428257,0.1336355,0.1965954,0,1.626293
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.629254,51.44553,39.44678,0.9231111,0.9231111,0,0,0,0.9231111,68.16666,0,0,0,0.629254,0.9716959,0.9231111,0,0,3.407848,1.486625,0,0.3424419,-0.3424419,2.406078,40.10122,0.1428257,1.015422,0.5034032,0,2.115879
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.959576,63.26962,43.4428,0.5974646,0.5974646,0,-1,0,0.5974646,160.608,0,0,0,0.959576,0.6289101,0.5974646,0,0,3.788339,1.144184,0.3306658,0,0.3306658,2.719775,45.32949,0.1427868,0.6572111,0.7676607,0,2.10376
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.101037,71.45986,47.33614,0.7595764,0.7595764,0,0,0,0.7595764,144.9541,0,0,0,1.101037,0.7995542,0.7595764,0,0,3.457674,1.441783,0.3014828,0,0.3014828,3.005787,50.09634,0.1427514,0.8355341,0.8808296,0,2.54282
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.247116,79.2016,50.24545,0.2773331,0.2773331,0,0,0,0.2773331,449.6815,0,0,0,1.247116,0.2919295,0.2773331,0,0,3.156191,1.713117,0.955186,0,0.955186,3.911956,65.19913,0.1426392,0.3050664,0.9976925,0,2.960233
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.189212,80.44054,52.56433,0.2815336,0.2815336,0,0,0,0.2815336,422.4048,0,0,0,1.189212,0.2963512,0.2815336,0,0,2.201005,2.572785,0.8928604,0,0.8928604,4.758997,79.31646,0.1425345,0.309687,0.9513693,0,3.761996
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9812395,77.27396,54.82332,0,0,0,0,0,0,0,0,0,0,0.9812395,0,0,0,0,1.308144,3.376359,0.9812395,0,0.9812395,5.689883,94.83119,0.1424197,0,0.7849916,0,4.357598
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.969194,78.33272,55.97849,0.09762705,0.09762705,0,-1,0,0.09762705,992.7515,0.5395238,0,0,0.969194,0.1027653,0.09762705,0,0,0.3269049,4.259475,0.3269049,0,0.3269049,6.000012,100,0.1423814,0.1073898,0.7753552,0,5.228669
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6812446,70.99988,56.12395,0.6822093,0.6822093,0,-1,0,0.6822093,99.85859,0,1.110223E-16,0,0.6812446,0.718115,0.6822093,0,0,0,4.553689,0,0.03687047,-0.03687047,5.961147,99.35226,0.1423814,0.7504302,0.5449957,0,5.234933
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2932036,62.28615,56.26942,0.317565,0.317565,0,-1,0,0.317565,92.3287,0,0,0,0.2932036,0.3342789,0.317565,0,0,0.04096719,4.516819,0,0.04107531,-0.04107531,5.91785,98.63064,0.1423814,0.3493215,0.2345629,0,4.810022
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2071229,59.2771,55.11425,0.3499173,0.3499173,0,-1,0,0.3499173,59.19194,0,0,0,0.2071229,0.368334,0.3499173,0,0,0.08660642,4.475743,0,0.1612112,-0.1612112,5.747919,95.79845,0.1423814,0.3849091,0.1656983,0,4.682866
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,52.94939,52.94939,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.26573,4.314532,0,0.2088237,-0.2088237,5.527799,92.1298,0.1423814,0.2182208,0,0,4.314532
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,50.8273,50.8273,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4977563,4.105708,0,0.113749,-0.113749,5.407897,90.13144,0.1423814,0.1188677,0,0,4.105708
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6241441,3.991959,0,0,0,5.407897,90.13144,0.1423814,0,0,0,3.991959
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,46.64304,46.64304,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.6241441,3.991959,0,0.1755791,-0.1755791,5.22282,87.04683,0.1423814,0.1834802,0,0,3.991959
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,44.71776,44.71776,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.819232,3.81638,0,0.10063,-0.10063,5.116747,85.27895,0.1423814,0.1051584,0,0,3.81638
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,43.48558,43.48558,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.9310431,3.71575,0,0.05732196,-0.05732196,5.056324,84.2719,0.1423814,0.05990145,0,0,3.71575
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,42.52722,42.52722,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9947342,3.658428,0,0.1701143,-0.1701143,4.877008,81.2833,0.1423814,0.1777694,0,0,3.658428
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,41.51752,41.51752,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.18375,3.488314,0,0.06167431,-0.06167431,4.811998,80.1998,0.1423814,0.06444965,0,0,3.488314
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,40.64473,40.64473,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.252277,3.42664,0,0.09832608,-0.09832608,4.708353,78.47239,0.1423814,0.1027508,0,0,3.42664
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,39.95163,39.95163,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.361528,3.328314,0,0.02513206,-0.02513206,4.681861,78.03087,0.1423814,0.02626301,0,0,3.328314
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,39.2243,39.2243,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.389453,3.303181,0,0.2297512,-0.2297512,4.439682,73.99456,0.1423814,0.24009,0,0,3.303181
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,38.55687,38.55687,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.644732,3.07343,0,0.097357,-0.097357,4.337059,72.28417,0.1423814,0.1017381,0,0,3.07343
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0427187,38.89793,38.14615,0.07033569,0.07033569,0,0,0,0.07033569,60.73546,0,0,0,0.0427187,0.07403757,0.07033569,0,0,1.752906,2.976073,0,0.03131887,-0.03131887,4.304046,71.73396,0.1423814,0.07736926,0.03417496,0,3.018792
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3344152,43.77799,37.70975,0.379284,0.379284,0,0,0,0.379284,88.17012,0,5.551115E-17,0,0.3344152,0.3992463,0.379284,0,0,1.787705,2.944754,0,0.06483114,-0.06483114,4.235708,70.59499,0.1423814,0.4172124,0.2675321,0,3.27917
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7305295,53.48946,39.36977,0.73866,0.73866,0,0,0,0.73866,98.8993,0,0,0,0.7305295,0.7775368,0.73866,0,0,1.85974,2.879923,0,0.04700729,-0.04700729,4.186158,69.76916,0.1423814,0.812526,0.5844236,0,3.610453
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9566756,63.17029,43.41713,0.7223108,0.7223108,0,-1,0,0.7223108,132.4465,0,0,0,0.9566756,0.7603272,0.7223108,0,0,1.91197,2.832916,0.1963485,0,0.1963485,4.37243,72.8737,0.1423585,0.7945419,0.7653405,0,3.789592
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.010349,69.12574,47.3618,0.6171448,0.6171448,0,0,0,0.6171448,163.7135,0,0,0,1.010349,0.6496261,0.6171448,0,0,1.715622,3.009629,0.3607233,0,0.3607233,4.714643,78.57722,0.1423163,0.6788593,0.8082795,0,4.019979
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.014976,72.80775,50.34813,1.39456,1.39456,1.7,0,0.5202,1.39456,72.78109,0,0,0,1.014976,0,0,0.3054405,0.2901685,1.354898,3.33428,1.305144,0,1.305144,5.952811,99.21332,0.1424798,1.534015,0.8119804,1.7,4.349256
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9354349,73.45774,52.65845,0.5442771,0.5442771,0,0,0,0.5442771,171.8674,0.3127575,0,0,0.9354349,0.5729233,0.5442771,0,0,0.04975421,4.50891,0.04975421,0,0.04975421,6.000012,100,0.142474,0.5987048,0.7483479,0,5.444345
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7888072,72.30821,54.91745,0,0,0,0,0,0,0,0.7888072,0,0,0.7888072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142474,0,0.6310458,0,5.342496
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6841074,71.01243,56.07261,0,0,0,-1,0,0,0,0.6841074,0,0,0.6841074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142474,0,0.5472859,0,5.237796
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6293308,69.84534,56.21808,0,0,0,-1,0,0,0,0.6293308,0,0,0.6293308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142474,0,0.5034646,0,5.18302
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4245639,65.25965,56.36354,1.061968,1.061968,0,-1,0,1.061968,39.97898,0,0,0,0.4245639,1.117861,1.061968,0,0,0,4.553689,0,0.693297,-0.693297,5.269213,87.82004,0.142474,1.168165,0.3396511,0,4.978253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2428885,60.11835,55.20838,0.7083625,0.7083625,0,-1,0,0.7083625,34.28873,0,1.110223E-16,0,0.2428885,0.7456447,0.7083625,0,0,0.77033,3.860392,0,0.5027562,-0.5027562,4.739261,78.98753,0.142474,0.7791987,0.1943108,0,4.103281
