Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,52.99217,52.99217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.328948,3.357636,0,0,0,4.739261,78.98753,0.142474,0,0,0,3.357636
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,50.87864,50.87864,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.328948,3.357636,0,0.1960741,-0.1960741,4.532581,75.54286,0.142474,0.2048974,0,0,3.357636
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,48.6111,48.6111,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.546808,3.161562,0,0.8320316,-0.8320316,3.655543,60.92559,0.142474,0.869473,0,0,3.161562
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,46.66015,46.66015,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.471288,2.32953,0,0.5460498,-0.5460498,3.079956,51.33249,0.142474,0.5706221,0,0,2.32953
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,44.71776,44.71776,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.07801,1.78348,0,0.04160903,-0.04160903,3.036096,50.60149,0.142474,0.04348144,0,0,1.78348
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,43.48558,43.48558,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.124242,1.741871,0,0.006950296,-0.006950296,3.028769,50.47939,0.142474,0.00726306,0,0,1.741871
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,42.50155,42.50155,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.131964,1.734921,0,0.06212309,-0.06212309,2.963286,49.388,0.142474,0.06491863,0,0,1.734921
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,41.49185,41.49185,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.20099,1.672798,0,0.1280585,-0.1280585,2.8283,47.13825,0.142474,0.1338211,0,0,1.672798
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,40.60194,40.60194,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.343277,1.544739,0,0.1486128,-0.1486128,2.671649,44.52739,0.142474,0.1553004,0,0,1.544739
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.90029,39.90029,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.508403,1.396126,0,0.2466188,-0.2466188,2.41169,40.19475,0.142474,0.2577167,0,0,1.396126
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.15585,39.15585,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.782424,1.149508,0,0.09290702,-0.09290702,2.313757,38.56254,0.142474,0.09708784,0,0,1.149508
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,38.45419,38.45419,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.885654,1.056601,0,0.2927016,-0.2927016,2.005223,33.42031,0.142474,0.3058732,0,0,1.056601
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04142955,38.7548,38.02635,0.08556791,0.08556791,0,0,0,0.08556791,48.41716,0,0,0,0.04142955,0.09007148,0.08556791,0,0,4.210878,0.7638989,0,0.04864193,-0.04864193,1.953949,32.56576,0.142474,0.0941247,0.03314364,0,0.8053284
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.399628,44.8932,37.58996,0.209586,0.209586,0,0,0,0.209586,190.6749,0,0,0,0.399628,0.2206168,0.209586,0,0,4.264925,0.715257,0.1790111,0,0.1790111,2.123774,35.39617,0.1424531,0.2305446,0.3197024,0,1.114885
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6753858,52.22005,39.27564,0.5941092,0.5941092,0,0,0,0.5941092,113.6804,0,0,0,0.6753858,0.6253781,0.5941092,0,0,4.085913,0.876367,0.05000775,0,0.05000775,2.171216,36.18686,0.1424472,0.6535201,0.5403087,0,1.551753
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6607358,56.38699,43.36579,0,0,0,-1,0,0,0,0,0,0,0.6607358,0,0,0,0,4.035905,0.921374,0.6607358,0,0.6607358,2.798045,46.63399,0.1423701,0,0.5285887,0,1.58211
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6276286,60.0708,47.38748,0,0,0,0,0,0,0,0,0,0,0.6276286,0,0,0,0,3.37517,1.516036,0.6276286,0,0.6276286,3.393466,56.55765,0.142297,0,0.5021029,0,2.143665
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9208989,70.41432,50.39091,0.516938,0.516938,0,0,0,0.516938,178.1449,0,0,0,0.9208989,0.5441453,0.516938,0,0,2.747541,2.080902,0.3767536,0,0.3767536,3.750885,62.51463,0.1422531,0.5686318,0.7367191,0,3.001801
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.32302,84.78764,52.70124,0.4831437,0.4831437,0,0,0,0.4831437,273.8357,0,0,0,1.32302,0.5085723,0.4831437,0,0,2.370788,2.41998,0.8144476,0,0.8144476,4.523538,75.39216,0.1421583,0.5314581,1.058416,0,3.743
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.186227,83.48596,55.01157,0.5572446,0.5572446,0,0,0,0.5572446,212.8736,0,0,0,1.186227,0.5865732,0.5572446,0,0,1.55634,3.152983,0.5996534,0,0.5996534,5.09242,84.87349,0.1420886,0.612969,0.9489813,0,4.33921
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.163624,84.21742,56.12395,0.5583856,0.5583856,0,-1,0,0.5583856,208.3907,0,0,0,1.163624,0.5877743,0.5583856,0,0,0.9566866,3.692671,0.5758493,0,0.5758493,5.638718,93.97845,0.1420217,0.6142241,0.9308989,0,4.856295
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.929294,77.58114,56.26942,0,0,0,-1,0,0,0,0.5484568,0,0,0.929294,0,0,0,0,0.3808373,4.210936,0.3808373,0,0.3808373,6.000012,100,0.1419775,0,0.7434352,0,5.140229
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4749251,66.44153,56.40633,0.7785548,0.7785548,0,-1,0,0.7785548,61.00086,0,1.110223E-16,0,0.4749251,0.8195314,0.7785548,0,0,0,4.553689,0,0.3446063,-0.3446063,5.636765,93.9459,0.1419775,0.8564103,0.3799401,0,5.028614
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2102834,59.43946,55.20838,0.06000447,0.06000447,0,-1,0,0.06000447,350.4462,0,0,0,0.2102834,0.0631626,0.06000447,0,0,0.3828958,4.209083,0.1471208,0,0.1471208,5.776336,96.27208,0.1419605,0.06600492,0.1682267,0,4.419366
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,52.99217,52.99217,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.235775,4.341491,0,1.452632,-1.452632,4.245128,70.75199,0.1419605,1.560757,0,0,4.341491
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,50.8273,50.8273,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.84981,2.88886,0,0.7519147,-0.7519147,3.45254,57.54222,0.1419605,0.7857509,0,0,2.88886
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,48.58543,48.58543,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.685271,2.136945,0,1.405712,-1.405712,1.97079,32.84643,0.1419605,1.468969,0,0,2.136945
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,46.64304,46.64304,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.247173,0.7312332,0,0.2215974,-0.2215974,1.737206,28.95337,0.1419605,0.2315693,0,0,0.7312332
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,44.69209,44.69209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.493392,0.5096359,0,0,0,1.737206,28.95337,0.1419605,0,0,0,0.5096359
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,43.4428,43.4428,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.493392,0.5096359,0,0.2258624,-0.2258624,1.499126,24.98538,0.1419605,0.2360262,0,0,0.5096359
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,42.45021,42.45021,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.74435,0.2837735,0,0.05416057,-0.05416057,1.442036,24.03388,0.1419605,0.05659779,0,0,0.2837735
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,41.44051,41.44051,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.804529,0.2296129,0,0.09484698,-0.09484698,1.342058,22.36759,0.1419605,0.0991151,0,0,0.2296129
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,40.55061,40.55061,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.909914,0.1347659,0,0.01074437,-0.01074437,1.330733,22.17883,0.1419605,0.01122786,0,0,0.1347659
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,39.83183,39.83183,0.1222453,0.1178205,0,-1,0,0.1178205,0,0,0.004424759,0.01664929,0,0.1240216,0.1178205,0,0,4.921853,0.1240216,0,0.1240216,-0.1240216,1.200002,20,0.1419605,0.1344698,0,0,0.1240216
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,39.08739,39.08739,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419605,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,38.36007,38.36007,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1420732,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.017297,38.20966,37.90656,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.59268,2.220446E-16,0,0,0.017297,0,0,1.452632,1.38,3.679654,1.242,1.397297,0,1.397297,3.834778,63.91283,0.1422058,0.1796213,0.0138376,1.7,1.259297
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.142989,40.00391,37.47016,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2705.505,2.220446E-16,0,0,0.142989,0,0,1.452632,1.38,2.282357,2.499567,1.522989,0,1.522989,5.279612,87.99335,0.1422845,0.005813625,0.1143912,1.7,2.642556
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.106713,41.08529,39.18152,1.186406,1.186406,0,0,0,1.186406,8.99465,0,0,0,0.106713,1.248848,1.186406,0,0,0.7593684,3.870257,0,1.142135,-1.142135,4.075696,67.92812,0.1422845,1.305046,0.08537044,0,3.97697
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3592826,50.13216,43.34012,0.1049904,0.1049904,0,-1,0,0.1049904,342.2051,0,0,0,0.3592826,0.1105162,0.1049904,0,0,2.028407,2.728122,0.2487663,0,0.2487663,4.311696,71.86146,0.1422557,0.1154894,0.2874261,0,3.087405
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2363055,51.9336,47.41315,0,0,0,0,0,0,0,0,0,0,0.2363055,0,0,0,0,1.779641,2.952012,0.2363055,0,0.2363055,4.535875,75.59777,0.1422284,0,0.1890444,0,3.188318
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3926795,58.28093,50.44225,0.6365929,0.6365929,0,0,0,0.6365929,61.68455,0,0,0,0.3926795,0.6700978,0.6365929,0,0,1.543336,3.164687,0,0.2774183,-0.2774183,4.243451,70.72404,0.1422284,0.7002522,0.3141436,0,3.557366
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.175437,56.25828,52.80392,0,0,0,0,0,0,0,0,0,0,0.175437,0,0,0,0,1.851578,2.887269,0.175437,0,0.175437,4.409885,73.49794,0.1422081,0,0.1403496,0,3.062706
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3221619,61.64446,55.06291,0.1367441,0.1367441,0,0,0,0.1367441,235.5947,0,0,0,0.3221619,0.1439412,0.1367441,0,0,1.676141,3.045162,0.1782207,0,0.1782207,4.57896,76.31585,0.1421875,0.1504185,0.2577295,0,3.367324
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3107234,62.55494,56.16674,0,0,0,-1,0,0,0,0,0,0,0.3107234,0,0,0,0,1.49792,3.205561,0.3107234,0,0.3107234,4.873738,81.22881,0.1421515,0,0.2485787,0,3.516284
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2118363,60.60897,56.3122,0.07531067,0.07531067,0,-1,0,0.07531067,281.2832,0,0,0,0.2118363,0.07927439,0.07531067,0,0,1.187197,3.485212,0.1325619,0,0.1325619,4.999497,83.32479,0.1421362,0.08284174,0.169469,0,3.697048
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2506472,61.57578,56.45767,0.8474033,0.8474033,0,-1,0,0.8474033,29.57826,0,0,0,0.2506472,0.8920035,0.8474033,0,0,1.054635,3.604517,0,0.6413564,-0.6413564,4.323448,72.05733,0.1421362,0.9321437,0.2005177,0,3.855165
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1518802,58.28304,55.25116,0.6164393,0.6164393,0,-1,0,0.6164393,24.6383,0,0,0,0.1518802,0.6488835,0.6164393,0,0,1.767253,2.963161,0,0.4970033,-0.4970033,3.799561,63.32589,0.1421362,0.6780832,0.1215041,0,3.115041
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,52.99217,52.99217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.319479,2.466158,0,0,0,3.799561,63.32589,0.1421362,0,0,0,2.466158
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,50.8273,50.8273,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.319479,2.466158,0,0.2780167,-0.2780167,3.506505,58.44164,0.1421362,0.2905275,0,0,2.466158
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,48.56831,48.56831,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.628387,2.188141,0,1.393412,-1.393412,2.03772,33.96193,0.1421362,1.456116,0,0,2.188141
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,46.61737,46.61737,0.8319508,0.7549921,0,-1,0,0.7549921,0,0,0.07695866,0.1601537,0,0.7947285,0.7549921,0,0,4.176623,0.7947285,0,0.7947285,-0.7947285,1.200002,20,0.1421362,0.9151458,0,0,0.7947285
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,44.66642,44.66642,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421362,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,43.41713,43.41713,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421362,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,42.42454,42.42454,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421362,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,41.39772,41.39772,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421362,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,40.49926,40.49926,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421362,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.78049,39.78049,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421362,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.01038,39.01038,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421362,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,38.26594,38.26594,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1422811,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02347926,38.21533,37.80388,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.26212,0,0,0,0.02347926,0,0,1.452632,1.38,3.679654,1.242,1.403479,0,1.403479,3.840643,64.01058,0.1424037,0.1414249,0.01878341,1.7,1.265479
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1829626,40.60463,37.35037,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,33.37778,0,0,0,0.1829626,0,0,1.151843,1.094251,2.276175,2.505131,1.277214,0,1.277214,5.052314,84.20506,0.1425697,0.6029725,0.1463701,1.7,2.688094
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2905737,44.39803,39.10451,0.004362209,0.004362209,0,0,0,0.004362209,6661.16,0,0,0,0.2905737,0.004591799,0.004362209,0,0,0.9989615,3.654624,0.2859819,0,0.2859819,5.32362,88.72682,0.1425367,0.00479843,0.232459,0,3.945197
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6086851,55.22494,43.323,0.6271958,0.6271958,0,-1,0,0.6271958,97.04865,0,0,0,0.6086851,0.6602062,0.6271958,0,0,0.7129796,3.912007,0,0.05152106,-0.05152106,5.269312,87.82169,0.1425367,0.6899155,0.4869481,0,4.520692
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.768837,63.30257,47.41315,0.8243536,0.8243536,0,0,0,0.8243536,93.26543,0,1.110223E-16,0,0.768837,0.8677407,0.8243536,0,0,0.7702252,3.860486,0,0.09890367,-0.09890367,5.165059,86.08414,0.1425367,0.906789,0.6150696,0,4.629323
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8150908,67.83801,50.44225,0,0,0,0,0,0,0,0,0,0,0.8150908,0,0,0,0,0.8801182,3.761583,0.8150908,0,0.8150908,5.938322,98.97183,0.1424426,0,0.6520727,0,4.576674
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.180165,80.47556,52.80392,0,0,0,0,0,0,0,1.115138,0,0,1.180165,0,0,0,0,0.06502733,4.495164,0.06502733,0,0.06502733,6.000012,100,0.1424351,0,0.9441323,0,5.67533
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9332041,76.24996,55.06291,1.094718,1.094718,0,0,0,1.094718,85.24607,0,0,0,0.9332041,1.152335,1.094718,0,0,0,4.553689,0,0.2191307,-0.2191307,5.769028,96.15028,0.1424351,1.20419,0.7465633,0,5.486893
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4390482,65.4287,56.21808,0.3746382,0.3746382,0,-1,0,0.3746382,117.1926,0,0,0,0.4390482,0.394356,0.3746382,0,0,0.2434785,4.334558,0.04469221,0,0.04469221,5.811427,96.85692,0.1424299,0.412102,0.3512386,0,4.773606
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5155475,67.32612,56.36354,0,0,0,-1,0,0,0,0.3167612,0,0,0.5155475,0,0,0,0,0.1987863,4.374781,0.1987863,0,0.1987863,6.000012,100,0.142407,0,0.412438,0,4.890329
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3473645,63.65431,56.45767,0,0,0,-1,0,0,0,0.3473645,0,0,0.3473645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142407,0,0.2778916,0,4.901053
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.257814,60.52897,55.3025,0.3253857,0.3253857,0,-1,0,0.3253857,79.23334,0,0,0,0.257814,0.3425113,0.3253857,0,0,0,4.553689,0,0.0846973,-0.0846973,5.910733,98.51202,0.142407,0.3579243,0.2062512,0,4.811503
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,52.99217,52.99217,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.09410811,4.468992,0,0.4021089,-0.4021089,5.486873,91.4477,0.142407,0.4202038,0,0,4.468992
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,50.8273,50.8273,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5408958,4.066883,0,1.209326,-1.209326,4.212131,70.20205,0.142407,1.263746,0,0,4.066883
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,48.56831,48.56831,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.884592,2.857556,0,0.2326413,-0.2326413,3.966906,66.11496,0.142407,0.2431102,0,0,2.857556
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,46.61737,46.61737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.143082,2.624915,0,0,0,3.966906,66.11496,0.142407,0,0,0,2.624915
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,44.64075,44.64075,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.143082,2.624915,0,0.1915616,-0.1915616,3.764982,62.74958,0.142407,0.2001819,0,0,2.624915
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,43.36579,43.36579,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.355928,2.433353,0,0.09898502,-0.09898502,3.660643,61.01059,0.142407,0.1034393,0,0,2.433353
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,42.35609,42.35609,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.465912,2.334368,0,0.0874713,-0.0874713,3.56844,59.47388,0.142407,0.09140751,0,0,2.334368
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,41.34639,41.34639,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.563102,2.246897,0,0.1424783,-0.1424783,3.418254,56.97079,0.142407,0.1488899,0,0,2.246897
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,40.43081,40.43081,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.721411,2.104419,0,0.1159753,-0.1159753,3.296006,54.93332,0.142407,0.1211942,0,0,2.104419
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,39.71204,39.71204,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.850273,1.988443,0,0.06422693,-0.06422693,3.228305,53.80497,0.142407,0.06711714,0,0,1.988443
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921636,1.924217,0,0,0,3.228305,53.80497,0.142407,0,0,0,1.924217
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,38.18893,38.18893,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.921636,1.924217,0,0.1419162,-0.1419162,3.078712,51.31176,0.142407,0.1483024,0,0,1.924217
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1104549,39.66284,37.70975,0.02913968,0.02913968,0,0,0,0.02913968,379.0533,0,0,0,0.1104549,0.03067335,0.02913968,0,0,3.079321,1.7823,0.07978158,0,0.07978158,3.154399,52.57322,0.1423978,0.03205365,0.08836395,0,1.892755
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4709396,45.9194,37.25624,0.4305786,0.4305786,0,0,0,0.4305786,109.3737,0,0,0,0.4709396,0.4532407,0.4305786,0,0,2.999539,1.854104,0.01769896,0,0.01769896,3.17119,52.85306,0.1423958,0.4736365,0.3767517,0,2.325043
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8197277,55.01656,39.01038,0.5424997,0.5424997,0,0,0,0.5424997,151.102,0,0,0,0.8197277,0.5710524,0.5424997,0,0,2.98184,1.870033,0.2486753,0,0.2486753,3.407104,56.78495,0.1423671,0.5967497,0.6557822,0,2.68976
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.154721,67.93259,43.27166,0.7397031,0.7397031,0,-1,0,0.7397031,156.1061,0,0,0,1.154721,0.7786349,0.7397031,0,0,2.733165,2.093841,0.3760866,0,0.3760866,3.763891,62.7314,0.1423238,0.8136734,0.9237772,0,3.248562
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.147031,72.79197,47.41315,0,0,0,0,0,0,0,0,0,0,1.147031,0,0,0,0,2.357078,2.432318,1.147031,0,1.147031,4.85206,80.86751,0.1421918,0,0.9176246,0,3.579349
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.321742,81.80642,50.49359,1.20632,1.20632,0,0,0,1.20632,109.5681,0,0,0,1.321742,1.269811,1.20632,0,0,1.210048,3.464646,0.0519313,0,0.0519313,4.901327,81.68861,0.1421859,1.326952,1.057394,0,4.786388
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.336613,85.42833,52.84671,0.2181197,0.2181197,0,0,0,0.2181197,612.7887,0,0,0,1.336613,0.2295997,0.2181197,0,0,1.158116,3.511384,1.107013,0,1.107013,5.951531,99.19199,0.1420587,0.2399316,1.06929,0,4.847997
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.245694,85.496,55.11425,0.761292,0.761292,0,0,0,0.761292,163.629,0.3932311,0,0,1.245694,0.80136,0.761292,0,0,0.05110319,4.507696,0.05110319,0,0.05110319,6.000012,100,0.1420529,0.8374212,0.9965554,0,5.75339
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9845937,79.05283,56.21808,0.9887942,0.9887942,0,-1,0,0.9887942,99.5752,0,0,0,0.9845937,1.040836,0.9887942,0,0,0,4.553689,0,0.05624225,-0.05624225,5.940727,99.01192,0.1420529,1.087674,0.787675,0,5.538283
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8555638,75.70903,56.36354,0.4847929,0.4847929,0,-1,0,0.4847929,176.4803,0.2827641,0,0,0.8555638,0.5103083,0.4847929,0,0,0.06249139,4.497447,0.06249139,0,0.06249139,6.000012,100,0.1420457,0.5332721,0.684451,0,5.353011
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6180901,69.89799,56.50901,0.4592071,0.4592071,0,-1,0,0.4592071,134.5994,0.1347142,0,0,0.6180901,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1420457,0.5051278,0.4944721,0,5.171779
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2400777,60.15695,55.3025,1.591476,1.38,0,-1,0,1.38,17.39694,0,0.211476,0.3706236,0.2400777,1.452632,1.38,0,0,0,4.553689,0,1.212554,-1.212554,4.721868,78.69764,0.1420457,1.750624,0.1920622,0,4.793766
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,52.99217,52.99217,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.347282,3.341135,0,0.6588249,-0.6588249,4.027406,67.12329,0.1420457,0.688472,0,0,3.341135
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,50.8273,50.8273,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.07931,2.68231,0,0.3297215,-0.3297215,3.679849,61.33069,0.1420457,0.3445589,0,0,2.68231
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,48.54264,48.54264,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.445667,2.352589,0,1.452632,-1.452632,2.148641,35.8106,0.1420457,1.532048,0,0,2.352589
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,46.59169,46.59169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.059702,0.8999572,0,0,0,2.148641,35.8106,0.1420457,0,0,0,0.8999572
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,44.59797,44.59797,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.059702,0.8999572,0,0.07075157,-0.07075157,2.074062,34.56763,0.1420457,0.07393539,0,0,0.8999572
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,43.29733,43.29733,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.138315,0.8292056,0,0.1806682,-0.1806682,1.883621,31.39362,0.1420457,0.1887983,0,0,0.8292056
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,42.30475,42.30475,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.339057,0.6485374,0,0.1136314,-0.1136314,1.763843,29.39732,0.1420457,0.1187448,0,0,0.6485374
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,41.26937,41.26937,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.465314,0.534906,0,0.05863627,-0.05863627,1.702035,28.36719,0.1420457,0.0612749,0,0,0.534906
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,40.36235,40.36235,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.530466,0.4762698,0,0.1433076,-0.1433076,1.550975,25.84954,0.1420457,0.1497565,0,0,0.4762698
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,39.60936,39.60936,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.689696,0.3329621,0,0.1877422,-0.1877422,1.353078,22.55125,0.1420457,0.1961906,0,0,0.3329621
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.83925,38.83925,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.898299,0.1452199,0,0.1226809,-0.1226809,1.223761,20.39597,0.1420457,0.1282016,0,0,0.1452199
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,38.06914,38.06914,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.034611,0.02253898,1.38,0,1.38,2.532943,42.21564,0.1421755,0.1638524,0,1.7,0.02253898
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08498692,39.08735,37.58996,0.143328,0.143328,1.59596,0,0.491797,0.143328,59.2954,2.220446E-16,0,0,0.08498692,0,0,1.452632,1.38,3.654611,1.264539,1.464987,0,1.464987,3.922752,65.37907,0.1422938,0.1576608,0.06798954,1.7,1.349526
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3465345,43.40993,37.13645,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3465345,0,0,1.452632,1.38,2.189624,2.583027,1.726534,0,1.726534,5.560687,92.67793,0.142347,0,0.2772276,1.7,2.929562
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4296853,46.84186,38.89059,0.1326485,0.1326485,0,0,0,0.1326485,323.9276,0,0,0,0.4296853,0.13963,0.1326485,0,0,0.4630896,4.136908,0.2900553,0,0.2900553,5.835857,97.26409,0.1423138,0.1459134,0.3437483,0,4.566594
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5123106,53.06896,43.19465,0,0,0,-1,0,0,0,0.3392763,0,0,0.5123106,0,0,0,0,0.1730343,4.397958,0.1730343,0,0.1730343,6.000012,100,0.142294,0,0.4098485,0,4.910269
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.71185,61.93366,47.3618,0.6085704,0.6085704,0,0,0,0.6085704,116.9709,0.07124961,0,0,0.71185,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.142294,0.6694275,0.5694801,0,5.265539
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.494378,60.4596,50.44225,0.8155633,0.8155633,0,0,0,0.8155633,60.61797,0,0,0,0.494378,0.8584877,0.8155633,0,0,0,4.553689,0,0.3641098,-0.3641098,5.616207,93.60326,0.142294,0.8971197,0.3955024,0,5.048067
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4899709,62.90172,52.80392,0,0,0,0,0,0,0,0.08540453,0,0,0.4899709,0,0,0,0,0.4045664,4.189579,0.4045664,0,0.4045664,6.000012,100,0.1422477,0,0.3919767,0,4.67955
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5040161,65.70882,55.11425,0.3742025,0.3742025,0,0,0,0.3742025,134.6908,0.1101188,0,0,0.5040161,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1422477,0.4116227,0.4032129,0,5.057705
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6352136,69.98687,56.21808,0.6230152,0.6230152,0,-1,0,0.6230152,101.958,0,0,0,0.6352136,0.6558054,0.6230152,0,0,0,4.553689,0,0.02059185,-0.02059185,5.978306,99.63824,0.1422477,0.6853167,0.5081708,0,5.188902
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.589481,69.05507,56.36354,0.2280873,0.2280873,0,-1,0,0.2280873,258.4453,0.3265092,0,0,0.589481,0.2400919,0.2280873,0,0,0.02287983,4.533097,0.02287983,0,0.02287983,6.000012,100,0.1422451,0.2508961,0.4715848,0,5.122578
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2446381,61.50186,56.50901,0,0,0,-1,0,0,0,0.2446381,0,0,0.2446381,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422451,0,0.1957105,0,4.798327
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07414294,56.71556,55.25116,0,0,0,-1,0,0,0,0.07414294,0,0,0.07414294,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422451,0,0.05931436,0,4.627832
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,52.94939,52.94939,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1422451,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,50.77596,50.77596,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1422451,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,48.51697,48.51697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1422451,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,46.54036,46.54036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1422451,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,44.57229,44.57229,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1422451,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,43.27166,43.27166,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1422451,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,42.26196,42.26196,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1422451,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,41.22659,41.22659,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1422451,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,40.28535,40.28535,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1422451,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,39.5409,39.5409,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1422451,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,38.77079,38.77079,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1422451,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.97501,37.97501,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1422451,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03955172,38.16304,37.47016,0.1428221,0.1428221,0,0,0,0.1428221,27.693,0,2.775558E-17,0,0.03955172,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1107873,-0.1107873,2.919645,48.66066,0.1422451,0.1571043,0.03164137,0,1.781735
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2001502,40.54973,36.99098,0.199762,0.199762,0,0,0,0.199762,100.1943,0,0,0,0.2001502,0.2102758,0.199762,0,0,3.246992,1.631396,0,0.01012556,-0.01012556,2.908972,48.48277,0.1422451,0.2197382,0.1601202,0,1.831547
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3794836,45.74372,38.77079,0.6620812,0.6620812,0,0,0,0.6620812,57.31678,0,0,0,0.3794836,0.6969277,0.6620812,0,0,3.258242,1.621271,0,0.317444,-0.317444,2.574357,42.90586,0.1422451,0.7282894,0.3035869,0,2.000754
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6393164,55.60796,43.07486,0.2018133,0.2018133,0,-1,0,0.2018133,316.7861,0,0,0,0.6393164,0.212435,0.2018133,0,0,3.610958,1.303827,0.4268814,0,0.4268814,2.979332,49.65543,0.1421963,0.2219946,0.5114532,0,1.943143
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7121723,61.88388,47.31047,0.7957497,0.7957497,0,0,0,0.7957497,89.49702,0,0,0,0.7121723,0.8376313,0.7957497,0,0,3.184077,1.68802,0,0.125459,-0.125459,2.847086,47.45134,0.1421963,0.8753247,0.5697379,0,2.400192
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8684083,69.09284,50.39091,0.7465613,0.7465613,0,0,0,0.7465613,116.3211,0,0,0,0.8684083,0.785854,0.7465613,0,0,3.323475,1.562561,0.08255438,0,0.08255438,2.925404,48.75664,0.1421868,0.8212174,0.6947266,0,2.430969
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6640728,66.87975,52.80392,0,0,0,0,0,0,0,0,0,0,0.6640728,0,0,0,0,3.240921,1.63686,0.6640728,0,0.6640728,3.555399,59.25653,0.142111,0,0.5312582,0,2.300933
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8253946,73.40881,55.06291,0.8918169,0.8918169,0,0,0,0.8918169,92.55202,0,0,0,0.8253946,0.9387547,0.8918169,0,0,2.576848,2.234525,0,0.1133601,-0.1133601,3.435907,57.265,0.142111,0.9809986,0.6603156,0,3.05992
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7167947,71.9835,56.21808,0.7339385,0.7339385,0,-1,0,0.7339385,97.66414,0,0,0,0.7167947,0.7725668,0.7339385,0,0,2.702804,2.121166,0,0.05577214,-0.05577214,3.377118,56.28519,0.142111,0.8073323,0.5734357,0,2.83796
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8146205,74.57646,56.3122,0.6690198,0.6690198,0,-1,0,0.6690198,121.7633,0,0,0,0.8146205,0.7042314,0.6690198,0,0,2.764773,2.065393,0.1103891,0,0.1103891,3.481843,58.03059,0.1420984,0.7359218,0.6516964,0,2.880014
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6319629,70.17471,56.45767,0,0,0,-1,0,0,0,0,0,0,0.6319629,0,0,0,0,2.654384,2.164743,0.6319629,0,0.6319629,4.081375,68.02278,0.1420263,0,0.5055704,0,2.796706
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1513387,58.27201,55.25116,0,0,0,-1,0,0,0,0,0,0,0.1513387,0,0,0,0,2.022421,2.73351,0.1513387,0,0.1513387,4.224947,70.41565,0.142009,0,0.121071,0,2.884849
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,52.89804,52.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.871082,2.869715,0,0,0,4.224947,70.41565,0.142009,0,0,0,2.869715
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,50.73318,50.73318,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.871082,2.869715,0,0.4744672,-0.4744672,3.724815,62.08013,0.142009,0.4958182,0,0,2.869715
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,48.46563,48.46563,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.398268,2.395248,0,0.343008,-0.343008,3.363253,56.05411,0.142009,0.3584433,0,0,2.395248
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,46.49757,46.49757,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.779388,2.05224,0,0.4777577,-0.4777577,2.859652,47.66078,0.142009,0.4992568,0,0,2.05224
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,44.49529,44.49529,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.31023,1.574482,0,0.15598,-0.15598,2.695235,44.92049,0.142009,0.1629991,0,0,1.574482
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,43.17754,43.17754,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.483541,1.418502,0,0.1424016,-0.1424016,2.54513,42.41876,0.142009,0.1488097,0,0,1.418502
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,42.15928,42.15928,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.641765,1.276101,0,0.2519999,-0.2519999,2.279499,37.99158,0.142009,0.2633399,0,0,1.276101
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,41.13247,41.13247,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.921765,1.024101,0,0.01929886,-0.01929886,2.259156,37.65253,0.142009,0.0201673,0,0,1.024101
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,40.19122,40.19122,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.943208,1.004802,0,0.1282237,-0.1282237,2.123997,35.39988,0.142009,0.1339938,0,0,1.004802
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,39.44678,39.44678,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.085679,0.8765781,0,0.2859513,-0.2859513,1.822578,30.37624,0.142009,0.2988191,0,0,0.8765781
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,38.651,38.651,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.403402,0.5906268,0,0.1109934,-0.1109934,1.70558,28.42628,0.142009,0.1159881,0,0,0.5906268
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.85522,37.85522,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.526728,0.4796335,0,0.09062781,-0.09062781,1.61005,26.83412,0.142009,0.09470607,0,0,0.4796335
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1031456,39.14265,37.3247,0.1139138,0.1139138,0,0,0,0.1139138,90.54703,0,1.387779E-17,0,0.1031456,0.1199093,0.1139138,0,0,4.627426,0.3890057,0,0.0167637,-0.0167637,1.59238,26.53961,0.142009,0.1253052,0.08251645,0,0.4921512
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4357127,44.80366,36.84552,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,102.659,0,0,0,0.4357127,0,0,1.275573,1.211794,4.646052,0.372242,1.647507,0,1.647507,3.155342,52.58893,0.1421315,0.46687,0.3485701,1.7,0.8079546
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.793462,54.0438,38.651,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,115.9294,0,0,0,0.793462,0,0,1.015564,0.9647861,2.998545,1.854998,1.758248,0,1.758248,4.823363,80.38921,0.1422411,0.7528793,0.6347696,1.7,2.64846
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.086618,65.87428,43.0064,0.7402553,0.7402553,0,-1,0,0.7402553,146.7896,0,0,0,1.086618,0.7792161,0.7402553,0,0,1.240297,3.437421,0.3074019,0,0.3074019,5.11499,85.24966,0.1422061,0.8142809,0.8692944,0,4.524039
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.175997,73.40577,47.26768,0.7757341,0.7757341,0,0,0,0.7757341,151.598,0,0,0,1.175997,0.8165622,0.7757341,0,0,0.9328954,3.714083,0.3594349,0,0.3594349,5.455979,90.93281,0.1421652,0.8533074,0.9407976,0,4.89008
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.331755,81.98485,50.39091,0.3012734,0.3012734,0,0,0,0.3012734,442.0419,0.4411643,0,0,1.331755,0.3171299,0.3012734,0,0,0.5734605,4.037574,0.5734605,0,0.5734605,6.000012,100,0.1421,0.3314008,1.065404,0,5.369329
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.302958,84.20757,52.75258,0.5182968,0.5182968,0,0,0,0.5182968,251.3923,0.7573828,0,0,1.302958,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1421,0.5701265,1.042367,0,5.856647
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.057199,79.70444,55.06291,0,0,0,0,0,0,0,1.057199,0,0,1.057199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421,0,0.8457594,0,5.610888
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8680705,75.80989,56.16674,0.9415698,0.9415698,0,-1,0,0.9415698,92.19396,0,0,0,0.8680705,0.9911261,0.9415698,0,0,0,4.553689,0,0.1230556,-0.1230556,5.8703,97.83813,0.1421,1.035727,0.6944564,0,5.42176
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8392268,75.21865,56.3122,0.1517907,0.1517907,0,-1,0,0.1517907,552.8842,0.5427186,0,0,0.8392268,0.1597797,0.1517907,0,0,0.1367284,4.430634,0.1367284,0,0.1367284,6.000012,100,0.1420844,0.1669698,0.6713814,0,5.26986
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5907357,69.13194,56.40633,0.4912795,0.4912795,0,-1,0,0.4912795,120.2443,0.07359941,0,0,0.5907357,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1420844,0.5404074,0.4725886,0,5.144424
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2617074,60.5132,55.20838,0.9877363,0.9877363,0,-1,0,0.9877363,26.49567,0,0,0,0.2617074,1.039722,0.9877363,0,0,0,4.553689,0,0.7780151,-0.7780151,5.179912,86.3317,0.1420844,1.08651,0.2093659,0,4.815396
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,52.84671,52.84671,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8644612,3.775674,0,0.9497516,-0.9497516,4.178786,69.64629,0.1420844,0.9924904,0,0,3.775674
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,50.63905,50.63905,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.919741,2.825922,0,1.159532,-1.159532,2.956532,49.27544,0.1420844,1.211711,0,0,2.825922
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,48.39718,48.39718,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.208109,1.666391,0,0.3832345,-0.3832345,2.552568,42.54271,0.1420844,0.40048,0,0,1.666391
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.633925,1.283156,0,0,0,2.552568,42.54271,0.1420844,0,0,0,1.283156
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,44.42683,44.42683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.633925,1.283156,0,0,0,2.552568,42.54271,0.1420844,0,0,0,1.283156
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,43.10053,43.10053,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.633925,1.283156,0,0.1155304,-0.1155304,2.430788,40.51305,0.1420844,0.1207293,0,0,1.283156
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,42.09083,42.09083,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.762293,1.167626,0,0.09131531,-0.09131531,2.334533,38.90881,0.1420844,0.0954245,0,0,1.167626
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,41.02979,41.02979,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.863754,1.07631,0,0.106652,-0.106652,2.222112,37.03513,0.1420844,0.1114514,0,0,1.07631
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,40.0971,40.0971,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.982256,0.9696583,0,0.08179606,-0.08179606,2.135891,35.59812,0.1420844,0.08547688,0,0,0.9696583
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,39.3441,39.3441,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.073141,0.8878623,0,0.09334873,-0.09334873,2.037493,33.95815,0.1420844,0.09754942,0,0,0.8878623
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,38.5312,38.5312,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.176862,0.7945135,0,0.2277256,-0.2277256,1.797449,29.95743,0.1420844,0.2379732,0,0,0.7945135
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,37.70975,37.70975,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.42989,0.566788,0,0.09650724,-0.09650724,1.695722,28.26197,0.1420844,0.1008501,0,0,0.566788
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03238246,37.72788,37.16212,0.1403814,0.1403814,0,0,0,0.1403814,23.06749,0,0,0,0.03238246,0.1477699,0.1403814,0,0,4.53712,0.4702807,0,0.1153874,-0.1153874,1.574093,26.23483,0.1420844,0.1544195,0.02590597,0,0.5026632
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1413787,39.14049,36.64871,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.84639,0,0,0,0.1413787,0,0,1.021807,0.9707166,4.665329,0.3548933,1.112095,0,1.112095,2.629119,43.81856,0.1422384,0.7460124,0.113103,1.7,0.4962721
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1067706,40.37623,38.47986,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.93528,0,0,0,0.1067706,0,0,1.136129,1.079322,3.553233,1.355779,1.186093,0,1.186093,3.754346,62.5723,0.1424033,0.6202583,0.08541648,1.7,1.46255
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4262079,50.98927,42.88661,0.8829154,0.8829154,0,-1,0,0.8829154,48.27279,0,0,0,0.4262079,0.9293846,0.8829154,0,0,2.36714,2.423263,0,0.5031767,-0.5031767,3.223951,53.73241,0.1424033,0.9712069,0.3409663,0,2.849471
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2965102,52.89919,47.19067,0.2532415,0.2532415,0,0,0,0.2532415,117.0859,0,0,0,0.2965102,0.26657,0.2532415,0,0,2.926225,1.920086,0.02994015,0,0.02994015,3.252354,54.2058,0.1423999,0.2785657,0.2372081,0,2.216596
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2226423,54.68586,50.34813,0,0,0,0,0,0,0,0,0,0,0.2226423,0,0,0,0,2.896285,1.947032,0.2226423,0,0.2226423,3.463572,57.72608,0.1423746,0,0.1781138,0,2.169674
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7551675,69.00552,52.75258,0.9113947,0.9113947,0,0,0,0.9113947,82.85845,0,0,0,0.7551675,0.9593629,0.9113947,0,0,2.673643,2.14741,0,0.2041953,-0.2041953,3.248331,54.13874,0.1423746,1.002534,0.604134,0,2.902578
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9703401,77.26219,55.06291,0.1967181,0.1967181,0,0,0,0.1967181,493.2644,0,0,0,0.9703401,0.2070716,0.1967181,0,0,2.900527,1.943215,0.7632685,0,0.7632685,3.972431,66.20705,0.142288,0.2163899,0.7762721,0,2.913555
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6377839,69.99173,56.16674,0.8731421,0.8731421,0,-1,0,0.8731421,73.04469,0,0,0,0.6377839,0.9190969,0.8731421,0,0,2.137258,2.630157,0,0.281313,-0.281313,3.675901,61.26489,0.142288,0.9604563,0.5102271,0,3.267941
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6488754,70.42167,56.3122,1.714229,1.38,0,-1,0,1.38,47.01995,2.220446E-16,0.3342285,0.5056513,0.6488754,1.452632,1.38,0,0,2.449828,2.348844,0,0.8037562,-0.8037562,2.828667,47.14436,0.142288,1.885651,0.5191002,0,2.997719
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4726763,66.39037,56.40633,0.7463521,0.7463521,0,-1,0,0.7463521,63.33155,0,0,0,0.4726763,0.7856338,0.7463521,0,0,3.342891,1.545087,0,0.3129575,-0.3129575,2.498781,41.64627,0.142288,0.8209873,0.3781411,0,2.017764
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2260164,59.76623,55.20838,0.9794223,0.9794223,0,-1,0,0.9794223,23.0765,0,0,0,0.2260164,1.030971,0.9794223,0,0,3.690621,1.23213,0,0.8049545,-0.8049545,1.650285,27.50469,0.142288,1.077365,0.1808131,0,1.458146
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,52.80392,52.80392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.585015,0.4271753,0,0,0,1.650285,27.50469,0.142288,0,0,0,0.4271753
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,50.58772,50.58772,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0.02847023,0,0.4155855,0.3948062,0,0,4.585015,0.4271753,0,0.4155855,-0.4155855,1.212219,20.20361,0.142288,0.4342868,0,0,0.4271753
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,48.34584,48.34584,0.9080642,0.01101038,0,-1,0,0.01101038,0,0,0.8970538,0.9878602,0,0.01158988,0.01101038,0,0,5.046777,0.01158988,0,0.01158988,-0.01158988,1.200002,20,0.142288,0.9988706,0,0,0.01158988
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,46.3521,46.3521,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142288,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,44.34982,44.34982,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142288,0.1679808,0,0,0
