Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,43.03207,43.03207,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142288,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,41.9967,41.9967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142288,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,40.93566,40.93566,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142288,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,39.9773,39.9773,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142288,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,39.18152,39.18152,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142288,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,38.36007,38.36007,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142288,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,37.5215,37.5215,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1423964,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1168712,39.02366,36.96531,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,185.7899,2.220446E-16,0,0,0.1168712,0,0,1.452632,1.38,3.679654,1.242,1.496871,0,1.496871,3.929242,65.48724,0.14249,0.06919556,0.09349699,1.7,1.358871
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2974307,41.76365,36.43479,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,58.70634,0,0,0,0.2974307,0,0,1.193359,1.133691,2.182783,2.589184,1.431121,0,1.431121,5.286923,88.1152,0.1426353,0.5573056,0.2379445,1.7,2.886615
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3159582,44.03428,38.29161,0.8080693,0.8080693,0,0,0,0.8080693,39.10038,0,0,0,0.3159582,0.8505993,0.8080693,0,0,0.7516618,3.877193,0,0.5346411,-0.5346411,4.723362,78.72254,0.1426353,0.8888763,0.2527665,0,4.193151
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6248185,54.96275,42.76681,0.7122833,0.7122833,0,-1,0,0.7122833,87.7205,0,0,0,0.6248185,0.7497719,0.7122833,0,0,1.345708,3.342552,0,0.1249534,-0.1249534,4.59165,76.52734,0.1426353,0.7835116,0.4998548,0,3.967371
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8944435,65.98646,47.14788,0.2629354,0.2629354,0,0,0,0.2629354,340.1761,0,0,0,0.8944435,0.2767741,0.2629354,0,0,1.484545,3.217599,0.6176693,0,0.6176693,5.177622,86.29353,0.1425653,0.289229,0.7155548,0,4.112042
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.136917,76.13852,50.34813,0.4709083,0.4709083,0,0,0,0.4709083,241.4306,0,0,0,1.136917,0.4956929,0.4709083,0,0,0.8668753,3.773501,0.6412237,0,0.6412237,5.78594,96.43214,0.1424927,0.5179991,0.9095333,0,4.910418
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.112853,78.4416,52.75258,0.08751899,0.08751899,0,0,0,0.08751899,1271.556,0.7950764,0,0,1.112853,0.09212525,0.08751899,0,0,0.2256516,4.350603,0.2256516,0,0.2256516,6.000012,100,0.1424672,0.09627089,0.8902826,0,5.463456
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.873847,74.66852,55.06291,0.2371726,0.2371726,0,0,0,0.2371726,368.4435,0.6241916,0,0,0.873847,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1424672,0.2608899,0.6990776,0,5.427536
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9328737,77.55656,56.16674,0.1135318,0.1135318,0,-1,0,0.1135318,821.6848,0.8133665,0,0,0.9328737,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1424672,0.124885,0.7462989,0,5.486563
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6344413,70.07285,56.3122,0.2890326,0.2890326,0,-1,0,0.2890326,219.5051,0.3301964,0,0,0.6344413,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1424672,0.3179359,0.507553,0,5.18813
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5063989,67.16171,56.40633,0.1048633,0.1048633,0,-1,0,0.1048633,482.9134,0.3960164,0,0,0.5063989,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1424672,0.1153496,0.4051191,0,5.060088
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1790947,58.79607,55.20838,0.3674696,0.3674696,0,-1,0,0.3674696,48.73727,0,5.551115E-17,0,0.1790947,0.3868102,0.3674696,0,0,0,4.553689,0,0.2077155,-0.2077155,5.781061,96.35081,0.1424672,0.4042166,0.1432758,0,4.732784
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,52.75258,52.75258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.230795,4.345973,0,0,0,5.781061,96.35081,0.1424672,0,0,0,4.345973
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,50.53637,50.53637,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.230795,4.345973,0,0.6537027,-0.6537027,5.091998,84.86646,0.1424672,0.6831193,0,0,4.345973
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,48.27738,48.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9571313,3.692271,0,0,0,5.091998,84.86646,0.1424672,0,0,0,3.692271
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,46.2751,46.2751,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9571313,3.692271,0,1.452632,-1.452632,3.560789,59.34637,0.1424672,1.701895,0,0,3.692271
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,44.28136,44.28136,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.571166,2.239639,0,0.03088932,-0.03088932,3.528229,58.8037,0.1424672,0.03227934,0,0,2.239639
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,42.93795,42.93795,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.605488,2.20875,0,0.18187,-0.18187,3.336521,55.60858,0.1424672,0.1900541,0,0,2.20875
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,41.87691,41.87691,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.807566,2.02688,0,0.2269429,-0.2269429,3.097303,51.6216,0.1424672,0.2371553,0,0,2.02688
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,40.81586,40.81586,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.059724,1.799937,0,0.1184672,-0.1184672,2.972427,49.54036,0.1424672,0.1237982,0,0,1.799937
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,39.83183,39.83183,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.191355,1.68147,0,0.3013768,-0.3013768,2.654748,44.24572,0.1424672,0.3149387,0,0,1.68147
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,39.03605,39.03605,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.526218,1.380093,0,0.1564466,-0.1564466,2.489839,41.49723,0.1424672,0.1634867,0,0,1.380093
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,38.2146,38.2146,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.700047,1.223647,0,0.2717498,-0.2717498,2.20339,36.72309,0.1424672,0.2839785,0,0,1.223647
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,37.35037,37.35037,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.001991,0.9518967,0,0.00637808,-0.00637808,2.196666,36.61104,0.1424672,0.006665093,0,0,0.9518967
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08446069,38.24891,36.76851,0.1418891,0.1418891,0,0,0,0.1418891,59.52586,0,0,0,0.08446069,0.1493569,0.1418891,0,0,4.009078,0.9455187,0,0.06489623,-0.06489623,2.12826,35.47093,0.1424672,0.156078,0.06756856,0,1.029979
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.482609,45.0766,36.24654,0,0,0,0,0,0,0,0,0,0,0.482609,0,0,0,0,4.081185,0.8806224,0.482609,0,0.482609,2.586103,43.10163,0.1424126,0,0.3860872,0,1.363231
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8147075,53.9115,38.12048,0.7589447,0.7589447,0,0,0,0.7589447,107.3474,0,0,0,0.8147075,0.7988892,0.7589447,0,0,3.598576,1.31497,0.01581839,0,0.01581839,2.60111,43.35174,0.1424108,0.8348392,0.6517661,0,2.129678
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.044401,64.3982,42.64702,0.743963,0.743963,0,-1,0,0.743963,140.3835,0,0,0,1.044401,0.7831189,0.743963,0,0,3.582758,1.329207,0.2612821,0,0.2612821,2.848984,47.48297,0.1423813,0.8183593,0.8355209,0,2.373608
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.10822,71.32867,47.07088,1.226633,1.226633,0,0,0,1.226633,90.34654,0,2.220446E-16,0,1.10822,1.291192,1.226633,0,0,3.321476,1.564361,0,0.1829721,-0.1829721,2.656114,44.26848,0.1423813,1.349296,0.8865761,0,2.672581
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.230799,78.8482,50.34813,1.113381,1.113381,0,0,0,1.113381,110.5461,0,0,0,1.230799,1.17198,1.113381,0,0,3.524778,1.381389,0.05881886,0,0.05881886,2.711915,45.19849,0.1423747,1.224719,0.9846392,0,2.612188
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.101054,78.10388,52.75258,0,0,0,0,0,0,0,0,0,0,1.101054,0,0,0,0,3.465959,1.434326,1.101054,0,1.101054,3.756466,62.60764,0.1422504,0,0.8808432,0,2.53538
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9670683,77.17227,55.06291,0.2221845,0.2221845,0,0,0,0.2221845,435.2546,0,0,0,0.9670683,0.2338784,0.2221845,0,0,2.364905,2.425274,0.7331899,0,0.7331899,4.452031,74.20037,0.1421678,0.244403,0.7736546,0,3.392343
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8583031,75.55119,56.16674,1.137351,1.137351,0,-1,0,1.137351,75.4651,0,0,0,0.8583031,1.197212,1.137351,0,0,1.631715,3.085145,0,0.3389086,-0.3389086,4.09479,68.24637,0.1421678,1.251086,0.6866425,0,3.943448
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7303463,72.37979,56.26942,0.01548503,0.01548503,0,-1,0,0.01548503,4716.466,0,0,0,0.7303463,0.01630004,0.01548503,0,0,2.00828,2.746237,0.7140463,0,0.7140463,4.772194,79.53641,0.1420874,0.01703354,0.584277,0,3.476583
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3890857,64.51636,56.40633,0,0,0,-1,0,0,0,0,0,0,0.3890857,0,0,0,0,1.294234,3.388878,0.3890857,0,0.3890857,5.141313,85.68838,0.1420437,0,0.3112686,0,3.777964
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1422431,57.99089,55.15704,0.9379562,0.9379562,0,-1,0,0.9379562,15.16522,0,0,0,0.1422431,0.9873223,0.9379562,0,0,0.9051482,3.739056,0,0.8450791,-0.8450791,4.250521,70.84188,0.1420437,1.031752,0.1137945,0,3.881299
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,52.70124,52.70124,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.844125,2.893976,0,0.831719,-0.831719,3.373813,56.2301,0.1420437,0.8691463,0,0,2.893976
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,50.44225,50.44225,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.768257,2.062257,0,0.7980893,-0.7980893,2.532552,42.20913,0.1420437,0.8340033,0,0,2.062257
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,48.20037,48.20037,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.655023,1.264168,0,0.2919882,-0.2919882,2.22477,37.07943,0.1420437,0.3051276,0,0,1.264168
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,46.20664,46.20664,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.979455,0.9721799,0,0.4461318,-0.4461318,1.754506,29.2417,0.1420437,0.4662077,0,0,0.9721799
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,44.18724,44.18724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.475156,0.5260481,0,0,0,1.754506,29.2417,0.1420437,0,0,0,0.5260481
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,42.83527,42.83527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.475156,0.5260481,0,0,0,1.754506,29.2417,0.1420437,0,0,0,0.5260481
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,41.77423,41.77423,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.475156,0.5260481,0,0.1385697,-0.1385697,1.608441,26.80729,0.1420437,0.1448053,0,0,0.5260481
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,40.69607,40.69607,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.629123,0.3874785,0,0.09947381,-0.09947381,1.503586,25.05972,0.1420437,0.1039501,0,0,0.3874785
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,39.71204,39.71204,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.739649,0.2880047,0,0.07607049,-0.07607049,1.423401,23.7233,0.1420437,0.07949366,0,0,0.2880047
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,38.91626,38.91626,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.824172,0.2119342,0,0.05800797,-0.05800797,1.362255,22.7042,0.1420437,0.06061833,0,0,0.2119342
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,38.06914,38.06914,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.888625,0.1539262,0,0.05552709,-0.05552709,1.303724,21.72869,0.1420437,0.05802581,0,0,0.1539262
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,37.17923,37.17923,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.950322,0.0983991,0,0.02862359,-0.02862359,1.273552,21.22583,0.1420437,0.02991165,0,0,0.0983991
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07690992,37.9515,36.60593,0.04734546,0.04734546,0,0,0,0.04734546,162.4441,0,0,0,0.07690992,0.04983733,0.04734546,0,0,4.982126,0.06977551,0.0270726,0,0.0270726,1.299236,21.65388,0.1420406,0.05208001,0.06152794,0,0.1466854
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4119107,43.51157,36.04974,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,46.10192,0,0,0,0.4119107,0,0,0.8065216,0.7661955,4.955053,0.09414084,1.178106,0,1.178106,2.416885,40.28134,0.1421956,0.9828262,0.3295285,1.7,0.5060515
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7841886,53.0918,37.97501,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7841886,0,0,1.452632,1.38,3.776947,1.154436,2.164189,0,2.164189,4.470015,74.5001,0.1421988,0,0.6273509,1.7,1.938625
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.103963,65.70689,42.50155,0.2466274,0.2466274,0,-1,0,0.2466274,447.624,0,0,0,1.103963,0.2596078,0.2466274,0,0,1.612759,3.102206,0.8443556,0,0.8443556,5.271041,87.8505,0.1421041,0.2712902,0.8831707,0,4.20617
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.219614,74.25596,46.97675,0.9473004,0.9473004,0,0,0,0.9473004,128.7462,0,0,0,1.219614,0.9971583,0.9473004,0,0,0.7684031,3.862126,0.2224552,0,0.2224552,5.48208,91.36782,0.1420791,1.04203,0.9756908,0,5.08174
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.216586,78.29836,50.24545,0.7576774,0.7576774,0,0,0,0.7576774,160.5678,0,0,0,1.216586,0.7975551,0.7576774,0,0,0.5459478,4.062336,0.4190308,0,0.4190308,5.879608,97.99327,0.1420322,0.8334451,0.9732687,0,5.278922
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.209285,81.21947,52.70124,0.2124236,0.2124236,0,0,0,0.2124236,569.2802,0.8587645,0,0,1.209285,0.2236038,0.2124236,0,0,0.1269171,4.439464,0.1269171,0,0.1269171,6.000012,100,0.142018,0.233666,0.9674283,0,5.648749
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.117722,81.40939,55.01157,1.592114,1.592114,0.530278,0,0.2008659,1.592114,70.20365,0,0,0,1.117722,1.117722,1.061836,0,0,0,4.553689,0,0,0,6.000012,100,0.142018,1.751325,0.8941778,1.7,5.671411
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.023392,80.03901,56.12395,0.6687267,0.6687267,0,-1,0,0.6687267,153.036,0.3194695,0,0,1.023392,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.142018,0.7355995,0.8187139,0,5.577081
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9060712,76.94933,56.26942,0.5797752,0.5797752,0,-1,0,0.5797752,156.2798,0.2957816,0,0,0.9060712,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.142018,0.6377527,0.724857,0,5.45976
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6404973,70.27608,56.36354,1.055886,1.055886,0,-1,0,1.055886,60.65971,0,0,0,0.6404973,1.111459,1.055886,0,0,0,4.553689,0,0.4709615,-0.4709615,5.503575,91.72607,0.142018,1.161474,0.5123978,0,5.194186
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.307878,61.39303,55.11425,0,0,0,-1,0,0,0,0,0,0,0.307878,0,0,0,0,0.5232906,4.082727,0.307878,0,0.307878,5.795654,96.59403,0.1419835,0,0.2463024,0,4.390605
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,52.60712,52.60712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2154126,4.359818,0,0,0,5.795654,96.59403,0.1419835,0,0,0,4.359818
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,50.34813,50.34813,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2154126,4.359818,0,0.2444523,-0.2444523,5.537978,92.29945,0.1419835,0.2554527,0,0,4.359818
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,48.10625,48.10625,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4870262,4.115366,0,0.2591516,-0.2591516,5.264809,87.74664,0.1419835,0.2708135,0,0,4.115366
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,46.11251,46.11251,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7749725,3.856214,0,0.4138732,-0.4138732,4.828548,80.47564,0.1419835,0.4324975,0,0,3.856214
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,44.08456,44.08456,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.234832,3.442341,0,0.06309278,-0.06309278,4.762042,79.36721,0.1419835,0.06593196,0,0,3.442341
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,42.74114,42.74114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.304935,3.379248,0,0,0,4.762042,79.36721,0.1419835,0,0,0,3.379248
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,41.65443,41.65443,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.304935,3.379248,0,0.004885345,-0.004885345,4.756893,79.28139,0.1419835,0.005105186,0,0,3.379248
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,40.57627,40.57627,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.310363,3.374362,0,0.110878,-0.110878,4.640017,77.33347,0.1419835,0.1158675,0,0,3.374362
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,39.59224,39.59224,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.433561,3.263484,0,0.07922945,-0.07922945,4.556502,75.94154,0.1419835,0.08279478,0,0,3.263484
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,38.77079,38.77079,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.521593,3.184255,0,0.211506,-0.211506,4.333555,72.22577,0.1419835,0.2210238,0,0,3.184255
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,37.92367,37.92367,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.7566,2.972749,0,0.007842022,-0.007842022,4.325289,72.08801,0.1419835,0.008194913,0,0,2.972749
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,37.01665,37.01665,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.765313,2.964907,0,0.003721837,-0.003721837,4.321365,72.02261,0.1419835,0.00388932,0,0,2.964907
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08805138,37.97552,36.43479,0.16901,0.16901,0,0,0,0.16901,52.09833,0,0,0,0.08805138,0.1779053,0.16901,0,0,1.769449,2.961185,0,0.08985388,-0.08985388,4.226651,70.44405,0.1419835,0.185911,0.0704411,0,3.049237
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4178284,43.44441,35.8786,0.6285862,0.6285862,0,0,0,0.6285862,66.47112,0,0,0,0.4178284,0.6616697,0.6285862,0,0,1.869286,2.871331,0,0.2438414,-0.2438414,3.96962,66.1602,0.1419835,0.6914449,0.3342627,0,3.28916
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6568032,50.25615,37.82955,0,0,0,0,0,0,0,0,0,0,0.6568032,0,0,0,0,2.140221,2.62749,0.6568032,0,0.6568032,4.592718,76.54515,0.14191,0,0.5254425,0,3.284293
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8731928,60.02154,42.38176,0.5285142,0.5285142,0,-1,0,0.5285142,165.2165,0,0,0,0.8731928,0.5563307,0.5285142,0,0,1.483418,3.218613,0.3168621,0,0.3168621,4.89332,81.55517,0.1418746,0.5813656,0.6985543,0,4.091805
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.03953,69.30403,46.88263,0.6383246,0.6383246,0,0,0,0.6383246,162.8529,0,0,0,1.03953,0.6719206,0.6383246,0,0,1.166556,3.503789,0.3676093,0,0.3676093,5.242064,87.36757,0.1418336,0.702157,0.8316239,0,4.543318
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.156218,76.50304,50.20266,0.2900019,0.2900019,0,0,0,0.2900019,398.6932,0.05200612,0,0,1.156218,0.3052652,0.2900019,0,0,0.7989466,3.834637,0.7989466,0,0.7989466,6.000012,100,0.1417444,0.3190021,0.9249743,0,4.990855
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8954339,72.41563,52.65845,0.4665435,0.4665435,0,0,0,0.4665435,191.9294,0.4043355,0,0,0.8954339,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1417444,0.5131978,0.7163471,0,5.449123
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7942802,72.50571,54.96879,0.001508081,0.001508081,0,0,0,0.001508081,52668.27,0.7926928,0,0,0.7942802,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1417444,0.001658889,0.6354242,0,5.347969
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8523073,75.283,56.07261,1.00914,1.00914,0,-1,0,1.00914,84.45873,0,2.220446E-16,0,0.8523073,1.062253,1.00914,0,0,0,4.553689,0,0.2099459,-0.2099459,5.778709,96.31164,0.1417444,1.110055,0.6818458,0,5.405996
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7144976,71.92638,56.21808,0.2421165,0.2421165,0,-1,0,0.2421165,295.1048,0.2263649,0,0,0.7144976,0.2548595,0.2421165,0,0,0.2332732,4.343743,0.2332732,0,0.2332732,6.000012,100,0.1417184,0.2663282,0.5715981,0,5.05824
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4151406,64.99457,56.3122,0.6568324,0.6568324,0,-1,0,0.6568324,63.20343,0,0,0,0.4151406,0.6914026,0.6568324,0,0,0,4.553689,0,0.2762619,-0.2762619,5.708807,95.14658,0.1417184,0.7225156,0.3321125,0,4.96883
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1614381,58.28565,55.06291,0.4932317,0.4932317,0,-1,0,0.4932317,32.73069,0,0,0,0.1614381,0.5191913,0.4932317,0,0,0.3069577,4.277427,0,0.3577531,-0.3577531,5.331701,88.86151,0.1417184,0.5425549,0.1291505,0,4.438865
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,52.56433,52.56433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7044612,3.919674,0,0,0,5.331701,88.86151,0.1417184,0,0,0,3.919674
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,50.29678,50.29678,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7044612,3.919674,0,0.3093736,-0.3093736,5.005593,83.42638,0.1417184,0.3232954,0,0,3.919674
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,48.03779,48.03779,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.04821,3.6103,0,0.8315284,-0.8315284,4.129085,68.81795,0.1417184,0.8689471,0,0,3.6103
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,46.00983,46.00983,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.97213,2.778772,0,0.3917301,-0.3917301,3.716166,61.93597,0.1417184,0.4093579,0,0,2.778772
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,44.0161,44.0161,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.407386,2.387042,0,0.1909417,-0.1909417,3.514895,58.58147,0.1417184,0.199534,0,0,2.387042
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,42.62135,42.62135,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.619543,2.1961,0,0.2181634,-0.2181634,3.284931,54.74874,0.1417184,0.2279808,0,0,2.1961
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,41.56031,41.56031,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.861947,1.977937,0,0.0454456,-0.0454456,3.237027,53.95034,0.1417184,0.04749065,0,0,1.977937
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,40.45648,40.45648,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.912442,1.932491,0,0.1573701,-0.1573701,3.071144,51.18564,0.1417184,0.1644517,0,0,1.932491
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,39.44678,39.44678,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.087298,1.775121,0,0.2952342,-0.2952342,2.75994,45.99891,0.1417184,0.3085198,0,0,1.775121
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,38.62533,38.62533,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.415336,1.479887,0,0.1613211,-0.1613211,2.589893,43.16479,0.1417184,0.1685806,0,0,1.479887
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,37.78676,37.78676,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.594581,1.318566,0,0.2404648,-0.2404648,2.336421,38.94027,0.1417184,0.2512857,0,0,1.318566
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,36.87119,36.87119,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.861764,1.078101,0,0.1349292,-0.1349292,2.194193,36.56981,0.1417184,0.141001,0,0,1.078101
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1084121,38.16286,36.26366,0.04052624,0.04052624,0,0,0,0.04052624,267.5109,0,0,0,0.1084121,0.0426592,0.04052624,0,0,4.011686,0.9431718,0.06575289,0,0.06575289,2.256572,37.60945,0.1417111,0.04457887,0.08672968,0,1.051584
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3125308,41.2991,35.71602,0,0,0,0,0,0,0,0,0,0,0.3125308,0,0,0,0,3.945933,1.002349,0.3125308,0,0.3125308,2.553064,42.55098,0.1416762,0,0.2500246,0,1.31488
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.544973,47.8152,37.66697,1.213517,1.213517,1.7,0,0.5202,1.213517,44.90854,0,0,0,0.544973,0,0,0.4864827,0.4621585,3.633402,1.283627,1.007131,0,1.007131,3.508513,58.4751,0.1418035,1.334869,0.4359784,1.7,1.8286
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9066261,60.62822,42.23629,1.087159,1.087159,0,-1,0,1.087159,83.39407,0,0,0,0.9066261,1.144378,1.087159,0,0,2.626271,2.190045,0,0.2377518,-0.2377518,3.257901,54.29823,0.1418035,1.195875,0.7253009,0,3.096672
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.16935,72.59859,46.76283,0.9311416,0.9311416,0,0,0,0.9311416,125.5824,0,0,0,1.16935,0.980149,0.9311416,0,0,2.890439,1.952294,0.1892007,0,0.1892007,3.437392,57.28976,0.1417824,1.024256,0.9354798,0,3.121643
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.191582,77.39726,50.10853,0.6319991,0.6319991,0,0,0,0.6319991,188.5417,0,0,0,1.191582,0.6652622,0.6319991,0,0,2.701238,2.122574,0.5263194,0,0.5263194,3.936702,65.61158,0.1417238,0.695199,0.9532652,0,3.314156
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8704359,71.71392,52.60712,0.09184735,0.09184735,0,0,0,0.09184735,947.6985,0,0,0,0.8704359,0.09668142,0.09184735,0,0,2.174919,2.596262,0.7737545,0,0.7737545,4.670751,77.84569,0.1416377,0.1010321,0.6963487,0,3.466698
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.168336,82.81497,54.91745,0.1071092,0.1071092,0,0,0,0.1071092,1090.79,0,0,0,1.168336,0.1127465,0.1071092,0,0,1.401165,3.292641,1.055589,0,1.055589,5.672171,94.53599,0.1415205,0.1178201,0.9346686,0,4.460977
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.03334,80.1985,56.02127,0,0,0,-1,0,0,0,0.6877648,0,0,1.03334,0,0,0,0,0.3455753,4.242671,0.3455753,0,0.3455753,6.000012,100,0.1414821,0,0.8266721,0,5.276011
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9229334,77.28512,56.16674,0.9683219,0.9683219,0,-1,0,0.9683219,95.31267,0,0,0,0.9229334,1.019286,0.9683219,0,0,0,4.553689,0,0.09635276,-0.09635276,5.898447,98.30726,0.1414821,1.065154,0.7383467,0,5.476622
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6020935,69.25085,56.26942,1.340241,1.340241,0,-1,0,1.340241,44.92429,0,0,0.09426466,0.6020935,1.41078,1.340241,0,0,0.1070586,4.457336,0,0.8086861,-0.8086861,5.046017,84.10012,0.1414821,1.474265,0.4816748,0,5.05943
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2320352,59.6883,55.01157,0,0,0,-1,0,0,0,0,0,0,0.2320352,0,0,0,0,1.005599,3.64865,0.2320352,0,0.2320352,5.266145,87.76891,0.1414564,0,0.1856281,0,3.880685
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,52.46165,52.46165,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.7735636,3.857482,0,0.8919854,-0.8919854,4.32591,72.09836,0.1414564,0.9321247,0,0,3.857482
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,50.15132,50.15132,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.764658,2.965496,0,0.07532043,-0.07532043,4.246515,70.77512,0.1414564,0.07870985,0,0,2.965496
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,47.918,47.918,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.848348,2.890176,0,0.5017411,-0.5017411,3.717634,61.96044,0.1414564,0.5243194,0,0,2.890176
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,45.91571,45.91571,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.405838,2.388435,0,0.5550467,-0.5550467,3.132563,52.20929,0.1414564,0.5800238,0,0,2.388435
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,43.89631,43.89631,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.022556,1.833388,0,0.02265283,-0.02265283,3.108685,51.81131,0.1414564,0.0236722,0,0,1.833388
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,42.50155,42.50155,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.047726,1.810735,0,0.102768,-0.102768,3.000358,50.00587,0.1414564,0.1073926,0,0,1.810735
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,41.41484,41.41484,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.161913,1.707967,0,0.07822267,-0.07822267,2.917904,48.63164,0.1414564,0.08174269,0,0,1.707967
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,40.31102,40.31102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.248827,1.629745,0,0,0,2.917904,48.63164,0.1414564,0,0,0,1.629745
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,39.30132,39.30132,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.248827,1.629745,0,0.1177763,-0.1177763,2.793757,46.56252,0.1414564,0.1230762,0,0,1.629745
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,38.47986,38.47986,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.379689,1.511968,0,0.005019821,-0.005019821,2.788466,46.47433,0.1414564,0.005245713,0,0,1.511968
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,37.61563,37.61563,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.385267,1.506949,0,0.1475995,-0.1475995,2.632882,43.88128,0.1414564,0.1542415,0,0,1.506949
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,36.70005,36.70005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.549267,1.359349,0,0,0,2.632882,43.88128,0.1414564,0,0,0,1.359349
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07865093,37.47305,36.10108,0.1391842,0.1391842,0,0,0,0.1391842,56.50853,0,2.775558E-17,0,0.07865093,0.1465097,0.1391842,0,0,3.549267,1.359349,0,0.06785873,-0.06785873,2.561353,42.68913,0.1414564,0.1531026,0.06292074,0,1.438
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3556073,41.89568,35.51921,0.4728982,0.4728982,0,0,0,0.4728982,75.19743,0,5.551115E-17,0,0.3556073,0.4977876,0.4728982,0,0,3.624665,1.29149,0,0.1421803,-0.1421803,2.411482,40.19128,0.1414564,0.5201881,0.2844859,0,1.647098
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7359924,51.53849,37.49583,0.722057,0.722057,0,0,0,0.722057,101.9299,0,0,0,0.7359924,0.7600601,0.722057,0,0,3.782643,1.14931,0,0.02406769,-0.02406769,2.386112,39.76845,0.1414564,0.7942628,0.5887939,0,1.885302
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.115868,65.51441,42.09083,0,0,0,-1,0,0,0,0,0,0,1.115868,0,0,0,0,3.809385,1.125242,1.115868,0,1.115868,3.444718,57.41185,0.1413328,0,0.8926948,0,2.241111
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.169171,72.4669,46.66015,0,0,0,0,0,0,0,0,0,0,1.169171,0,0,0,0,2.693517,2.129524,1.169171,0,1.169171,4.55389,75.89802,0.1412035,0,0.9353365,0,3.298695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.333333,81.52392,50.00585,0,0,0,0,0,0,0,0,0,0,1.333333,0,0,0,0,1.524346,3.181777,1.333333,0,1.333333,5.818801,96.97983,0.1410563,0,1.066667,0,4.515111
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.219153,81.27669,52.51299,0.8756453,0.8756453,0,0,0,0.8756453,139.2291,0.1064082,0,0,1.219153,0.9217319,0.8756453,0,0,0.1910126,4.381778,0.1910126,0,0.1910126,6.000012,100,0.1410352,0.9632099,0.9753222,0,5.60093
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.192709,83.44383,54.82332,0.9415647,0.9415647,0,0,0,0.9415647,126.6731,0.2015886,0,0,1.192709,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1410352,1.035721,0.9541675,0,5.746398
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8745043,75.75979,55.97849,0.6335895,0.6335895,0,-1,0,0.6335895,138.0238,0.207568,0,0,0.8745043,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1410352,0.6969485,0.6996035,0,5.428193
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6830438,71.04398,56.12395,0.6179001,0.6179001,0,-1,0,0.6179001,110.5428,0.03262264,0,0,0.6830438,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1410352,0.6796901,0.546435,0,5.236732
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3843323,64.21187,56.21808,0,0,0,-1,0,0,0,0.3843323,0,0,0.3843323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410352,0,0.3074658,0,4.938021
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2099307,59.18542,54.96879,0.3381032,0.3381032,0,-1,0,0.3381032,62.09071,0,0,0,0.2099307,0.3558981,0.3381032,0,0,0,4.553689,0,0.1459674,-0.1459674,5.846149,97.43562,0.1410352,0.3719135,0.1679446,0,4.763619
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,52.36753,52.36753,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.162186,4.407722,0,0.7156267,-0.7156267,5.091812,84.86337,0.1410352,0.7478299,0,0,4.407722
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,50.05719,50.05719,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9573268,3.692095,0,0.08171953,-0.08171953,5.005672,83.4277,0.1410352,0.0853969,0,0,3.692095
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,47.7982,47.7982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.048126,3.610375,0,0,0,5.005672,83.4277,0.1410352,0,0,0,3.610375
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,45.79591,45.79591,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.048126,3.610375,0,0.3858309,-0.3858309,4.598971,76.64936,0.1410352,0.4031933,0,0,3.610375
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,43.77651,43.77651,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.476827,3.224545,0,0.1997951,-0.1997951,4.388368,73.13932,0.1410352,0.2087859,0,0,3.224545
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.698822,3.024749,0,0,0,4.388368,73.13932,0.1410352,0,0,0,3.024749
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,41.26937,41.26937,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.698822,3.024749,0,0.2731644,-0.2731644,4.100428,68.34032,0.1410352,0.2854568,0,0,3.024749
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,40.16555,40.16555,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.002338,2.751585,0,0.09406736,-0.09406736,4.001272,66.68773,0.1410352,0.09830039,0,0,2.751585
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,39.15585,39.15585,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.106857,2.657518,0,0.1468516,-0.1468516,3.846477,64.10782,0.1410352,0.1534599,0,0,2.657518
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,38.30873,38.30873,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.270025,2.510666,0,0.1090904,-0.1090904,3.731485,62.1913,0.1410352,0.1139995,0,0,2.510666
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,37.44449,37.44449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391237,2.401576,0,0,0,3.731485,62.1913,0.1410352,0,0,0,2.401576
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,36.48613,36.48613,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.391237,2.401576,0,0.1885139,-0.1885139,3.532774,58.87945,0.1410352,0.196997,0,0,2.401576
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1160117,37.90773,35.8786,0.1614519,0.1614519,0,0,0,0.1614519,71.85526,0,0,0,0.1160117,0.1699494,0.1614519,0,0,2.600697,2.213062,0,0.05393768,-0.05393768,3.475919,57.93187,0.1410352,0.1775971,0.09280936,0,2.329073
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4004517,42.5139,35.30529,0.3016053,0.3016053,0,0,0,0.3016053,132.7735,0,0,0,0.4004517,0.3174792,0.3016053,0,0,2.660628,2.159124,0.08297252,0,0.08297252,3.554634,59.24377,0.1410261,0.3317658,0.3203614,0,2.559576
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8634211,54.04966,37.29903,0.4827957,0.4827957,0,0,0,0.4827957,178.8378,0,0,0,0.8634211,0.508206,0.4827957,0,0,2.577655,2.233799,0.3552151,0,0.3552151,3.89162,64.86021,0.140987,0.5310752,0.6907368,0,3.09722
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.134517,65.81046,41.94536,0.5757295,0.5757295,0,-1,0,0.5757295,197.0573,0,0,0,1.134517,0.6060311,0.5757295,0,0,2.22244,2.553493,0.5284857,0,0.5284857,4.392986,73.21628,0.1409288,0.6333025,0.9076134,0,3.68801
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.073448,69.75138,46.52324,0.2410668,0.2410668,0,0,0,0.2410668,445.2906,0,0,0,1.073448,0.2537546,0.2410668,0,0,1.693954,3.02913,0.8196933,0,0.8196933,5.170615,86.17674,0.1408386,0.2651735,0.8587583,0,4.102578
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9380534,70.28963,49.91173,0.2862688,0.2862688,0,0,0,0.2862688,327.6827,0,0,0,0.9380534,0.3013356,0.2862688,0,0,0.8742611,3.766854,0.6367178,0,0.6367178,5.774659,96.24412,0.1407687,0.3148957,0.7504427,0,4.704907
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9040111,72.35663,52.41887,0.9882362,0.9882362,0,0,0,0.9882362,91.47723,0,0,0,0.9040111,1.040249,0.9882362,0,0,0.2375433,4.3399,0,0.1362375,-0.1362375,5.631052,93.85067,0.1407687,1.08706,0.7232089,0,5.243911
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.005355,77.88053,54.77198,0.4398274,0.4398274,0,0,0,0.4398274,228.5794,0.1534601,0,0,1.005355,0.4629762,0.4398274,0,0,0.3889183,4.203662,0.3889183,0,0.3889183,6.000012,100,0.140726,0.4838101,0.8042837,0,5.209017
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9914234,78.8401,55.88437,0.9077765,0.9077765,0,-1,0,0.9077765,109.2145,0.03586925,0,0,0.9914234,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.140726,0.9985541,0.7931387,0,5.545112
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8273807,74.57084,56.02127,0.9110507,0.9110507,0,-1,0,0.9110507,90.81609,0,0,0,0.8273807,0.9590007,0.9110507,0,0,0,4.553689,0,0.1316201,-0.1316201,5.861272,97.68768,0.140726,1.002156,0.6619045,0,5.38107
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4870256,66.41273,56.12395,0.4160213,0.4160213,0,-1,0,0.4160213,117.0675,0,0,0,0.4870256,0.4379172,0.4160213,0,0,0.1462445,4.422069,0.04910841,0,0.04910841,5.907861,98.46415,0.1407206,0.4576235,0.3896205,0,4.909094
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1790973,58.45403,54.87466,0,0,0,-1,0,0,0,0.08196118,0,0,0.1790973,0,0,0,0,0.09713614,4.466267,0.09713614,0,0.09713614,6.000012,100,0.1407099,0,0.1432779,0,4.645364
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,52.2734,52.2734,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1407099,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,49.96307,49.96307,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1407099,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,47.67841,47.67841,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1407099,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,45.65045,45.65045,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1407099,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,43.63105,43.63105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1407099,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,42.23629,42.23629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1407099,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1407099,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,40.02008,40.02008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1407099,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,38.98471,38.98471,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1407099,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,38.17182,38.17182,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1407099,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,37.28191,37.28191,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1407099,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,36.31499,36.31499,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1407099,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.0593187,36.72031,35.69035,0,0,0,0,0,0,0,0,0,0,0.0593187,0,0,0,0,2.253685,2.525373,0.0593187,0,0.0593187,3.918253,65.30409,0.1407034,0,0.04745496,0,2.584691
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.322988,40.8626,35.10849,0,0,0,0,0,0,0,0,0,0,0.322988,0,0,0,0,2.194366,2.578759,0.322988,0,0.322988,4.224667,70.41097,0.140668,0,0.2583904,0,2.901747
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.609484,48.51167,37.11078,0.452731,0.452731,0,0,0,0.452731,134.6239,0,0,0,0.609484,0.4765589,0.452731,0,0,1.871378,2.869449,0.1329252,0,0.1329252,4.35077,72.5127,0.1406534,0.498004,0.4875872,0,3.478933
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.092281,64.52594,41.75711,0.479654,0.479654,0,-1,0,0.479654,227.7226,0,0,0,1.092281,0.5048989,0.479654,0,0,1.738453,2.989081,0.5873817,0,0.5873817,4.90801,81.8,0.140589,0.5276194,0.8738245,0,4.081362
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.262618,74.71585,46.37778,0,0,0,0,0,0,0,0.111547,0,0,1.262618,0,0,0,0,1.151071,3.517725,1.151071,0,1.151071,6.000012,100,0.1404631,0,1.010095,0,4.780343
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9571709,70.66824,49.8176,0.7286042,0.7286042,0,0,0,0.7286042,131.3705,0.1902191,0,0,0.9571709,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1404631,0.8014646,0.7657367,0,5.51086
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9461257,73.33389,52.31618,0.6606457,0.6606457,0,0,0,0.6606457,143.2123,0.2507091,0,0,0.9461257,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1404631,0.7267103,0.7569005,0,5.499815
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.035055,78.53707,54.62652,0.26857,0.26857,0,0,0,0.26857,385.3949,0.7523499,0,0,1.035055,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1404631,0.295427,0.8280441,0,5.588744
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8110922,73.87169,55.78168,0.2944621,0.2944621,0,-1,0,0.2944621,275.4488,0.5011321,0,0,0.8110922,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1404631,0.3239083,0.6488737,0,5.364781
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8044227,73.8679,55.92715,0.1318816,0.1318816,0,-1,0,0.1318816,609.9583,0.6656,0,0,0.8044227,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1404631,0.1450698,0.6435382,0,5.358112
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5533708,67.83076,56.02127,0,0,0,-1,0,0,0,0.5533708,0,0,0.5533708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404631,0,0.4426966,0,5.107059
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2159979,59.10818,54.77198,0.6982806,0.6982806,0,-1,0,0.6982806,30.93282,0,0,0,0.2159979,0.7350322,0.6982806,0,0,0,4.553689,0,0.5190343,-0.5190343,5.452902,90.88152,0.1404631,0.7681087,0.1727983,0,4.769687
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,52.12793,52.12793,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5767048,4.034655,0,0.3224405,-0.3224405,5.113019,85.21682,0.1404631,0.3369504,0,0,4.034655
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,49.8176,49.8176,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.934972,3.712214,0,0.7689588,-0.7689588,4.302466,71.70762,0.1404631,0.803562,0,0,3.712214
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,47.53294,47.53294,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.789371,2.943255,0,0.5582723,-0.5582723,3.713995,61.8998,0.1404631,0.5833946,0,0,2.943255
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,45.50499,45.50499,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.409673,2.384983,0,0.1636886,-0.1636886,3.541452,59.02409,0.1404631,0.1710546,0,0,2.384983
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,43.48558,43.48558,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.59155,2.221294,0,0.01693263,-0.01693263,3.523604,58.72661,0.1404631,0.01769459,0,0,2.221294
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,42.06516,42.06516,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.610364,2.204362,0,0.05655798,-0.05655798,3.463986,57.73299,0.1404631,0.05910309,0,0,2.204362
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,40.96133,40.96133,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.673206,2.147804,0,0.1326007,-0.1326007,3.324213,55.40344,0.1404631,0.1385677,0,0,2.147804
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,39.83183,39.83183,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.82054,2.015203,0,0.0792794,-0.0792794,3.240645,54.01064,0.1404631,0.08284698,0,0,2.015203
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,38.82213,38.82213,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.908628,1.935924,0,0.01887008,-0.01887008,3.220754,53.67913,0.1404631,0.01971923,0,0,1.935924
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,37.97501,37.97501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929595,1.917053,0,0,0,3.220754,53.67913,0.1404631,0,0,0,1.917053
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,37.11078,37.11078,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.929595,1.917053,0,0.1756832,-0.1756832,3.035568,50.5927,0.1404631,0.1835889,0,0,1.917053
