Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,36.12675,36.12675,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.124799,1.74137,0,0.1460402,-0.1460402,2.881628,48.02704,0.1404631,0.152612,0,0,1.74137
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.137237,37.89371,35.49355,0,0,0,0,0,0,0,0,0,0,0.137237,0,0,0,0,3.287065,1.59533,0.137237,0,0.137237,3.011822,50.19694,0.1404481,0,0.1097896,0,1.732567
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.505951,44.09391,34.89457,0.5920835,0.5920835,0,0,0,0.5920835,85.45266,0,0,0,0.505951,0.6232457,0.5920835,0,0,3.149828,1.718843,0,0.1172947,-0.1172947,2.888183,48.13629,0.1404481,0.6512918,0.4047608,0,2.224794
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.861642,53.57758,36.91397,0.7397327,0.7397327,0,0,0,0.7397327,116.4802,0,0,0,0.861642,0.778666,0.7397327,0,0,3.280156,1.601549,0.08297602,0,0.08297602,2.966901,49.44825,0.140439,0.813706,0.6893136,0,2.463191
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.030024,62.79839,41.58598,0.5492185,0.5492185,0,-1,0,0.5492185,187.5435,0,0,0,1.030024,0.5781248,0.5492185,0,0,3.19718,1.676227,0.4518989,0,0.4518989,3.39561,56.59338,0.1403896,0.6041403,0.824019,0,2.706251
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.227448,73.50921,46.20664,0.107894,0.107894,0,0,0,0.107894,1137.642,0,0,0,1.227448,0.1135727,0.107894,0,0,2.745281,2.082936,1.113875,0,1.113875,4.452324,74.20526,0.1402681,0.1186834,0.9819582,0,3.310384
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.343682,81.33751,49.6208,1.182361,1.182361,0,0,0,1.182361,113.644,0,0,0,1.343682,1.24459,1.182361,0,0,1.631406,3.085424,0.0990916,0,0.0990916,4.546331,75.77203,0.1402573,1.300597,1.074946,0,4.429106
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.306959,83.56197,52.17072,0.3881058,0.3881058,0,0,0,0.3881058,336.7533,0,0,0,1.306959,0.4085325,0.3881058,0,0,1.532314,3.174606,0.8984266,0,0.8984266,5.398654,89.97738,0.1401594,0.4269164,1.045567,0,4.481565
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.205874,83.47617,54.53239,0.3775638,0.3775638,0,0,0,0.3775638,319.3829,0.1745509,0,0,1.205874,0.3974356,0.3775638,0,0,0.6338876,3.98319,0.6338876,0,0.6338876,6.000012,100,0.1400904,0.4153202,0.9646992,0,5.189064
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9810982,78.31294,55.68756,0.6233032,0.6233032,0,-1,0,0.6233032,157.4031,0.3249896,0,0,0.9810982,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1400904,0.6856335,0.7848786,0,5.534787
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8603081,75.21368,55.83302,0.4797816,0.4797816,0,-1,0,0.4797816,179.3124,0.3552748,0,0,0.8603081,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1400904,0.5277597,0.6882464,0,5.413997
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5873976,68.52559,55.92715,0.8004059,0.8004059,0,-1,0,0.8004059,73.38746,0,0,0,0.5873976,0.8425325,0.8004059,0,0,0,4.553689,0,0.255135,-0.255135,5.731076,95.51775,0.1400904,0.8804465,0.469918,0,5.141087
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2686012,60.05386,54.62652,0.075897,0.075897,0,-1,0,0.075897,353.9023,0,0,0,0.2686012,0.07989158,0.075897,0,0,0.2834833,4.298554,0.1887096,0,0.1887096,5.910102,98.5015,0.1400699,0.0834867,0.2148809,0,4.567155
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,51.98247,51.98247,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.0947737,4.468392,0,1.171092,-1.171092,4.675662,77.92754,0.1400699,1.223791,0,0,4.468392
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,49.6208,49.6208,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.395987,3.2973,0,0.6041667,-0.6041667,4.038815,67.31344,0.1400699,0.6313543,0,0,3.2973
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,47.3618,47.3618,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.067284,2.693134,0,0.5261559,-0.5261559,3.484197,58.06984,0.1400699,0.5498329,0,0,2.693134
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,45.3424,45.3424,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.651901,2.166978,0,0.5539101,-0.5539101,2.900325,48.33865,0.1400699,0.5788361,0,0,2.166978
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,43.323,43.323,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.267357,1.613068,0,0.1223621,-0.1223621,2.771344,46.18897,0.1400699,0.1278684,0,0,1.613068
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,41.87691,41.87691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.403315,1.490705,0,0,0,2.771344,46.18897,0.1400699,0,0,0,1.490705
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,40.76453,40.76453,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.403315,1.490705,0,0.1461117,-0.1461117,2.617329,43.62206,0.1400699,0.1526867,0,0,1.490705
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,39.63503,39.63503,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.565661,1.344594,0,0.04633622,-0.04633622,2.568486,42.80801,0.1400699,0.04842135,0,0,1.344594
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,38.62533,38.62533,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.617146,1.298257,0,0.2185174,-0.2185174,2.338148,38.96906,0.1400699,0.2283507,0,0,1.298257
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,37.78676,37.78676,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.859943,1.07974,0,0.1136681,-0.1136681,2.218332,36.97212,0.1400699,0.1187832,0,0,1.07974
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,36.89686,36.89686,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.986241,0.966072,0,0.1402372,-0.1402372,2.070509,34.50841,0.1400699,0.1465479,0,0,0.966072
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,35.92994,35.92994,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.14206,0.8258348,0,0.1648513,-0.1648513,1.89674,31.61227,0.1400699,0.1722696,0,0,0.8258348
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01798538,35.58975,35.27962,0.183504,0.183504,0,0,0,0.183504,9.801086,0,5.551115E-17,0,0.01798538,0.1931621,0.183504,0,0,4.325228,0.6609835,0,0.1751767,-0.1751767,1.712088,28.53474,0.1400699,0.2018544,0.01438831,0,0.6789689
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2110056,38.38214,34.68065,0,0,0,0,0,0,0,0,0,0,0.2110056,0,0,0,0,4.519869,0.4858068,0.2110056,0,0.2110056,1.912265,31.87102,0.140047,0,0.1688045,0,0.6968125
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5029222,45.95357,36.70005,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,50.72112,0,0,0,0.5029222,0,0,0.7084559,0.6730331,4.308864,0.6757119,1.175955,0,1.175955,3.027874,50.46447,0.1401983,1.090698,0.4023378,1.7,1.178634
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8432883,58.22506,41.39772,0.8323114,0.8323114,0,-1,0,0.8323114,101.3188,0,0,0,0.8432883,0.8761172,0.8323114,0,0,3.132908,1.734072,0,0.03282895,-0.03282895,2.99327,49.88773,0.1401983,0.9155425,0.6746306,0,2.57736
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.170042,71.68844,46.00983,0,0,0,0,0,0,0,0,0,0,1.170042,0,0,0,0,3.169385,1.701243,1.170042,0,1.170042,4.103269,68.38767,0.1400712,0,0.9360333,0,2.871284
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.249182,78.27467,49.47533,0.0284722,0.0284722,0,0,0,0.0284722,4387.375,0,0,0,1.249182,0.02997074,0.0284722,0,0,1.999343,2.75428,1.219211,0,1.219211,5.259914,87.66506,0.139939,0.03131942,0.9993457,0,4.003462
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9822293,73.95416,52.03381,0.9680715,0.9680715,0,0,0,0.9680715,101.4625,0,0,0,0.9822293,1.019023,0.9680715,0,0,0.7801317,3.85157,0,0.03679333,-0.03679333,5.22113,87.01867,0.139939,1.064879,0.7857834,0,4.8338
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.281135,85.6786,54.38693,0.13187,0.13187,0,0,0,0.13187,971.5139,0.3213117,0,0,1.281135,0.1388105,0.13187,0,0,0.8210132,3.814777,0.8210132,0,0.8210132,6.000012,100,0.1398502,0.145057,1.024908,0,5.095912
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9557953,77.43774,55.5421,0.133348,0.133348,0,-1,0,0.133348,716.7676,0.815429,0,0,0.9557953,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1398502,0.1466828,0.7646363,0,5.509484
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4848322,65.89215,55.68756,0.7342557,0.7342557,0,-1,0,0.7342557,66.03044,0,0,0,0.4848322,0.7729007,0.7342557,0,0,0,4.553689,0,0.2880684,-0.2880684,5.696361,94.93916,0.1398502,0.8076812,0.3878658,0,5.038521
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1694447,59.18512,55.78168,0.8041627,0.8041627,0,-1,0,0.8041627,21.07095,0,0,0,0.1694447,0.8464871,0.8041627,0,0,0.320076,4.265621,0,0.6770424,-0.6770424,4.982696,83.04476,0.1398502,0.884579,0.1355558,0,4.435065
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1130048,56.76509,54.53239,0,0,0,-1,0,0,0,0,0,0,0.1130048,0,0,0,0,1.072345,3.588578,0.1130048,0,0.1130048,5.089901,84.83152,0.139838,0,0.09040381,0,3.701583
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,51.83701,51.83701,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9593406,3.690282,0,0.4730013,-0.4730013,4.591314,76.52175,0.139838,0.4942864,0,0,3.690282
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,49.47533,49.47533,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.484898,3.217281,0,0.02491672,-0.02491672,4.56505,76.08401,0.139838,0.02603797,0,0,3.217281
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,47.19067,47.19067,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.512583,3.192364,0,0.3992281,-0.3992281,4.144227,69.0703,0.139838,0.4171933,0,0,3.192364
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,45.17127,45.17127,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.95617,2.793136,0,0.4504811,-0.4504811,3.669378,61.15618,0.139838,0.4707527,0,0,2.793136
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,43.15187,43.15187,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.456704,2.342655,0,0.1839046,-0.1839046,3.475525,57.92531,0.139838,0.1921803,0,0,2.342655
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,41.6801,41.6801,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.661042,2.158751,0,0.1891156,-0.1891156,3.27618,54.60289,0.139838,0.1976258,0,0,2.158751
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,40.57627,40.57627,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.871171,1.969635,0,0.1198705,-0.1198705,3.149826,52.49699,0.139838,0.1252647,0,0,1.969635
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,39.44678,39.44678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.00436,1.849765,0,0,0,3.149826,52.49699,0.139838,0,0,0,1.849765
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,38.41141,38.41141,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.00436,1.849765,0,0.002715627,-0.002715627,3.146963,52.44928,0.139838,0.00283783,0,0,1.849765
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,37.56429,37.56429,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.007378,1.847049,0,0.09281085,-0.09281085,3.049132,50.81876,0.139838,0.09698734,0,0,1.847049
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,36.67438,36.67438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.110501,1.754238,0,0,0,3.049132,50.81876,0.139838,0,0,0,1.754238
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,35.71602,35.71602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110501,1.754238,0,0,0,3.049132,50.81876,0.139838,0,0,0,1.754238
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1641062,37.93655,35.0657,0.0303566,0.0303566,0,0,0,0.0303566,540.5948,0,0,0,0.1641062,0.03195432,0.0303566,0,0,3.110501,1.754238,0.1321519,0,0.1321519,3.174502,52.90826,0.1398237,0.03339227,0.131285,0,1.918344
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3624674,40.90002,34.44106,0,0,0,0,0,0,0,0,0,0,0.3624674,0,0,0,0,2.978349,1.873175,0.3624674,0,0.3624674,3.518369,58.63936,0.1397845,0,0.2899739,0,2.235642
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6051838,47.7509,36.48613,0.4007253,0.4007253,0,0,0,0.4007253,151.0221,0,0,0,0.6051838,0.4218161,0.4007253,0,0,2.615882,2.199395,0.1833677,0,0.1833677,3.692327,61.53865,0.1397647,0.4407979,0.4841471,0,2.804579
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8564257,58.26997,41.17525,0.1316445,0.1316445,0,-1,0,0.1316445,650.5594,0,0,0,0.8564257,0.1385731,0.1316445,0,0,2.432514,2.364426,0.7178525,0,0.7178525,4.373342,72.88888,0.1396872,0.1448089,0.6851406,0,3.220852
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9963832,66.98227,45.84726,0.1343613,0.1343613,0,0,0,0.1343613,741.5703,0,0,0,0.9963832,0.1414329,0.1343613,0,0,1.714661,3.010494,0.8549503,0,0.8549503,5.184418,86.4068,0.139595,0.1477974,0.7971066,0,4.006877
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.110605,74.16209,49.33842,0.1410109,0.1410109,0,0,0,0.1410109,787.6027,0.1024619,0,0,1.110605,0.1484325,0.1410109,0,0,0.8597111,3.779949,0.8597111,0,0.8597111,6.000012,100,0.1395024,0.155112,0.8884844,0,4.890554
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.005156,74.39385,51.88834,0.4625797,0.4625797,0,0,0,0.4625797,217.2935,0.5182296,0,0,1.005156,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1395024,0.5088376,0.8041245,0,5.558845
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8502079,73.09505,54.24146,0,0,0,0,0,0,0,0.8502079,0,0,0.8502079,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395024,0,0.6801663,0,5.403897
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7458722,71.7767,55.39663,0.8058951,0.8058951,0,-1,0,0.8058951,92.55201,0,1.110223E-16,0,0.7458722,0.8483107,0.8058951,0,0,0,4.553689,0,0.1024385,-0.1024385,5.892032,98.20034,0.1395024,0.8864847,0.5966977,0,5.299561
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6357092,69.24802,55.5421,0,0,0,-1,0,0,0,0.5218887,0,0,0.6357092,0,0,0,0,0.1138206,4.451251,0.1138206,0,0.1138206,6.000012,100,0.1394901,0,0.5085674,0,5.08696
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3462978,62.77531,55.64477,0.5013177,0.5013177,0,-1,0,0.5013177,69.07751,0,0,0,0.3462978,0.5277028,0.5013177,0,0,0,4.553689,0,0.181405,-0.181405,5.808794,96.81304,0.1394901,0.5514494,0.2770382,0,4.899987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1960115,58.30023,54.38693,0.4532859,0.4532859,0,-1,0,0.4532859,43.24236,0,0,0,0.1960115,0.477143,0.4532859,0,0,0.2015611,4.372284,0,0.2811315,-0.2811315,5.512456,91.87408,0.1394901,0.4986145,0.1568092,0,4.568295
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,51.69154,51.69154,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5139295,4.091152,0,0.2973658,-0.2973658,5.199005,86.6499,0.1394901,0.3107472,0,0,4.091152
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,49.29564,49.29564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8443359,3.793787,0,0,0,5.199005,86.6499,0.1394901,0,0,0,3.793787
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,47.00242,47.00242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8443359,3.793787,0,0,0,5.199005,86.6499,0.1394901,0,0,0,3.793787
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,44.98302,44.98302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8443359,3.793787,0,0,0,5.199005,86.6499,0.1394901,0,0,0,3.793787
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,42.95506,42.95506,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8443359,3.793787,0,0.0431774,-0.0431774,5.153491,85.89136,0.1394901,0.04512038,0,0,3.793787
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,41.49185,41.49185,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8923107,3.750609,0,0.1426181,-0.1426181,5.003159,83.38582,0.1394901,0.1490359,0,0,3.750609
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,40.37947,40.37947,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.050775,3.607991,0,0.2388515,-0.2388515,4.751388,79.18963,0.1394901,0.2495998,0,0,3.607991
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,39.2243,39.2243,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.316166,3.36914,0,0.03800293,-0.03800293,4.711329,78.52199,0.1394901,0.03971306,0,0,3.36914
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,38.18893,38.18893,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.358391,3.331137,0,0.3496496,-0.3496496,4.342766,72.37929,0.1394901,0.3653839,0,0,3.331137
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,37.35037,37.35037,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.746891,2.981487,0,0.1375275,-0.1375275,4.197799,69.96318,0.1394901,0.1437162,0,0,2.981487
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,36.43479,36.43479,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.899699,2.84396,0,0.162116,-0.162116,4.026914,67.1151,0.1394901,0.1694112,0,0,2.84396
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,35.47643,35.47643,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.079828,2.681844,0,0.1709395,-0.1709395,3.846728,64.112,0.1394901,0.1786318,0,0,2.681844
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001861046,34.82931,34.82611,0.2312445,0.2312445,0,0,0,0.2312445,0.0804796,0,5.551115E-17,0,0.0001861046,0.2434152,0.2312445,0,0,2.269761,2.510904,0,0.2432291,-0.2432291,3.590342,59.83891,0.1394901,0.2543689,0.0001488837,0,2.51109
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05950951,35.22532,34.20147,0.5577899,0.5577899,0,0,0,0.5577899,10.6688,0,1.110223E-16,0,0.05950951,0.5871473,0.5577899,0,0,2.540015,2.267675,0,0.5276378,-0.5276378,3.034163,50.56927,0.1394901,0.6135689,0.04760761,0,2.327184
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.118152,38.31836,36.24654,0.2302114,0.2302114,0,0,0,0.2302114,51.32328,0,0,0,0.118152,0.2423278,0.2302114,0,0,3.12628,1.740037,0,0.1241757,-0.1241757,2.90327,48.38773,0.1394901,0.2532325,0.09452164,0,1.858189
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4402333,49.23509,40.96133,0.3067582,0.3067582,0,-1,0,0.3067582,143.5115,0,0,0,0.4402333,0.3229033,0.3067582,0,0,3.264253,1.615861,0.1173299,0,0.1173299,3.014579,50.24288,0.1394775,0.337434,0.3521866,0,2.056095
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7557014,61.05125,45.67612,0.5239122,0.5239122,0,0,0,0.5239122,144.242,0,0,0,0.7557014,0.5514865,0.5239122,0,0,3.146923,1.721458,0.2042149,0,0.2042149,3.208314,53.47179,0.1394555,0.5763034,0.6045611,0,2.47716
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6046212,61.53564,49.19296,0,0,0,0,0,0,0,0,0,0,0.6046212,0,0,0,0,2.942708,1.905252,0.6046212,0,0.6046212,3.781908,63.03168,0.1393905,0,0.4836969,0,2.509873
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.566537,63.51133,51.78566,0.217459,0.217459,0,0,0,0.217459,260.5259,0,0,0,0.566537,0.2289042,0.217459,0,0,2.338087,2.449411,0.3376328,0,0.3376328,4.102215,68.37011,0.1393543,0.2392049,0.4532296,0,3.015948
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3799007,61.86924,54.096,0.6033713,0.6033713,0,0,0,0.6033713,62.96301,0,1.110223E-16,0,0.3799007,0.6351277,0.6033713,0,0,2.000454,2.75328,0,0.255227,-0.255227,3.833182,63.88624,0.1393543,0.6637084,0.3039205,0,3.133181
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5634168,67.27892,55.3025,0.2845388,0.2845388,0,-1,0,0.2845388,198.0105,0,0,0,0.5634168,0.2995146,0.2845388,0,0,2.284039,2.498053,0.2639022,0,0.2639022,4.083541,68.05889,0.1393259,0.3129927,0.4507335,0,3.06147
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3091502,61.76917,55.44797,0.732802,0.732802,0,-1,0,0.732802,42.18741,0,1.110223E-16,0,0.3091502,0.7713705,0.732802,0,0,2.020137,2.735565,0,0.4622203,-0.4622203,3.596318,59.93852,0.1393259,0.8060822,0.2473202,0,3.044716
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05551509,56.63799,55.5421,0.04646,0.04646,0,-1,0,0.04646,119.4901,0,0,0,0.05551509,0.04890526,0.04646,0,0,2.533715,2.273345,0.006609833,0,0.006609833,3.602589,60.04303,0.1393252,0.051106,0.04441208,0,2.32886
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05500982,55.31777,54.24146,0.4127086,0.4127086,0,-1,0,0.4127086,13.32897,0,5.551115E-17,0,0.05500982,0.4344301,0.4127086,0,0,2.527106,2.279294,0,0.3794203,-0.3794203,3.202645,53.37731,0.1393252,0.4539795,0.04400786,0,2.334304
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,51.54607,51.54607,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.948684,1.899874,0,0.4676052,-0.4676052,2.709746,45.16234,0.1393252,0.4886475,0,0,1.899874
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,49.11595,49.11595,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.468245,1.432269,0,0.2735367,-0.2735367,2.421413,40.3568,0.1393252,0.2858458,0,0,1.432269
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,46.80561,46.80561,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.772175,1.158732,0,0.7398108,-0.7398108,1.641584,27.35968,0.1393252,0.7731023,0,0,1.158732
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,44.81189,44.81189,1.238127,0.3979749,0,-1,0,0.3979749,0,0,0.8401524,0.9639651,0,0.4189209,0.3979749,0,0,4.594187,0.4189209,0,0.4189209,-0.4189209,1.200002,20,0.1393252,1.36194,0,0,0.4189209
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,42.79248,42.79248,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393252,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,41.32072,41.32072,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393252,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,40.19122,40.19122,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393252,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,39.03605,39.03605,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393252,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,38.00068,38.00068,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393252,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,37.16212,37.16212,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393252,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,36.24654,36.24654,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393252,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,35.30529,35.30529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393252,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01950261,34.96432,34.62931,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.301853,2.220446E-16,0,0,0.01950261,0,0,1.452632,1.38,5.059654,0,1.399503,0,1.399503,2.527687,42.12804,0.139464,0.2306301,0.01560209,1.7,0.01950261
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.176385,37.07394,34.00467,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.46625,0,0,0,0.176385,0,0,0.7448246,0.7075834,3.660152,1.259552,0.8839684,0,0.8839684,3.366293,56.10477,0.1395821,1.050693,0.141108,1.7,1.435937
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4952775,45.11373,36.04974,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,124.0149,0,0,0,0.4952775,0,0,1.300631,1.235599,2.776183,2.055124,1.730877,0,1.730877,5.008347,83.47228,0.1396936,0.4393062,0.396222,1.7,2.550401
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8948004,58.67463,40.76453,0.04728004,0.04728004,0,-1,0,0.04728004,1892.554,0,0,0,0.8948004,0.04976846,0.04728004,0,0,1.045307,3.612913,0.8450319,0,0.8450319,5.810015,96.83338,0.1396029,0.05200804,0.7158403,0,4.507713
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8354462,62.67877,45.48787,0.8085497,0.8085497,0,0,0,0.8085497,103.3265,0,1.110223E-16,0,0.8354462,0.851105,0.8085497,0,0,0.2002748,4.373442,0,0.01565875,-0.01565875,5.793509,96.55829,0.1396029,0.8894047,0.668357,0,5.208888
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9606838,69.82027,49.02182,0.3730626,0.3730626,0,0,0,0.3730626,257.5128,0.350313,0,0,0.9606838,0.3926974,0.3730626,0,0,0.2176734,4.357783,0.2176734,0,0.2176734,6.000012,100,0.1395796,0.4103688,0.768547,0,5.318467
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9533404,72.73285,51.64875,0.3700166,0.3700166,0,0,0,0.3700166,257.648,0.5638492,0,0,0.9533404,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1395796,0.4070182,0.7626722,0,5.507029
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6678775,68.25586,53.95909,0.8100536,0.8100536,0,0,0,0.8100536,82.44855,0,0,0,0.6678775,0.8526881,0.8100536,0,0,0,4.553689,0,0.1848105,-0.1848105,5.805204,96.75322,0.1395796,0.891059,0.534302,0,5.221567
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4420768,64.36156,55.15704,0.6097588,0.6097588,0,-1,0,0.6097588,72.50027,0,0,0,0.4420768,0.6418514,0.6097588,0,0,0.205345,4.368878,0,0.1997745,-0.1997745,5.594624,93.24355,0.1395796,0.6707346,0.3536614,0,4.810955
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5473992,66.90759,55.3025,0.5545233,0.5545233,0,-1,0,0.5545233,98.71526,0,0,0,0.5473992,0.5837088,0.5545233,0,0,0.4273168,4.169104,0,0.03630961,-0.03630961,5.55635,92.60565,0.1395796,0.6099756,0.4379193,0,4.716503
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1956348,59.33001,55.39663,0.2342388,0.2342388,0,-1,0,0.2342388,83.5194,0,0,0,0.1956348,0.2465672,0.2342388,0,0,0.4676608,4.132794,0,0.05093232,-0.05093232,5.502663,91.71086,0.1395796,0.2576627,0.1565079,0,4.328429
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05494156,55.1699,54.096,0.1170277,0.1170277,0,-1,0,0.1170277,46.94747,0,0,0,0.05494156,0.1231871,0.1170277,0,0,0.5242522,4.081862,0,0.06824552,-0.06824552,5.430726,90.51191,0.1395796,0.1287305,0.04395325,0,4.136804
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,51.40061,51.40061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6000806,4.013617,0,0,0,5.430726,90.51191,0.1395796,0,0,0,4.013617
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,48.95337,48.95337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6000806,4.013617,0,0,0,5.430726,90.51191,0.1395796,0,0,0,4.013617
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,46.64304,46.64304,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.6000806,4.013617,0,0.2820472,-0.2820472,5.133422,85.55685,0.1395796,0.2947393,0,0,4.013617
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,44.64075,44.64075,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.9134663,3.731569,0,0.881113,-0.881113,4.204647,70.07731,0.1395796,0.9207631,0,0,3.731569
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,42.62135,42.62135,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.892481,2.850456,0,0.2050551,-0.2050551,3.9885,66.47487,0.1395796,0.2142826,0,0,2.850456
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,41.14958,41.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.12032,2.645401,0,0,0,3.9885,66.47487,0.1395796,0,0,0,2.645401
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,40.02008,40.02008,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.12032,2.645401,0,0.1897409,-0.1897409,3.788496,63.14146,0.1395796,0.1982793,0,0,2.645401
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,38.86492,38.86492,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.331143,2.45566,0,0.1351302,-0.1351302,3.646056,60.76748,0.1395796,0.1412111,0,0,2.45566
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,37.82955,37.82955,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.481288,2.32053,0,0.08197358,-0.08197358,3.559648,59.32735,0.1395796,0.08566239,0,0,2.32053
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,36.96531,36.96531,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.57237,2.238556,0,0.0274005,-0.0274005,3.530765,58.84597,0.1395796,0.02863352,0,0,2.238556
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,36.07541,36.07541,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.602814,2.211156,0,0.08623544,-0.08623544,3.439865,57.33097,0.1395796,0.09011604,0,0,2.211156
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,35.10849,35.10849,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.698632,2.12492,0,0.0764159,-0.0764159,3.359316,55.98848,0.1395796,0.07985462,0,0,2.12492
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01552593,34.70734,34.44106,0.0988938,0.0988938,0,0,0,0.0988938,15.6996,0,1.387779E-17,0,0.01552593,0.1040987,0.0988938,0,0,2.783538,2.048505,0,0.08857281,-0.08857281,3.265952,54.43242,0.1395796,0.1087832,0.01242074,0,2.06403
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05975262,34.84205,33.81641,0.6978088,0.6978088,0,0,0,0.6978088,8.562893,0,0,0,0.05975262,0.7345356,0.6978088,0,0,2.881953,1.959932,0,0.6747829,-0.6747829,2.554668,42.57772,0.1395796,0.7675897,0.0478021,0,2.019684
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4637427,44.27757,35.83582,0,0,0,0,0,0,0,0,0,0,0.4637427,0,0,0,0,3.631711,1.285149,0.4637427,0,0.4637427,2.994613,49.91012,0.13953,0,0.3709942,0,1.748891
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3909932,47.85925,40.57627,0.3986616,0.3986616,0,-1,0,0.3986616,98.07645,0,0,0,0.3909932,0.4196438,0.3986616,0,0,3.167969,1.702517,0,0.02865064,-0.02865064,2.964413,49.40678,0.13953,0.4385278,0.3127945,0,2.09351
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4229536,53.46457,45.29107,0.6849216,0.6849216,0,0,0,0.6849216,61.75212,0,1.110223E-16,0,0.4229536,0.7209702,0.6849216,0,0,3.199803,1.673867,0,0.2980165,-0.2980165,2.650276,44.17117,0.13953,0.7534138,0.3383629,0,2.09682
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1786295,52.27555,48.85069,0,0,0,0,0,0,0,0,0,0,0.1786295,0,0,0,0,3.530932,1.37585,0.1786295,0,0.1786295,2.819739,46.99555,0.1395108,0,0.1429036,0,1.55448
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4535877,60.6552,51.45195,0.4200161,0.4200161,0,0,0,0.4200161,107.9929,0,0,0,0.4535877,0.4421222,0.4200161,0,0,3.352303,1.536617,0.01146549,0,0.01146549,2.830616,47.17683,0.1395096,0.4620177,0.3628701,0,1.990204
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5079494,64.39194,53.81362,1.445662,1.445662,1.7,0,0.5202,1.445662,35.13611,0,0,0,0.5079494,0,0,0.2543382,0.2416213,3.340837,1.546936,0.7495706,0,0.7495706,3.541721,59.02856,0.1396008,1.590228,0.4063595,1.7,2.054885
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2421099,59.89841,55.01157,0.8104516,0.8104516,0,-1,0,0.8104516,29.87345,0,0,0,0.2421099,0.853107,0.8104516,0,0,2.591266,2.221549,0,0.6109971,-0.6109971,2.897673,48.29446,0.1396008,0.8914968,0.1936879,0,2.463659
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1571129,58.2936,55.15704,0.787378,0.787378,0,-1,0,0.787378,19.95393,0,1.110223E-16,0,0.1571129,0.8288189,0.787378,0,0,3.270152,1.610552,0,0.671706,-0.671706,2.189633,36.49381,0.1396008,0.8661157,0.1256903,0,1.767665
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2122139,59.52355,55.25116,0.9129844,0.9129844,0,-1,0,0.9129844,23.24397,0,1.110223E-16,0.07205864,0.2122139,0.9610363,0.9129844,0,0,4.016492,0.9388459,0,0.7488224,-0.7488224,1.400305,23.33837,0.1396008,1.004283,0.1697711,0,1.15106
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.0596618,55.1249,53.95909,0.6303394,0.237201,0,-1,0,0.237201,25.15242,0,0.3931383,0.5015152,0.0596618,0.2496853,0.237201,0,0,4.848517,0.1900235,0,0.1900235,-0.1900235,1.200002,20,0.1396008,0.6933733,0.04772944,0,0.2496853
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,51.21236,51.21236,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396008,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,48.75656,48.75656,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396008,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,46.44623,46.44623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396008,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,44.4525,44.4525,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396008,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,42.45021,42.45021,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396008,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,40.96133,40.96133,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396008,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,39.83183,39.83183,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396008,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,38.67667,38.67667,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396008,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,37.6413,37.6413,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396008,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,36.76851,36.76851,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396008,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,35.86148,35.86148,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396008,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,34.89457,34.89457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396008,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2486528,38.586,34.21859,0.03138423,0.03138423,0,0,0,0.03138423,792.2859,0,0,0,0.2486528,0.03303603,0.03138423,0,0,5.059654,0,0.2156168,0,0.2156168,1.404554,23.40919,0.1395777,0.03452265,0.1989223,0,0.2486528
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5059352,42.68558,33.56827,1.301081,1.301081,1.7,0,0.5202,1.301081,38.88574,0,0,0,0.5059352,0,0,0.3989185,0.3789726,4.844038,0.1940551,0.8849078,0,0.8849078,2.244052,37.40079,0.1396875,1.43119,0.4047482,1.7,0.6999903
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8369932,51.5692,35.59623,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,122.183,0,0,0,0.8369932,0,0,1.014968,0.9642193,3.95913,0.9904721,1.801213,0,1.801213,3.952832,65.8804,0.1397909,0.7535355,0.6695946,1.7,1.827465
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.231947,66.35104,40.33669,0.7739592,0.7739592,0,-1,0,0.7739592,159.1747,0,0,0,1.231947,0.8146939,0.7739592,0,0,2.157917,2.611563,0.4172529,0,0.4172529,4.348673,72.47774,0.1397463,0.8513551,0.9855574,0,3.84351
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.322461,74.77042,45.07714,1.071184,1.071184,0,0,0,1.071184,123.4579,0,0,0,1.322461,1.127562,1.071184,0,0,1.740664,2.987091,0.1948992,0,0.1948992,4.53357,75.55936,0.1397254,1.178302,1.057969,0,4.309552
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.084692,72.63403,48.66244,0,0,0,0,0,0,0,0,0,0,1.084692,0,0,0,0,1.545765,3.1625,1.084692,0,1.084692,5.5626,92.70981,0.1396096,0,0.8677535,0,4.247192
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.166632,78.13031,51.2637,0.5004525,0.5004525,0,0,0,0.5004525,233.1154,0.1787667,0,0,1.166632,0.526792,0.5004525,0,0,0.4610731,4.138723,0.4610731,0,0.4610731,6.000012,100,0.1395605,0.5504977,0.9333056,0,5.305355
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.080611,78.5898,53.61682,0.03406894,0.03406894,0,0,0,0.03406894,3171.836,1.044749,0,0,1.080611,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1395605,0.03747583,0.8644887,0,5.6343
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.029119,78.60999,54.82332,0.3307936,0.3307936,0,-1,0,0.3307936,311.106,0.6809151,0,0,1.029119,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1395605,0.3638729,0.8232951,0,5.582808
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8346716,73.53876,54.96879,0,0,0,-1,0,0,0,0.8346716,0,0,0.8346716,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395605,0,0.6677372,0,5.388361
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5332296,66.32037,55.06291,0.1174846,0.1174846,0,-1,0,0.1174846,453.8718,0.4095616,0,0,0.5332296,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1395605,0.1292331,0.4265837,0,5.086918
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2726623,59.29436,53.81362,0.495341,0.495341,0,-1,0,0.495341,55.04538,0,5.551115E-17,0,0.2726623,0.5214115,0.495341,0,0,0,4.553689,0,0.2487492,-0.2487492,5.737807,95.62993,0.1395605,0.544875,0.2181299,0,4.826351
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,51.02411,51.02411,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.276388,4.30494,0,1.238879,-1.238879,4.431914,73.8651,0.1395605,1.294628,0,0,4.30494
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,48.56831,48.56831,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.65292,3.066061,0,1.317002,-1.317002,3.043673,50.72778,0.1395605,1.376267,0,0,3.066061
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,46.2751,46.2751,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.116255,1.749059,0,0.6269317,-0.6269317,2.382829,39.71373,0.1395605,0.6551436,0,0,1.749059
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,44.28136,44.28136,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.812846,1.122128,0,0.9533769,-0.9533769,1.377881,22.96464,0.1395605,0.9962788,0,0,1.122128
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,42.28763,42.28763,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.872154,0.1687507,0,0.08470932,-0.08470932,1.28859,21.47645,0.1395605,0.08852125,0,0,0.1687507
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,40.76453,40.76453,0.2281108,0.07983934,0,-1,0,0.07983934,0,0,0.1482715,0.1710826,0,0.08404141,0.07983934,0,0,4.966275,0.08404141,0,0.08404141,-0.08404141,1.200002,20,0.1395605,0.2509219,0,0,0.08404141
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,39.63503,39.63503,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395605,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,38.47986,38.47986,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395605,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,37.47016,37.47016,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395605,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,36.58026,36.58026,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395605,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,35.66468,35.66468,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395605,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,34.72343,34.72343,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1396835,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07123385,35.282,34.056,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,90.22588,2.220446E-16,0,0,0.07123385,0,0,1.452632,1.38,3.679654,1.242,1.451234,0,1.451234,3.885947,64.76565,0.1397848,0.08684564,0.05698708,1.7,1.313234
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.395136,40.42593,33.40569,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,77.84243,0,0,0,0.395136,0,0,1.19239,1.13277,2.22842,2.54811,1.527906,0,1.527906,5.335446,88.92392,0.1399166,0.5583711,0.3161088,1.7,2.943247
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.796549,50.52193,35.42509,0,0,0,0,0,0,0,0.09603497,0,0,0.796549,0,0,0,0,0.7005141,3.923226,0.7005141,0,0.7005141,6.000012,100,0.1398421,0,0.6372392,0,4.719775
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.070504,62.0751,40.13988,0.1440679,0.1440679,0,-1,0,0.1440679,743.0552,0.9188539,0,0,1.070504,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1398421,0.1584747,0.8564035,0,5.624193
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.316788,74.35474,44.88034,0.5182149,0.5182149,0,0,0,0.5182149,254.1009,0.7712991,0,0,1.316788,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1398421,0.5700364,1.053431,0,5.870477
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.154465,74.2952,48.46563,0.06525469,0.06525469,0,0,0,0.06525469,1769.168,1.085776,0,0,1.154465,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1398421,0.07178016,0.9235718,0,5.708154
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.015436,73.68269,51.06689,0.0576078,0.0576078,0,0,0,0.0576078,1762.672,0.9547966,0,0,1.015436,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1398421,0.06336858,0.8123491,0,5.569125
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.117298,79.41256,53.42857,0.5553495,0.5553495,0,0,0,0.5553495,201.1882,0.5327194,0,0,1.117298,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1398421,0.6108845,0.8938383,0,5.670987
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.230596,84.37365,54.62652,1.070602,1.070602,0,-1,0,1.070602,114.9443,0.1036463,0,0,1.230596,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1398421,1.177662,0.9844767,0,5.784285
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.016779,78.20005,54.77198,0.8202401,0.8202401,0,-1,0,0.8202401,123.9612,0.1533687,0,0,1.016779,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1398421,0.9022641,0.8134235,0,5.570468
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6148998,68.06181,54.91745,0.6617945,0.6617945,0,-1,0,0.6617945,92.91402,0,0,0,0.6148998,0.6966258,0.6617945,0,0,0,4.553689,0,0.08172596,-0.08172596,5.913865,98.56422,0.1398421,0.727974,0.4919199,0,5.168589
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.281004,59.31747,53.66816,0.6718979,0.6718979,0,-1,0,0.6718979,41.82242,0,1.110223E-16,0,0.281004,0.707261,0.6718979,0,0,0.09080663,4.471963,0,0.426257,-0.426257,5.464551,91.07567,0.1398421,0.7390878,0.2248032,0,4.752967
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,50.87864,50.87864,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5644256,4.045706,0,0.2592562,-0.2592562,5.191271,86.52101,0.1398421,0.2709227,0,0,4.045706
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,48.37151,48.37151,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.852488,3.78645,0,0.7446099,-0.7446099,4.406383,73.43958,0.1398421,0.7781174,0,0,3.78645
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,46.11251,46.11251,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.679832,3.04184,0,0.7174303,-0.7174303,3.650145,60.83563,0.1398421,0.7497146,0,0,3.04184
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,44.11023,44.11023,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.476977,2.32441,0,1.296211,-1.296211,2.283819,38.06357,0.1398421,1.354541,0,0,2.32441
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,42.1165,42.1165,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.917212,1.028198,0,0.04925244,-0.04925244,2.231902,37.19829,0.1398421,0.0514688,0,0,1.028198
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,40.60194,40.60194,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.971937,0.9789459,0,0.05845874,-0.05845874,2.170281,36.17128,0.1398421,0.06108938,0,0,0.9789459
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,39.47245,39.47245,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.036891,0.9204872,0,0.0537447,-0.0537447,2.113629,35.22708,0.1398421,0.05616321,0,0,0.9204872
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,38.30873,38.30873,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.096607,0.8667425,0,0.2993802,-0.2993802,1.798055,29.96752,0.1398421,0.3128523,0,0,0.8667425
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,37.25624,37.25624,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.429252,0.5673624,0,0.06810224,-0.06810224,1.726269,28.77109,0.1398421,0.07116684,0,0,0.5673624
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,36.36634,36.36634,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.504921,0.4992601,0,0.02402286,-0.02402286,1.700946,28.34905,0.1398421,0.02510389,0,0,0.4992601
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,35.45076,35.45076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.531613,0.4752373,0,0,0,1.700946,28.34905,0.1398421,0,0,0,0.4752373
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,34.50951,34.50951,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.531613,0.4752373,0,0.0462872,-0.0462872,1.652155,27.53587,0.1398421,0.04837012,0,0,0.4752373
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2579904,38.34096,33.81641,0.06832983,0.06832983,0,0,0,0.06832983,377.5662,0,0,0,0.2579904,0.07192614,0.06832983,0,0,4.583043,0.42895,0.1860642,0,0.1860642,1.828671,30.4778,0.1398223,0.07516281,0.2063923,0,0.6869404
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4685956,41.55034,33.1661,0,0,0,0,0,0,0,0,0,0,0.4685956,0,0,0,0,4.396979,0.5964078,0.4685956,0,0.4685956,2.27322,37.88693,0.1397724,0,0.3748765,0,1.065003
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9308143,53.1338,35.1855,0,0,0,0,0,0,0,0,0,0,0.9308143,0,0,0,0,3.928383,1.018144,0.9308143,0,0.9308143,3.156268,52.60437,0.1396736,0,0.7446514,0,1.948958
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.190176,64.77991,39.92596,0.1509048,0.1509048,0,-1,0,0.1509048,788.6931,0,0,0,1.190176,0.1588472,0.1509048,0,0,2.997569,1.855877,1.031329,0,1.031329,4.134673,68.91107,0.1395642,0.1659953,0.9521406,0,3.046052
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.404772,76.69187,44.69209,0.2126056,0.2126056,0,0,0,0.2126056,660.7408,0,0,0,1.404772,0.2237954,0.2126056,0,0,1.966241,2.784072,1.180977,0,1.180977,5.255045,87.58391,0.1394392,0.2338662,1.123818,0,4.188844
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.401163,81.39008,48.30305,1.25203,1.25203,0,0,0,1.25203,111.9113,0,0,0,1.401163,1.317926,1.25203,0,0,0.785264,3.846951,0.08323726,0,0.08323726,5.334011,88.90001,0.1394304,1.377232,1.12093,0,5.248115
