Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.415167,85.41396,50.92143,0,0,0,0,0,0,0,0.7131401,0,0,1.415167,0,0,0,0,0.7020267,3.921865,0.7020267,0,0.7020267,6.000012,100,0.1393562,0,1.132133,0,5.337032
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.395579,88.01707,53.2831,0.05607587,0.05607587,0,0,0,0.05607587,2488.733,1.336552,0,0,1.395579,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1393562,0.06168346,1.116463,0,5.949268
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.174094,82.44312,54.48961,1.171609,1.171609,0,-1,0,1.171609,100.2121,2.220446E-16,0,0,1.174094,1.233272,1.171609,0,0,0,4.553689,0,0.05917855,-0.05917855,5.937633,98.96034,0.1393562,1.28877,0.939275,0,5.727783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9997332,77.54784,54.62652,0.06344184,0.06344184,0,-1,0,0.06344184,1575.826,0.8671983,0,0,0.9997332,0.06678089,0.06344184,0,0,0.06575395,4.49451,0.06575395,0,0.06575395,6.000012,100,0.1393492,0.06978603,0.7997865,0,5.494244
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7040707,70.0391,54.77198,0.665012,0.665012,0,-1,0,0.665012,105.8734,0.004058018,0,0,0.7040707,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1393492,0.7315132,0.5632566,0,5.25776
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2986195,59.53511,53.52269,0.1802348,0.1802348,0,-1,0,0.1802348,165.6836,0.1088987,0,0,0.2986195,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1393492,0.1982583,0.2388956,0,4.852308
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,50.73318,50.73318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393492,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,48.18326,48.18326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393492,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,45.91571,45.91571,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1393492,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,43.94765,43.94765,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1393492,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,41.94536,41.94536,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1393492,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,40.43081,40.43081,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1393492,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,39.27564,39.27564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1393492,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,38.09481,38.09481,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1393492,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.03377,37.03377,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1393492,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,36.16953,36.16953,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1393492,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,35.23684,35.23684,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1393492,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,34.32127,34.32127,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1393492,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2248088,37.51652,33.59394,0.1504989,0.1504989,0,0,0,0.1504989,149.3757,0,0,0,0.2248088,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06638891,0,0.06638891,3.287038,54.78386,0.1393422,0.1655488,0.179847,0,2.144995
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.399601,40.02546,32.94362,0.666287,0.666287,0,0,0,0.666287,59.97431,0,0,0,0.399601,0.7013547,0.666287,0,0,2.859725,1.979936,0,0.3017537,-0.3017537,2.968962,49.4826,0.1393422,0.7329157,0.3196808,0,2.379537
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.660149,47.21715,34.97158,0,0,0,0,0,0,0,0,0,0,0.660149,0,0,0,0,3.195008,1.678182,0.660149,0,0.660149,3.595234,59.92045,0.1392725,0,0.5281192,0,2.338331
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.054932,61.19682,39.71204,0.5317743,0.5317743,0,-1,0,0.5317743,198.3797,0,0,0,1.054932,0.5597624,0.5317743,0,0,2.534858,2.272316,0.4951699,0,0.4951699,4.064993,67.74976,0.1392203,0.5849517,0.8439459,0,3.327249
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.248418,71.94582,44.49529,0.05451822,0.05451822,0,0,0,0.05451822,2289.91,0,0,0,1.248418,0.0573876,0.05451822,0,0,2.039689,2.717969,1.191031,0,1.191031,5.194905,86.58157,0.1390948,0.05997004,0.9987348,0,3.966388
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.008415,69.96026,48.10625,0.02707043,0.02707043,0,0,0,0.02707043,3725.152,0.1312618,0,0,1.008415,0.02849519,0.02707043,0,0,0.8486577,3.789897,0.8486577,0,0.8486577,6.000012,100,0.1390055,0.02977747,0.8067318,0,4.798312
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.394403,84.46418,50.73318,0.02954424,0.02954424,0,0,0,0.02954424,4719.712,1.363304,0,0,1.394403,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1390055,0.03249867,1.115523,0,5.948092
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.165882,80.47405,53.13764,0,0,0,0,0,0,0,1.165882,0,0,1.165882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390055,0,0.9327057,0,5.719571
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.180108,82.4402,54.34414,0.8809924,0.8809924,0,-1,0,0.8809924,133.9521,0.2527474,0,0,1.180108,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1390055,0.9690916,0.9440862,0,5.733797
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9393001,75.73218,54.48961,0.9510739,0.9510739,0,-1,0,0.9510739,98.76204,0,0,0,0.9393001,1.00113,0.9510739,0,0,0,4.553689,0,0.06183043,-0.06183043,5.934837,98.91375,0.1390055,1.046181,0.75144,0,5.492989
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6288618,68.07014,54.62652,0.2295993,0.2295993,0,-1,0,0.2295993,273.8953,0.3184778,0,0,0.6288618,0.2416835,0.2295993,0,0,0.06870048,4.491858,0.06870048,0,0.06870048,6.000012,100,0.1389983,0.2525593,0.5030894,0,5.12072
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1521887,56.37621,53.37723,0.9016052,0.9016052,0,-1,0,0.9016052,16.87975,0,1.110223E-16,0,0.1521887,0.9490581,0.9016052,0,0,0,4.553689,0,0.7968694,-0.7968694,5.160038,86.00046,0.1389983,0.9917657,0.1217509,0,4.705878
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,50.53637,50.53637,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8854105,3.756819,0,0.6509938,-0.6509938,4.47383,74.56369,0.1389983,0.6802885,0,0,3.756819
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,48.01212,48.01212,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.608737,3.105826,0,0.8427429,-0.8427429,3.585501,59.75823,0.1389983,0.8806664,0,0,3.105826
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,45.75313,45.75313,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.545118,2.263083,0,0.6011226,-0.6011226,2.951862,49.19761,0.1389983,0.6281731,0,0,2.263083
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,43.75084,43.75084,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.213032,1.66196,0,1.305721,-1.305721,1.575511,26.25847,0.1389983,1.364479,0,0,1.66196
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,41.75711,41.75711,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.663834,0.3562389,0,0.07822984,-0.07822984,1.49305,24.88411,0.1389983,0.08175018,0,0,0.3562389
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,40.234,40.234,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.750755,0.278009,0,0.008100507,-0.008100507,1.484511,24.7418,0.1389983,0.00846503,0,0,0.278009
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,39.08739,39.08739,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.759756,0.2699085,0,0.1887697,-0.1887697,1.28553,21.42546,0.1389983,0.1972643,0,0,0.2699085
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,37.90656,37.90656,0.1138007,0.07708189,0,-1,0,0.07708189,0,0,0.03671885,0.04809892,0,0.08113883,0.07708189,0,0,4.9695,0.08113883,0,0.08113883,-0.08113883,1.200002,20,0.1389983,0.1251808,0,0,0.08113883
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,36.87119,36.87119,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389983,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,35.98128,35.98128,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389983,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,35.04004,35.04004,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389983,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,34.09879,34.09879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389983,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2472693,37.69938,33.38002,0.02603843,0.02603843,0,0,0,0.02603843,949.632,0,0,0,0.2472693,0.02740888,0.02603843,0,0,5.059654,0,0.2198604,0,0.2198604,1.40858,23.47629,0.1389752,0.02864228,0.1978154,0,0.2472693
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3763264,39.34518,32.70403,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,87.62923,0,0,0,0.3763264,0,0,1.270547,1.20702,4.839794,0.1978744,1.583346,0,1.583346,2.910674,48.51114,0.1391011,0.4723984,0.3010611,1.7,0.5742008
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3691751,41.34602,34.7491,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,46.74056,0,0,0,0.3691751,0,0,0.9101611,0.8646531,3.256448,1.622886,1.233828,0,1.233828,4.081186,68.01964,0.1392601,0.8688228,0.2953401,1.7,1.992061
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6117052,51.12945,39.48956,0.1431053,0.1431053,0,-1,0,0.1431053,427.4511,0,0,0,0.6117052,0.1506372,0.1431053,0,0,2.02262,2.733331,0.4610681,0,0.4610681,4.518594,75.30975,0.1392117,0.1574159,0.4893642,0,3.345037
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9480504,63.99574,44.30703,0.03016169,0.03016169,0,0,0,0.03016169,3143.228,0,0,0,0.9480504,0.03174914,0.03016169,0,0,1.561552,3.148293,0.9163013,0,0.9163013,5.387874,89.79771,0.1391156,0.03317785,0.7584403,0,4.096343
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6428354,61.01022,47.93511,0.4403492,0.4403492,0,0,0,0.4403492,145.9831,0,0,0,0.6428354,0.4635255,0.4403492,0,0,0.6452504,3.972964,0.17931,0,0.17931,5.557982,92.63285,0.1390968,0.4843841,0.5142683,0,4.615799
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9780953,72.12222,50.58772,0.3217895,0.3217895,0,0,0,0.3217895,303.955,0.1734291,0,0,0.9780953,0.3387258,0.3217895,0,0,0.4659404,4.134343,0.4659404,0,0.4659404,6.000012,100,0.139048,0.3539685,0.7824762,0,5.112438
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9480956,74.13672,52.94939,0.8284095,0.8284095,0,0,0,0.8284095,114.4477,0.0760856,0,0,0.9480956,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.139048,0.9112505,0.7584765,0,5.501784
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.144985,81.13058,54.14734,0.05761217,0.05761217,0,-1,0,0.05761217,1987.402,1.084341,0,0,1.144985,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.139048,0.06337339,0.9159883,0,5.698674
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6767428,68.89788,54.34414,0.5949938,0.5949938,0,-1,0,0.5949938,113.7395,0.05043348,0,0,0.6767428,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.139048,0.6544932,0.5413942,0,5.230432
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4296267,63.37301,54.48961,0.1089457,0.1089457,0,-1,0,0.1089457,394.3494,0.314947,0,0,0.4296267,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.139048,0.1198403,0.3437014,0,4.983315
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2989892,59.19481,53.18898,0,0,0,-1,0,0,0,0.2989892,0,0,0.2989892,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139048,0,0.2391914,0,4.852678
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,50.39091,50.39091,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.139048,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,47.81532,47.81532,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.139048,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,45.55632,45.55632,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.139048,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,43.56259,43.56259,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.139048,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,41.56031,41.56031,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.139048,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,40.04575,40.04575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.139048,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,38.89059,38.89059,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.139048,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,37.70975,37.70975,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.139048,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,36.64871,36.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.139048,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,35.74169,35.74169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.139048,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,34.80045,34.80045,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.139048,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,33.8592,33.8592,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.139048,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2103712,36.79482,33.14043,0.16648,0.16648,0,0,0,0.16648,126.3643,0,0,0,0.2103712,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03512913,0,0.03512913,1.875935,31.26552,0.1390443,0.183128,0.1682969,0,0.8200006
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3237168,38.16103,32.49011,0.5006545,0.5006545,0,0,0,0.5006545,64.65871,0,1.110223E-16,0,0.3237168,0.5270048,0.5006545,0,0,4.347159,0.6412457,0,0.203288,-0.203288,1.66165,27.69412,0.1390443,0.55072,0.2589734,0,0.9649625
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5595149,44.72365,34.50951,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,82.99708,0,0,0,0.5595149,0,0,1.025862,0.9745688,4.573035,0.4379577,1.534084,0,1.534084,3.11701,51.95006,0.1391748,0.7415519,0.4476119,1.7,0.9974726
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7003362,52.74498,39.27564,0.5716298,0.5716298,0,-1,0,0.5716298,122.5157,0,0,0,0.7003362,0.6017156,0.5716298,0,0,3.038951,1.818633,0.09862068,0,0.09862068,3.21057,53.50939,0.1391644,0.6287928,0.560269,0,2.518969
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.2197,70.65061,44.08456,1.363248,1.363248,1.7,0,0.5202,1.363248,89.47019,0,0,0,1.2197,0,0,0.3367523,0.3199147,2.94033,1.907392,1.539615,0,1.539615,4.671177,77.85279,0.1392941,1.499573,0.9757603,1.7,3.127092
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.339094,78.72552,47.74686,1.103563,1.103563,1.162103,0,0.3733541,1.103563,121.3428,0,0,0,1.339094,0,0,0.05853989,0.0556129,1.400715,3.293045,1.394707,0,1.394707,5.994312,99.90501,0.1393161,1.213919,1.071275,1.7,4.63214
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.403623,84.30116,50.39091,1.066089,1.066089,0,0,0,1.066089,131.6609,0.2754156,0,0,1.403623,1.122199,1.066089,0,0,0.006008042,4.548282,0.006008042,0,0.006008042,6.000012,100,0.1393155,1.172698,1.122898,0,5.951905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.344845,85.57259,52.75258,0.4528453,0.4528453,0,0,0,0.4528453,296.9766,0.8681654,0,0,1.344845,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1393155,0.4981298,1.075876,0,5.898533
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8381689,72.50814,54.00187,0.09864416,0.09864416,0,-1,0,0.09864416,849.6893,0.7343329,0,0,0.8381689,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1393155,0.1085086,0.6705351,0,5.391858
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7824435,71.26641,54.14734,0.895849,0.895849,0,-1,0,0.895849,87.341,0,0,0,0.7824435,0.942999,0.895849,0,0,0,4.553689,0,0.1605555,-0.1605555,5.830771,97.17934,0.1393155,0.9854339,0.6259548,0,5.336133
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5692154,66.30902,54.2928,0.3415879,0.3415879,0,-1,0,0.3415879,166.638,0.03125416,0,0,0.5692154,0.3595662,0.3415879,0,0,0.178395,4.393134,0.178395,0,0.178395,6.000012,100,0.1392968,0.3757467,0.4553723,0,4.962349
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2088514,57.18156,53.04351,0.7258678,0.7258678,0,-1,0,0.7258678,28.77265,0,1.110223E-16,0,0.2088514,0.7640714,0.7258678,0,0,0,4.553689,0,0.55522,-0.55522,5.414759,90.2458,0.1392968,0.7984546,0.1670811,0,4.76254
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,50.20266,50.20266,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6169111,3.998469,0,1.173977,-1.173977,4.177279,69.62117,0.1392968,1.226806,0,0,3.998469
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,47.62707,47.62707,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.921329,2.824492,0,0.2579286,-0.2579286,3.905398,65.08984,0.1392968,0.2695354,0,0,2.824492
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,45.36807,45.36807,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.207917,2.566564,0,0.7948957,-0.7948957,3.067504,51.12497,0.1392968,0.830666,0,0,2.566564
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,43.36579,43.36579,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.091134,1.771668,0,0.3800014,-0.3800014,2.666948,44.44904,0.1392968,0.3971014,0,0,1.771668
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,41.39772,41.39772,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.513358,1.391667,0,0.1939247,-0.1939247,2.462533,41.04214,0.1392968,0.2026513,0,0,1.391667
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,39.84895,39.84895,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.72883,1.197742,0,0.06826219,-0.06826219,2.390579,39.8429,0.1392968,0.07133399,0,0,1.197742
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,38.69378,38.69378,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.804677,1.12948,0,0.1342227,-0.1342227,2.249095,37.48485,0.1392968,0.1402627,0,0,1.12948
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,37.49583,37.49583,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.953813,0.9952571,0,0.0990956,-0.0990956,2.144639,35.74392,0.1392968,0.1035549,0,0,0.9952571
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,36.43479,36.43479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.06392,0.8961616,0,0,0,2.144639,35.74392,0.1392968,0,0,0,0.8961616
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,35.51921,35.51921,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.06392,0.8961616,0,0.09429615,-0.09429615,2.045243,34.08731,0.1392968,0.09853947,0,0,0.8961616
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,34.58652,34.58652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.168693,0.8018654,0,0,0,2.045243,34.08731,0.1392968,0,0,0,0.8018654
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,33.61961,33.61961,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.168693,0.8018654,0,0.07398194,-0.07398194,1.967259,32.78758,0.1392968,0.07731113,0,0,0.8018654
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03481726,33.49359,32.90084,0.08453096,0.08453096,0,0,0,0.08453096,41.18877,0,1.387779E-17,0,0.03481726,0.08897997,0.08453096,0,0,4.250895,0.7278835,0,0.0541627,-0.0541627,1.910166,31.83604,0.1392968,0.09298407,0.02785381,0,0.7627007
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2264592,36.14299,32.22485,0.227529,0.227529,0,0,0,0.227529,99.52981,0,0,0,0.2264592,0.2395043,0.227529,0,0,4.311076,0.6737207,0,0.01304503,-0.01304503,1.896416,31.60686,0.1392968,0.250282,0.1811674,0,0.90018
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4204299,41.83135,34.29559,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,57.28289,-1.110223E-16,0,0,0.4204299,0,0,0.9660463,0.917744,4.32557,0.6606757,1.338174,0,1.338174,3.165919,52.76521,0.139447,0.807349,0.3363439,1.7,1.081106
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7633046,53.8504,39.06173,0.4409741,0.4409741,0,-1,0,0.4409741,173.0951,0,0,0,0.7633046,0.4641833,0.4409741,0,0,2.987396,1.865032,0.2991213,0,0.2991213,3.44969,57.49472,0.1394158,0.4850715,0.6106437,0,2.628337
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.223755,70.52659,43.89631,0.4409958,0.4409958,0,0,0,0.4409958,277.4981,0,0,0,1.223755,0.4642061,0.4409958,0,0,2.688275,2.134241,0.7595489,0,0.7595489,4.170262,69.50422,0.1393364,0.4850954,0.979004,0,3.357996
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.407925,80.59167,47.55006,0.1981658,0.1981658,0,0,0,0.1981658,710.478,0,0,0,1.407925,0.2085956,0.1981658,0,0,1.928726,2.817835,1.199329,0,1.199329,5.308045,88.46725,0.1392113,0.2179824,1.12634,0,4.22576
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.009615,72.49166,50.20266,0.1427971,0.1427971,0,0,0,0.1427971,707.0281,0.1299057,0,0,1.009615,0.1503127,0.1427971,0,0,0.729397,3.897232,0.729397,0,0.729397,6.000012,100,0.1391353,0.1570768,0.8076923,0,4.906847
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7712774,69.23424,52.60712,0.3954725,0.3954725,0,0,0,0.3954725,195.0268,0.3549905,0,0,0.7712774,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1391353,0.4350197,0.6170219,0,5.324966
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8932937,73.76383,53.85641,0,0,0,-1,0,0,0,0.8932937,0,0,0.8932937,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391353,0,0.714635,0,5.446983
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7526864,70.36149,54.00187,0.776927,0.776927,0,-1,0,0.776927,96.87994,0,0,0,0.7526864,0.8178179,0.776927,0,0,0,4.553689,0,0.0651315,-0.0651315,5.931357,98.85576,0.1391353,0.8546197,0.6021491,0,5.306376
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4499682,63.51173,54.19868,0.9295157,0.9295157,0,-1,0,0.9295157,48.40888,0,0,0,0.4499682,0.9784376,0.9295157,0,0,0.07236833,4.488557,0,0.5284694,-0.5284694,5.374301,89.57152,0.1391353,1.022467,0.3599745,0,4.938526
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1216679,55.27793,52.89804,0.2213286,0.2213286,0,-1,0,0.2213286,54.97161,0,2.775558E-17,0,0.1216679,0.2329775,0.2213286,0,0,0.6595566,3.960088,0,0.1113096,-0.1113096,5.256971,87.61601,0.1391353,0.2434615,0.09733433,0,4.081756
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,50.05719,50.05719,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7832339,3.848778,0,0.5449845,-0.5449845,4.682507,78.04163,0.1391353,0.5695088,0,0,3.848778
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,47.45593,47.45593,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.388772,3.303794,0,0.6571141,-0.6571141,3.989848,66.49733,0.1391353,0.6866843,0,0,3.303794
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,45.19694,45.19694,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.118899,2.64668,0,1.349094,-1.349094,2.567778,42.79622,0.1391353,1.409803,0,0,2.64668
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,43.19465,43.19465,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.617892,1.297586,0,0.7521687,-0.7521687,1.774923,29.58199,0.1391353,0.7860162,0,0,1.297586
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,41.22659,41.22659,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.453635,0.5454172,0,0.2075702,-0.2075702,1.556124,25.93535,0.1391353,0.2169109,0,0,0.5454172
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,39.6607,39.6607,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.684269,0.337847,0,0.05274338,-0.05274338,1.500528,25.00875,0.1391353,0.05511684,0,0,0.337847
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,38.50554,38.50554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.742873,0.2851036,0,0,0,1.500528,25.00875,0.1391353,0,0,0,0.2851036
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,37.29903,37.29903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.742873,0.2851036,0,0,0,1.500528,25.00875,0.1391353,0,0,0,0.2851036
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.22087,36.22087,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.742873,0.2851036,0,0.08786663,-0.08786663,1.407908,23.46509,0.1391353,0.09182062,0,0,0.2851036
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,35.33097,35.33097,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.840502,0.197237,0,0.08462186,-0.08462186,1.318709,21.97844,0.1391353,0.08842985,0,0,0.197237
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,34.36405,34.36405,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.934526,0.1126151,0,0.08710452,-0.08710452,1.226893,20.44818,0.1391353,0.09102422,0,0,0.1126151
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,33.40569,33.40569,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.031309,0.02551062,1.38,0,1.38,2.536076,42.26785,0.1392544,0.143367,0,1.7,0.02551062
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04768573,33.49018,32.67836,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04768573,0,0,1.452632,1.38,3.651309,1.267511,1.427686,0,1.427686,3.890497,64.8415,0.1393387,0,0.03814859,1.7,1.315196
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2075789,35.59027,32.01093,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,90.37857,2.220446E-16,0,0,0.2075789,0,0,1.452632,1.38,2.223624,2.552428,1.587579,0,1.587579,5.396607,89.94328,0.1394581,0.2526449,0.1660631,1.7,2.760007
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.518085,43.43675,34.056,0.2012849,0.2012849,0,0,0,0.2012849,257.3889,0,0,0,0.518085,0.2118788,0.2012849,0,0,0.6360446,3.981249,0.3062062,0,0.3062062,5.6871,94.78481,0.1394263,0.2214134,0.414468,0,4.499334
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3051031,44.39744,38.83925,0.503997,0.503997,0,-1,0,0.503997,60.5367,0,0,0,0.3051031,0.5305231,0.503997,0,0,0.3298384,4.256835,0,0.22542,-0.22542,5.449486,90.82459,0.1394263,0.5543967,0.2440825,0,4.561937
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2251434,47.89416,43.6995,0.1697191,0.1697191,0,0,0,0.1697191,132.6565,0,0,0,0.2251434,0.1786517,0.1697191,0,0,0.5803051,4.031415,0.04649168,0,0.04649168,5.493592,91.55968,0.1394214,0.1866911,0.1801147,0,4.256558
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1972224,51.14061,47.38748,1.278717,1.278717,1.598478,0,0.4924846,1.278717,15.42346,0,0,0,0.1972224,0,0,0.3197615,0.3037734,0.5338134,4.073257,0.5009958,0,0.5009958,5.968878,99.48111,0.139484,1.406588,0.1577779,1.7,4.270479
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3519296,56.96871,50.00585,0.2367316,0.2367316,0,0,0,0.2367316,148.6619,0.06992089,0,0,0.3519296,0.2491911,0.2367316,0,0,0.03281762,4.524153,0.03281762,0,0.03281762,6.000012,100,0.1394806,0.2604047,0.2815437,0,4.876083
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6472479,66.05799,52.41887,0.5753846,0.5753846,0,0,0,0.5753846,112.4896,0.04157991,0,0,0.6472479,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1394806,0.6329231,0.5177983,0,5.200937
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2602887,58.88555,53.66816,0.1244146,0.1244146,0,-1,0,0.1244146,209.2107,0.1293259,0,0,0.2602887,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1394806,0.1368561,0.2082309,0,4.813978
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04291996,54.69265,53.85641,0.09616156,0.09616156,0,-1,0,0.09616156,44.63317,0,1.387779E-17,0,0.04291996,0.1012227,0.09616156,0,0,0,4.553689,0,0.05830274,-0.05830274,5.938556,98.97573,0.1394806,0.1057777,0.03433597,0,4.596609
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.0174139,54.34036,54.00187,0.7655631,0.7655631,0,-1,0,0.7655631,2.274652,0,1.110223E-16,0,0.0174139,0.8058559,0.7655631,0,0,0.06478082,4.495386,0,0.788442,-0.788442,5.107465,85.12424,0.1394806,0.8421195,0.01393112,0,4.5128
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05759216,53.86854,52.75258,0,0,0,-1,0,0,0,0,0,0,0.05759216,0,0,0,0,0.9408275,3.706944,0.05759216,0,0.05759216,5.162101,86.03485,0.1394746,0,0.04607373,0,3.764536
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,49.86039,49.86039,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,0.8832353,3.758777,0,1.452632,-1.452632,3.630893,60.51477,0.1394746,2.273173,0,0,3.758777
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,47.26768,47.26768,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.49727,2.306145,0,0.08240356,-0.08240356,3.544032,59.06709,0.1394746,0.08611172,0,0,2.306145
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,45.00013,45.00013,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.58883,2.223742,0,0.01620418,-0.01620418,3.526952,58.78241,0.1394746,0.01693337,0,0,2.223742
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.03207,43.03207,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.606835,2.207538,0,0.3872736,-0.3872736,3.118729,51.97872,0.1394746,0.4047009,0,0,2.207538
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,41.05545,41.05545,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.037138,1.820264,0,0.2658983,-0.2658983,2.838448,47.30737,0.1394746,0.2778637,0,0,1.820264
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,39.51524,39.51524,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.332581,1.554366,0,0.3515207,-0.3515207,2.467913,41.13179,0.1394746,0.3673392,0,0,1.554366
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,38.3344,38.3344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.72316,1.202845,0,0,0,2.467913,41.13179,0.1394746,0,0,0,1.202845
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,37.13645,37.13645,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,3.72316,1.202845,0,0.1482407,-0.1482407,2.311653,38.52748,0.1394746,0.1549116,0,0,1.202845
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,36.04974,36.04974,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,3.887872,1.054605,0,0.06250583,-0.06250583,2.245766,37.42936,0.1394746,0.06531859,0,0,1.054605
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,35.13416,35.13416,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,3.957323,0.9920987,0,0.00154599,-0.00154599,2.244137,37.4022,0.1394746,0.00161556,0,0,0.9920987
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,34.1758,34.1758,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,3.95904,0.9905527,0,0.1115832,-0.1115832,2.126518,35.44189,0.1394746,0.1166044,0,0,0.9905527
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,33.20889,33.20889,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.083022,0.8789696,0,0.06772159,-0.06772159,2.055133,34.25214,0.1394746,0.07076906,0,0,0.8789696
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08529539,33.94622,32.49011,0.2005356,0.2005356,0,0,0,0.2005356,42.5338,0,2.775558E-17,0,0.08529539,0.2110901,0.2005356,0,0,4.158268,0.8112479,0,0.1257947,-0.1257947,1.922534,32.04216,0.1394746,0.2205891,0.06823631,0,0.8965433
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2764867,36.61161,31.81413,0.5781862,0.5781862,0,0,0,0.5781862,47.81967,0,1.110223E-16,0,0.2764867,0.6086171,0.5781862,0,0,4.298039,0.6854532,0,0.3321304,-0.3321304,1.572437,26.20724,0.1394746,0.6360049,0.2211894,0,0.96194
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.647531,45.75856,33.8592,0,0,0,0,0,0,0,0,0,0,0.647531,0,0,0,0,4.667073,0.3533229,0.647531,0,0.647531,2.186739,36.44558,0.1394074,0,0.5180248,0,1.000854
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6599208,51.18748,38.62533,0.8615725,0.8615725,0,-1,0,0.8615725,76.59492,1.110223E-16,0,0,0.6599208,0.9069184,0.8615725,0,0,4.019542,0.9361008,0,0.2469977,-0.2469977,1.926381,32.10629,0.1394074,0.9477298,0.5279366,0,1.596022
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8806106,61.45184,43.48558,0.1843183,0.1843183,0,0,0,0.1843183,477.7662,0,0,0,0.8806106,0.1940193,0.1843183,0,0,4.293984,0.6891031,0.6865913,0,0.6865913,2.577739,42.96222,0.1393361,0.2027502,0.7044885,0,1.569714
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9907644,68.4049,47.17356,1.147462,1.147462,0,0,0,1.147462,86.34394,0,0,0,0.9907644,1.207855,1.147462,0,0,3.607393,1.307035,0,0.2170909,-0.2170909,2.348905,39.14833,0.1393361,1.262209,0.7926115,0,2.2978
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8039385,66.85504,49.8176,0.8765135,0.8765135,0,0,0,0.8765135,91.72004,0,1.110223E-16,0,0.8039385,0.9226457,0.8765135,0,0,3.848605,1.089944,0,0.1187072,-0.1187072,2.223776,37.06286,0.1393361,0.9641649,0.6431508,0,1.893883
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6315289,65.47501,52.22206,0.2571534,0.2571534,0,0,0,0.2571534,245.5845,0,0,0,0.6315289,0.2706878,0.2571534,0,0,3.980502,0.9712372,0.3608411,0,0.3608411,2.5661,42.76825,0.1392987,0.2828688,0.5052231,0,1.602766
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3072249,59.66245,53.47135,0.4331483,0.4331483,0,-1,0,0.4331483,70.92834,0,0,0,0.3072249,0.4559456,0.4331483,0,0,3.619661,1.295994,0,0.1487207,-0.1487207,2.409335,40.1555,0.1392987,0.4764632,0.2457799,0,1.603219
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2744724,59.181,53.66816,1.082977,1.082977,0,-1,0,1.082977,25.34424,0,0,0.04921556,0.2744724,1.139976,1.082977,0,0,3.784906,1.147273,0,0.8655038,-0.8655038,1.497014,24.95018,0.1392987,1.191275,0.2195779,0,1.421746
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3135191,60.19764,53.85641,0.3093186,0.3093186,0,-1,0,0.3093186,101.358,0,0,0.01300067,0.3135191,0.3255986,0.3093186,0,0,4.746577,0.2817697,0,0.01207952,-0.01207952,1.484281,24.73796,0.1392987,0.3402505,0.2508152,0,0.5952888
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1398896,55.34465,52.60712,0.8346673,0.3891007,0,-1,0,0.3891007,35.95201,0,0.4455665,0.6353493,0.1398896,0.4095797,0.3891007,0,0,4.759999,0.2696902,0,0.2696902,-0.2696902,1.200002,20,0.1392987,0.918134,0.1119116,0,0.4095797
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,49.72348,49.72348,0.369461,0,0,-1,0,0,0,0,0.369461,0.4064071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392987,0.4064071,0,0,0
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,47.0452,47.0452,0.8210309,0,0,-1,0,0,0,0,0.8210309,0.903134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392987,0.903134,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,44.81189,44.81189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392987,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,42.83527,42.83527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392987,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,40.86721,40.86721,0.01056411,0,0,-1,0,0,0,0,0.01056411,0.01162053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392987,0.01162053,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,39.32698,39.32698,0.126256,0,0,-1,0,0,0,0,0.126256,0.1388816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392987,0.1388816,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,38.14615,38.14615,0.07356857,0,0,-1,0,0,0,0,0.07356857,0.08092543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392987,0.08092543,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,36.91397,36.91397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392987,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,35.86148,35.86148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392987,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,34.94591,34.94591,0.1665985,0,0,-1,0,0,0,0,0.1665985,0.1832583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392987,0.1832583,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392987,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,33.02063,33.02063,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1393944,0.03332394,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1665102,35.1569,32.29331,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,98.8795,2.220446E-16,0,0,0.1665102,0,0,1.452632,1.38,3.679654,1.242,1.54651,0,1.54651,3.976334,66.27209,0.1395037,0.1852368,0.1332082,1.7,1.40851
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4164415,38.93036,31.60021,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,84.62952,0,0,0,0.4164415,0,0,1.207924,1.147528,2.133144,2.633859,1.563969,0,1.563969,5.460045,91.00057,0.1396287,0.5412835,0.3331532,1.7,3.050301
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8170379,48.97471,33.64528,0.1434062,0.1434062,0,0,0,0.1434062,569.7371,0.09690931,0,0,0.8170379,0.1509538,0.1434062,0,0,0.5691748,4.041431,0.5691748,0,0.5691748,6.000012,100,0.1395698,0.1577468,0.6536304,0,4.858469
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.051494,59.59026,38.41141,0.7502996,0.7502996,0,-1,0,0.7502996,140.1432,0.2617048,0,0,1.051494,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1395698,0.8253295,0.841195,0,5.605183
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.290805,71.61001,43.29733,0.181277,0.181277,0,0,0,0.181277,712.062,1.099987,0,0,1.290805,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1395698,0.1994047,1.032644,0,5.844494
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.498873,82.71241,46.95108,0.4402549,0.4402549,0,0,0,0.4402549,340.4556,1.035446,0,0,1.498873,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1395698,0.4842804,1.199098,0,6.052562
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.502652,86.59245,49.6208,0.7326405,0.7326405,0,0,0,0.7326405,205.1008,0.7314514,0,0,1.502652,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1395698,0.8059046,1.202122,0,6.056341
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.343137,84.60328,52.0766,0.6875926,0.6875926,0,0,0,0.6875926,195.3391,0.6193551,0,0,1.343137,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1395698,0.7563518,1.07451,0,5.896826
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.217211,82.26583,53.32589,0,0,0,-1,0,0,0,1.217211,0,0,1.217211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395698,0,0.9737688,0,5.7709
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9875434,75.88134,53.52269,0.5232553,0.5232553,0,-1,0,0.5232553,188.7307,0.4367483,0,0,0.9875434,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1395698,0.5755809,0.7900347,0,5.541232
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6071855,66.5508,53.71094,0.9067061,0.9067061,0,-1,0,0.9067061,66.96607,0,0,0,0.6071855,0.9544275,0.9067061,0,0,0,4.553689,0,0.347242,-0.347242,5.633987,93.89959,0.1395698,0.9973767,0.4857484,0,5.160874
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3094665,58.61035,52.41887,0.5918859,0.5918859,0,-1,0,0.5918859,52.28482,0,0,0,0.3094665,0.6230378,0.5918859,0,0,0.3858244,4.206447,0,0.3135713,-0.3135713,5.303453,88.39072,0.1395698,0.6510745,0.2475732,0,4.515913
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,49.52667,49.52667,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.734237,3.892876,0,1.452632,-1.452632,3.772245,62.87063,0.1395698,2.407657,0,0,3.892876
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,46.88263,46.88263,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.348272,2.440244,0,0.7321318,-0.7321318,3.000511,50.00842,0.1395698,0.7650777,0,0,2.440244
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,44.64075,44.64075,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.161752,1.708112,0,1.452632,-1.452632,1.469303,24.48833,0.1395698,1.786261,0,0,1.708112
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,42.64702,42.64702,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.775787,0.2554807,0,0.2304216,-0.2304216,1.226417,20.44024,0.1395698,0.2407906,0,0,0.2554807
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,40.6704,40.6704,0.1490488,0.02380612,0,-1,0,0.02380612,0,0,0.1252427,0.1401476,0,0.02505908,0.02380612,0,0,5.031811,0.02505908,0,0.02505908,-0.02505908,1.200002,20,0.1395698,0.1639537,0,0,0.02505908
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,39.13018,39.13018,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395698,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,37.92367,37.92367,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395698,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.72572,36.72572,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395698,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,35.63901,35.63901,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395698,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,34.72343,34.72343,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395698,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,33.7394,33.7394,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395698,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,32.79816,32.79816,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1396684,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.07939,32.07939,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1397939,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4951393,40.16915,31.38629,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4951393,0,0,1.452632,1.38,2.299654,2.484,1.875139,0,1.875139,5.597281,93.28784,0.1398305,0,0.3961115,1.7,2.979139
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9538813,51.6148,33.40569,0.7862725,0.7862725,0,0,0,0.7862725,121.3169,0,0,0,0.9538813,0.8276553,0.7862725,0,0,0.424515,4.171626,0.126226,0,0.126226,5.71703,95.28365,0.1398175,0.8648998,0.763105,0,5.125507
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.108496,60.68482,38.18893,0.8608732,0.8608732,0,-1,0,0.8608732,128.7642,0,0,0,1.108496,0.9061822,0.8608732,0,0,0.298289,4.285229,0.2023142,0,0.2023142,5.908962,98.48251,0.1397966,0.9469604,0.8867971,0,5.393725
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.252699,70.28761,43.07486,0.7452824,0.7452824,0,0,0,0.7452824,168.0839,0.3722169,0,0,1.252699,0.7845078,0.7452824,0,0,0.09597486,4.467311,0.09597486,0,0.09597486,6.000012,100,0.1397866,0.8198106,1.00216,0,5.720011
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.435119,80.39028,46.76283,0.1393577,0.1393577,0,0,0,0.1393577,1029.81,1.288427,0,0,1.435119,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1397866,0.1532935,1.148095,0,5.988808
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.238675,77.91058,49.43255,0.5292082,0.5292082,0,0,0,0.5292082,234.0619,0.6816134,0,0,1.238675,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1397866,0.5821291,0.9909398,0,5.792364
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.105,77.14615,51.88834,0,0,0,0,0,0,0,1.105,0,0,1.105,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397866,0,0.8840004,0,5.658689
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.098835,78.51781,53.13764,0.2867626,0.2867626,0,-1,0,0.2867626,383.1862,0.7969794,0,0,1.098835,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1397866,0.3154388,0.8790678,0,5.652524
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9648442,75.03195,53.32589,0.4277562,0.4277562,0,-1,0,0.4277562,225.5594,0.5145745,0,0,0.9648442,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1397866,0.4705319,0.7718754,0,5.518533
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5637084,65.34118,53.52269,0.6349689,0.6349689,0,-1,0,0.6349689,88.77732,0,1.110223E-16,0,0.5637084,0.6683883,0.6349689,0,0,0,4.553689,0,0.10468,-0.10468,5.889669,98.16096,0.1397866,0.6984658,0.4509667,0,5.117397
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2348244,56.91775,52.2734,0.5739167,0.5739167,0,-1,0,0.5739167,40.9161,0,1.110223E-16,0,0.2348244,0.6041229,0.5739167,0,0,0.1163111,4.449009,0,0.3692985,-0.3692985,5.500395,91.67307,0.1397866,0.6313084,0.1878595,0,4.683833
