Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,49.33842,49.33842,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5266428,4.07971,0,0.2571557,-0.2571557,5.229329,87.1553,0.1397866,0.2687277,0,0,4.07971
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,46.68582,46.68582,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8123714,3.822555,0,0.06799121,-0.06799121,5.15766,85.96082,0.1397866,0.07105082,0,0,3.822555
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,44.42683,44.42683,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8879172,3.754564,0,0.7855051,-0.7855051,4.329665,72.16093,0.1397866,0.8208528,0,0,3.754564
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,42.42454,42.42454,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.760701,2.969059,0,0.8965982,-0.8965982,3.384567,56.40934,0.1397866,0.9369451,0,0,2.969059
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,40.45648,40.45648,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.756921,2.07246,0,0.1398242,-0.1398242,3.23718,53.95288,0.1397866,0.1461163,0,0,2.07246
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,38.89059,38.89059,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.912281,1.932636,0,0.0978857,-0.0978857,3.133999,52.23321,0.1397866,0.1022906,0,0,1.932636
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,37.70975,37.70975,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.021043,1.83475,0,0.108129,-0.108129,3.020021,50.33358,0.1397866,0.1129948,0,0,1.83475
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,36.48613,36.48613,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.141186,1.726621,0,0.1270852,-0.1270852,2.886061,48.10093,0.1397866,0.132804,0,0,1.726621
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,35.39942,35.39942,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.282392,1.599536,0,0.05601042,-0.05601042,2.827021,47.11693,0.1397866,0.05853089,0,0,1.599536
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,34.48384,34.48384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.344626,1.543526,0,0,0,2.827021,47.11693,0.1397866,0,0,0,1.543526
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,33.49981,33.49981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.344626,1.543526,0,0,0,2.827021,47.11693,0.1397866,0,0,0,1.543526
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,32.55857,32.55857,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.344626,1.543526,0,0.09494992,-0.09494992,2.726935,45.44883,0.1397866,0.09922267,0,0,1.543526
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,31.81413,31.81413,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.450126,1.448576,0,0.07035906,-0.07035906,2.65277,44.21275,0.1397866,0.07352521,0,0,1.448576
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2379344,35.21439,31.12103,0,0,0,0,0,0,0,0,0,0,0.2379344,0,0,0,0,3.528302,1.378217,0.2379344,0,0.2379344,2.878495,47.97482,0.1397621,0,0.1903476,0,1.616151
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4995089,42.13647,33.1661,0.2244317,0.2244317,0,0,0,0.2244317,222.5661,0,0,0,0.4995089,0.2362439,0.2244317,0,0,3.290368,1.592358,0.263265,0,0.263265,3.12825,52.13739,0.1397349,0.2468749,0.3996071,0,2.091866
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3978231,45.23551,37.94934,1.073142,1.073142,0,-1,0,1.073142,37.07086,0,2.220446E-16,0,0.3978231,1.129624,1.073142,0,0,3.027103,1.829296,0,0.7318004,-0.7318004,2.356864,39.28099,0.1397349,1.180457,0.3182585,0,2.227119
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4553231,51.52183,42.83527,1.206704,1.206704,1.7,0,0.5202,1.206704,37.73278,0,0,0,0.4553231,0,0,0.4932956,0.4686309,3.840215,1.097496,0.923954,0,0.923954,3.233404,53.88996,0.1398469,1.327375,0.3642585,1.7,1.552819
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8608593,64.47926,46.54036,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7431.786,2.220446E-16,0,0,0.8608593,0,0,1.452632,1.38,2.916261,1.929054,2.240859,0,2.240859,5.35927,89.32098,0.1398482,0.01274183,0.6886874,1.7,2.789914
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.233531,77.48737,49.21863,1.513069,1.513069,0.9828456,0,0.3244168,1.513069,81.52512,0,0,0,1.233531,0.5581297,0.5302232,0,0,0.6754014,3.945828,0.6754014,0,0.6754014,6.000012,100,0.1399033,1.664376,0.9868249,1.7,5.179359
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.210497,79.90751,51.64875,0.564974,0.564974,0,0,0,0.564974,214.2571,0.6157873,0,0,1.210497,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1399033,0.6214714,0.9683974,0,5.764185
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9162578,73.29822,52.94939,0.390064,0.390064,0,-1,0,0.390064,234.8994,0.5056641,0,0,0.9162578,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1399033,0.4290704,0.7330062,0,5.469947
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7379881,69.02281,53.13764,0.3051327,0.3051327,0,-1,0,0.3051327,241.858,0.4167957,0,0,0.7379881,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1399033,0.335646,0.5903904,0,5.291677
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6182648,66.38457,53.32589,0.8737674,0.8737674,0,-1,0,0.8737674,70.75851,0,1.110223E-16,0,0.6182648,0.9197551,0.8737674,0,0,0,4.553689,0,0.3014903,-0.3014903,5.682213,94.70336,0.1399033,0.9611441,0.4946118,0,5.171954
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1762327,55.52963,52.0766,0,0,0,-1,0,0,0,0,0,0,0.1762327,0,0,0,0,0.3349893,4.252199,0.1762327,0,0.1762327,5.849402,97.48985,0.1398851,0,0.1409861,0,4.428432
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,49.16729,49.16729,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1587566,4.410808,0,0.1889246,-0.1889246,5.650258,94.17078,0.1398851,0.1974262,0,0,4.410808
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,46.4719,46.4719,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3686728,4.221883,0,0.440248,-0.440248,5.186196,86.43643,0.1398851,0.4600592,0,0,4.221883
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,44.23002,44.23002,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8578373,3.781635,0,0.3790715,-0.3790715,4.78662,79.77683,0.1398851,0.3961297,0,0,3.781635
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,42.21062,42.21062,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.279028,3.402564,0,0.8046594,-0.8046594,3.938434,65.64044,0.1398851,0.8408691,0,0,3.402564
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,40.234,40.234,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.173094,2.597904,0,0.1072236,-0.1072236,3.825411,63.75672,0.1398851,0.1120486,0,0,2.597904
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,38.69378,38.69378,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.292231,2.490681,0,0.0710885,-0.0710885,3.750477,62.50782,0.1398851,0.07428748,0,0,2.490681
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,37.49583,37.49583,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.371218,2.419592,0,0.002229612,-0.002229612,3.748127,62.46865,0.1398851,0.002329944,0,0,2.419592
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,36.26366,36.26366,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.373696,2.417363,0,0.1345941,-0.1345941,3.606252,60.10408,0.1398851,0.1406509,0,0,2.417363
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,35.1855,35.1855,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.523245,2.282769,0,0.07547905,-0.07547905,3.52669,58.77805,0.1398851,0.0788756,0,0,2.282769
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,34.26992,34.26992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.60711,2.20729,0,0,0,3.52669,58.77805,0.1398851,0,0,0,2.20729
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,33.26022,33.26022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.60711,2.20729,0,0,0,3.52669,58.77805,0.1398851,0,0,0,2.20729
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,32.31898,32.31898,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.60711,2.20729,0,0.02948878,-0.02948878,3.495606,58.25998,0.1398851,0.03081578,0,0,2.20729
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,31.57454,31.57454,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.639876,2.177801,0,0.1220839,-0.1220839,3.366918,56.11519,0.1398851,0.1275777,0,0,2.177801
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4981184,39.68177,30.87288,0.2969987,0.2969987,0,0,0,0.2969987,167.7174,0,0,0,0.4981184,0.3126302,0.2969987,0,0,2.775524,2.055717,0.1854882,0,0.1854882,3.542888,59.04802,0.139866,0.3266986,0.3984948,0,2.553835
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8926007,49.74998,32.91795,0.7740901,0.7740901,0,0,0,0.7740901,115.3097,0,0,0,0.8926007,0.8148317,0.7740901,0,0,2.590036,2.222656,0.07776891,0,0.07776891,3.616666,60.27765,0.139858,0.8514991,0.7140805,0,3.115257
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.097324,59.85139,37.70975,0,0,0,-1,0,0,0,0,0,0,1.097324,0,0,0,0,2.512267,2.292648,1.097324,0,1.097324,4.657679,77.62783,0.1397452,0,0.8778592,0,3.389972
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.329837,71.80659,42.59568,0,0,0,0,0,0,0,0,0,0,1.329837,0,0,0,0,1.414943,3.28024,1.329837,0,1.329837,5.919273,98.65436,0.1396086,0,1.06387,0,4.610077
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.478961,81.19872,46.32644,0.6646315,0.6646315,0,0,0,0.6646315,222.5234,0.6942428,0,0,1.478961,0.6996122,0.6646315,0,0,0.0851059,4.477094,0.0851059,0,0.0851059,6.000012,100,0.1395999,0.7310947,1.183169,0,5.956055
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.39459,82.14878,49.02182,0,0,0,0,0,0,0,1.39459,0,0,1.39459,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395999,0,1.115672,0,5.948279
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.427757,86.57632,51.45195,0.5834234,0.5834234,0,0,0,0.5834234,244.7206,0.8136271,0,0,1.427757,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1395999,0.6417657,1.142206,0,5.981446
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.258222,82.79069,52.75258,0.885569,0.885569,0,-1,0,0.885569,142.0806,0.3260441,0,0,1.258222,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1395999,0.9741259,1.006578,0,5.811911
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.015001,75.99152,52.99217,0,0,0,-1,0,0,0,1.015001,0,0,1.015001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395999,0,0.8120006,0,5.56869
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6723706,67.5045,53.18898,0.8769962,0.8769962,0,-1,0,0.8769962,76.66744,0,0,0,0.6723706,0.9231539,0.8769962,0,0,0,4.553689,0,0.2507833,-0.2507833,5.735663,95.59419,0.1395999,0.9646958,0.5378965,0,5.226059
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2482305,56.79372,51.88834,0.1102268,0.1102268,0,-1,0,0.1102268,225.1998,0,0,0,0.2482305,0.1160282,0.1102268,0,0,0.2786481,4.302906,0.1322023,0,0.1322023,5.861081,97.68449,0.1395863,0.1212495,0.1985844,0,4.551136
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,48.97048,48.97048,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1464458,4.421888,0,1.022122,-1.022122,4.78367,79.72768,0.1395863,1.068117,0,0,4.421888
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,46.2751,46.2751,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.282137,3.399766,0,1.245666,-1.245666,3.470623,57.8436,0.1395863,1.301721,0,0,3.399766
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,44.0161,44.0161,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.66621,2.1541,0,0.9581127,-0.9581127,2.460684,41.01131,0.1395863,1.001228,0,0,2.1541
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,42.02237,42.02237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.73078,1.195987,0,0,0,2.460684,41.01131,0.1395863,0,0,0,1.195987
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,40.02008,40.02008,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.73078,1.195987,0,0.1928632,-0.1928632,2.257388,37.62306,0.1395863,0.201542,0,0,1.195987
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,38.47986,38.47986,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.945072,1.003124,0,0.0511856,-0.0511856,2.203434,36.72382,0.1395863,0.05348895,0,0,1.003124
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,37.28191,37.28191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001945,0.9519385,0,0,0,2.203434,36.72382,0.1395863,0,0,0,0.9519385
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,36.04974,36.04974,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.001945,0.9519385,0,0.122391,-0.122391,2.074422,34.57364,0.1395863,0.1278986,0,0,0.9519385
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,34.97158,34.97158,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.137935,0.8295475,0,0.05795454,-0.05795454,2.013333,33.55548,0.1395863,0.0605625,0,0,0.8295475
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,34.03033,34.03033,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.202329,0.7715929,0,0.05968437,-0.05968437,1.95042,32.50694,0.1395863,0.06237016,0,0,0.7715929
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,33.02063,33.02063,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.268645,0.7119085,0,0.05154568,-0.05154568,1.896086,31.60137,0.1395863,0.05386524,0,0,0.7119085
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,32.07939,32.07939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.325918,0.6603628,0,0,0,1.896086,31.60137,0.1395863,0,0,0,0.6603628
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,31.33495,31.33495,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.325918,0.6603628,0,0.1976758,-0.1976758,1.687717,28.12857,0.1395863,0.2065712,0,0,0.6603628
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4871276,39.19615,30.60762,0,0,0,0,0,0,0,0,0,0,0.4871276,0,0,0,0,4.545557,0.4626871,0.4871276,0,0.4871276,2.149847,35.83072,0.1395364,0,0.3897021,0,0.9498147
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9200342,50.04398,32.66125,0.8713461,0.8713461,0,0,0,0.8713461,105.5877,0,0,0,0.9200342,0.9172063,0.8713461,0,0,4.05843,0.9011019,0.002827861,0,0.002827861,2.15253,35.87543,0.1395361,0.9584807,0.7360274,0,1.821136
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.212746,62.37127,37.47016,0.6504614,0.6504614,0,-1,0,0.6504614,186.4439,0,0,0,1.212746,0.6846962,0.6504614,0,0,4.055602,0.9036469,0.5280495,0,0.5280495,2.653482,44.22461,0.139482,0.7155076,0.9701966,0,2.116393
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.215506,68.46635,42.40742,0.0925066,0.0925066,0,0,0,0.0925066,1313.967,0,0,0,1.215506,0.09737537,0.0925066,0,0,3.527553,1.378892,1.118131,0,1.118131,3.714234,61.90377,0.1393676,0.1017573,0.9724049,0,2.594398
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.501107,81.65965,46.13818,0.6038306,0.6038306,0,0,0,0.6038306,248.5973,0,0,0,1.501107,0.6356112,0.6038306,0,0,2.409422,2.385209,0.8654955,0,0.8654955,4.535315,75.58842,0.1392792,0.6642137,1.200885,0,3.886316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.506607,85.61318,48.83357,0.5344367,0.5344367,0,0,0,0.5344367,281.9056,0,0,0,1.506607,0.562565,0.5344367,0,0,1.543926,3.164155,0.9440419,0,0.9440419,5.430912,90.51501,0.1391828,0.5878804,1.205286,0,4.670762
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.427542,86.36652,51.30648,0.9081209,0.9081209,0,0,0,0.9081209,157.1974,0,0,0,1.427542,0.9559167,0.9081209,0,0,0.5998845,4.013793,0.4716257,0,0.4716257,5.878335,97.97205,0.1391348,0.998933,1.142034,0,5.441335
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.273145,83.06757,52.60712,0.1836861,0.1836861,0,-1,0,0.1836861,693.1091,0.9515322,0,0,1.273145,0.1933538,0.1836861,0,0,0.1282589,4.438256,0.1282589,0,0.1282589,6.000012,100,0.1391217,0.2020547,1.018516,0,5.711401
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9758486,74.7038,52.80392,0.4952813,0.4952813,0,-1,0,0.4952813,197.0291,0.4544998,0,0,0.9758486,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1391217,0.5448095,0.7806789,0,5.529538
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.65588,66.95295,53.04351,0.6235393,0.6235393,0,-1,0,0.6235393,105.1866,0,0,0,0.65588,0.6563572,0.6235393,0,0,0,4.553689,0,0.0004771323,-0.0004771323,5.999509,99.99162,0.1391217,0.6858932,0.524704,0,5.209569
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2677653,57.04324,51.74288,0.1577096,0.1577096,0,-1,0,0.1577096,169.7837,0.101225,0,0,0.2677653,0.1660102,0.1577096,0,0,0.000530147,4.553212,0.000530147,0,0.000530147,6.000012,100,0.1391217,0.1734806,0.2142123,0,4.820977
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,48.8079,48.8079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391217,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,46.06118,46.06118,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1391217,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,43.80218,43.80218,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1391217,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,41.7999,41.7999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1391217,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,39.80616,39.80616,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1391217,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,38.26594,38.26594,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1391217,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,37.03377,37.03377,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1391217,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,35.81015,35.81015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1391217,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,34.72343,34.72343,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1391217,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,33.79074,33.79074,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1391217,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,32.78104,32.78104,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1391217,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,31.8398,31.8398,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1391217,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,31.09536,31.09536,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1391217,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5180442,39.52007,30.36803,1.242603,1.242603,0,0,0,1.242603,41.69024,0,0,0,0.5180442,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7899593,-0.7899593,2.894725,48.24532,0.1391217,1.366864,0.4144354,0,2.915758
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9410416,50.21234,32.41311,0.8855956,0.8855956,0,0,0,0.8855956,106.2609,0,0,0,0.9410416,0.9322059,0.8855956,0,0,3.27326,1.607755,0.008835722,0,0.008835722,2.903107,48.38502,0.1391208,0.9741552,0.7528333,0,2.548796
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.111248,59.61709,37.23057,0.2649473,0.2649473,0,-1,0,0.2649473,419.4222,0,0,0,1.111248,0.2788919,0.2649473,0,0,3.264424,1.615707,0.8323559,0,0.8323559,3.692749,61.5457,0.139036,0.291442,0.8889982,0,2.726955
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.270417,69.65632,42.18495,0.4222698,0.4222698,0,0,0,0.4222698,300.8543,0,0,0,1.270417,0.4444945,0.4222698,0,0,2.432069,2.364827,0.8259223,0,0.8259223,4.476288,74.60464,0.138952,0.4644968,1.016333,0,3.635244
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.317721,75.778,45.96705,0.05541111,0.05541111,0,0,0,0.05541111,2378.082,0,0,0,1.317721,0.05832748,0.05541111,0,0,1.606146,3.108157,1.259394,0,1.259394,5.671054,94.51737,0.1388242,0.06095222,1.054177,0,4.425879
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.336041,79.83447,48.66244,0.2998453,0.2998453,0,0,0,0.2998453,445.5768,0.6736622,0,0,1.336041,0.3156267,0.2998453,0,0,0.3467523,4.241612,0.3467523,0,0.3467523,6.000012,100,0.138789,0.3298299,1.068833,0,5.577653
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.179021,78.30669,51.11823,0,0,0,0,0,0,0,1.179021,0,0,1.179021,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138789,0,0.9432172,0,5.73271
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.115664,78.10722,52.41887,0.2257213,0.2257213,0,-1,0,0.2257213,494.2663,0.878063,0,0,1.115664,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.138789,0.2482934,0.8925315,0,5.669353
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9060996,72.69169,52.65845,0,0,0,-1,0,0,0,0.9060996,0,0,0.9060996,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138789,0,0.7248796,0,5.459788
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6635932,66.97308,52.89804,0.5143265,0.5143265,0,-1,0,0.5143265,129.0218,0.122197,0,0,0.6635932,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.138789,0.5657591,0.5308746,0,5.217282
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3103519,57.7712,51.59742,1.060924,1.060924,0,-1,0,1.060924,29.25297,0,2.220446E-16,0,0.3103519,1.116763,1.060924,0,0,0,4.553689,0,0.8064106,-0.8064106,5.149981,85.83284,0.138789,1.167017,0.2482816,0,4.864041
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,48.63677,48.63677,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8960118,3.747278,0,1.01993,-1.01993,4.07488,67.91453,0.138789,1.065827,0,0,3.747278
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,45.89004,45.89004,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.029268,2.727348,0,0.677327,-0.677327,3.360914,56.01513,0.138789,0.7078066,0,0,2.727348
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,43.63105,43.63105,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.781853,2.050021,0,0.2396224,-0.2396224,3.10833,51.8054,0.138789,0.2504054,0,0,2.050021
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,41.63732,41.63732,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.0481,1.810399,0,0.5790548,-0.5790548,2.497953,41.63247,0.138789,0.6051123,0,0,1.810399
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,39.63503,39.63503,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.691494,1.231344,0,0.09752231,-0.09752231,2.395155,39.91918,0.138789,0.1019108,0,0,1.231344
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,38.06914,38.06914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.799852,1.133822,0,0,0,2.395155,39.91918,0.138789,0,0,0,1.133822
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,36.84552,36.84552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.799852,1.133822,0,0,0,2.395155,39.91918,0.138789,0,0,0,1.133822
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,35.59623,35.59623,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.799852,1.133822,0,0.08979339,-0.08979339,2.300505,38.34167,0.138789,0.09383409,0,0,1.133822
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,34.50951,34.50951,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.899623,1.044028,0,0.2047395,-0.2047395,2.084691,34.74477,0.138789,0.2139527,0,0,1.044028
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,33.55116,33.55116,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.127111,0.8392889,0,0.1471419,-0.1471419,1.929589,32.15976,0.138789,0.1537633,0,0,0.8392889
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,32.5329,32.5329,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.290602,0.692147,0,0.1485883,-0.1485883,1.772964,29.54933,0.138789,0.1552747,0,0,0.692147
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,31.62588,31.62588,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.4557,0.5435587,0,0.2074493,-0.2074493,1.554293,25.90483,0.138789,0.2167845,0,0,0.5435587
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,30.87288,30.87288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.6862,0.3361094,0,0,0,1.554293,25.90483,0.138789,0,0,0,0.3361094
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.427362,37.5886,30.12844,1.052135,1.052135,1.7,0,0.5202,1.052135,40.61857,0,0,0,0.427362,0,0,0.6478654,0.6154721,4.6862,0.3361094,1.042834,0,1.042834,2.543612,42.39345,0.1389167,1.157348,0.3418896,1.7,0.7634714
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.685154,44.67755,32.17351,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,111.7612,0,0,0,0.685154,0,0,1.086948,1.032601,3.643365,1.27466,1.717755,0,1.717755,4.173218,69.55349,0.1390247,0.6743567,0.5481232,1.7,1.959814
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.805998,52.49221,37.01665,0.2681139,0.2681139,0,-1,0,0.2681139,300.6178,0,0,0,0.805998,0.2822251,0.2681139,0,0,1.92561,2.82064,0.5237729,0,0.5237729,4.670112,77.83505,0.1389716,0.2949252,0.6447984,0,3.626638
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9576979,61.51915,41.97103,0,0,0,0,0,0,0,0,0,0,0.9576979,0,0,0,0,1.401837,3.292035,0.9576979,0,0.9576979,5.578664,92.97755,0.1388747,0,0.7661583,0,4.249733
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.310579,75.29536,45.75313,0.9427888,0.9427888,0,0,0,0.9427888,139.0109,0,0,0,1.310579,0.9924092,0.9427888,0,0,0.4441395,4.153964,0.31817,0,0.31817,5.880507,98.00825,0.1388425,1.037068,1.048463,0,5.464542
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.304643,78.62386,48.46563,0.3944429,0.3944429,0,0,0,0.3944429,330.7559,0.7634705,0,0,1.304643,0.4152031,0.3944429,0,0,0.1259695,4.440316,0.1259695,0,0.1259695,6.000012,100,0.1388298,0.4338872,1.043715,0,5.744959
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.074411,75.16846,50.97277,0.4825918,0.4825918,0,0,0,0.4825918,222.6335,0.5664198,0,0,1.074411,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1388298,0.5308509,0.859529,0,5.6281
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9305961,72.87629,52.2734,0.06073371,0.06073371,0,-1,0,0.06073371,1532.256,0.8666658,0,0,0.9305961,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1388298,0.06680708,0.7444769,0,5.484285
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.829769,70.57623,52.51299,1.039042,1.039042,0,-1,0,1.039042,79.85905,0,0,0,0.829769,1.093728,1.039042,0,0,0,4.553689,0,0.2639594,-0.2639594,5.721775,95.36272,0.1388298,1.142946,0.6638152,0,5.383458
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5813355,64.90292,52.75258,0,0,0,-1,0,0,0,0.2880473,0,0,0.5813355,0,0,0,0,0.2932882,4.28973,0.2932882,0,0.2932882,6.000012,100,0.1388001,0,0.4650684,0,4.871065
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2462333,56.35478,51.50329,0.4581407,0.4581407,0,-1,0,0.4581407,53.74622,0,0,0,0.2462333,0.4822534,0.4581407,0,0,0,4.553689,0,0.2360201,-0.2360201,5.751225,95.85356,0.1388001,0.5039548,0.1969866,0,4.799922
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,48.4913,48.4913,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2622445,4.317669,0,0.158568,-0.158568,5.58408,93.06781,0.1388001,0.1657036,0,0,4.317669
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,45.72746,45.72746,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4384312,4.159101,0,0.4289062,-0.4289062,5.131973,85.53271,0.1388001,0.448207,0,0,4.159101
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,43.45991,43.45991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9149937,3.730195,0,0,0,5.131973,85.53271,0.1388001,0,0,0,3.730195
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,41.44051,41.44051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9149937,3.730195,0,0,0,5.131973,85.53271,0.1388001,0,0,0,3.730195
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,39.44678,39.44678,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9149937,3.730195,0,0.133039,-0.133039,4.991737,83.19546,0.1388001,0.1390257,0,0,3.730195
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,37.88089,37.88089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.062815,3.597156,0,0,0,4.991737,83.19546,0.1388001,0,0,0,3.597156
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,36.64871,36.64871,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.062815,3.597156,0,0.03966274,-0.03966274,4.949929,82.49866,0.1388001,0.04144756,0,0,3.597156
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,35.39942,35.39942,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.106884,3.557493,0,0.2075901,-0.2075901,4.73111,78.85168,0.1388001,0.2169316,0,0,3.557493
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,34.29559,34.29559,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.33754,3.349903,0,0.1984053,-0.1984053,4.521973,75.36606,0.1388001,0.2073336,0,0,3.349903
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,33.35435,33.35435,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.55799,3.151498,0,0.1349145,-0.1349145,4.37976,72.99586,0.1388001,0.1409857,0,0,3.151498
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,32.31898,32.31898,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.707896,3.016583,0,0.1383368,-0.1383368,4.23394,70.56553,0.1388001,0.1445619,0,0,3.016583
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,31.4034,31.4034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.861603,2.878246,0,0,0,4.23394,70.56553,0.1388001,0,0,0,2.878246
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,30.65896,30.65896,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.861603,2.878246,0,0.06488097,-0.06488097,4.16555,69.42569,0.1388001,0.06780062,0,0,2.878246
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4240142,37.33012,29.94019,1.168762,1.168762,0,0,0,1.168762,36.27892,0,0,0,0.4240142,1.230276,1.168762,0,0,1.933693,2.813365,0,0.8062617,-0.8062617,3.315675,55.26114,0.1388001,1.285638,0.3392114,0,3.23738
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6856318,44.48248,31.98526,0.3437701,0.3437701,0,0,0,0.3437701,199.4449,0,0,0,0.6856318,0.3618633,0.3437701,0,0,2.829539,2.007103,0.3237685,0,0.3237685,3.622829,60.38036,0.1387675,0.3781471,0.5485054,0,2.692735
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.108206,59.0297,36.79418,0.6975598,0.6975598,0,-1,0,0.6975598,158.869,0,0,0,1.108206,0.7342735,0.6975598,0,0,2.505771,2.298495,0.3739329,0,0.3739329,3.977573,66.29275,0.1387297,0.7673158,0.8865651,0,3.406702
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.293282,69.73986,41.75711,0.2474971,0.2474971,0,0,0,0.2474971,522.5443,0,0,0,1.293282,0.2605233,0.2474971,0,0,2.131838,2.635035,1.032759,0,1.032759,4.957334,82.62206,0.1386255,0.2722468,1.034626,0,3.928317
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.305978,74.91012,45.55632,0.3388264,0.3388264,0,0,0,0.3388264,385.4415,0,0,0,1.305978,0.3566594,0.3388264,0,0,1.099079,3.564517,0.9493185,0,0.9493185,5.857936,97.63208,0.13853,0.3727091,1.044782,0,4.870495
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.242612,76.55379,48.27738,1.166111,1.166111,0,0,0,1.166111,106.5604,0,0,0,1.242612,1.227485,1.166111,0,0,0.1497608,4.418904,0.01512773,0,0.01512773,5.872288,97.87127,0.1385284,1.282722,0.99409,0,5.661517
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9991951,72.90176,50.77596,0,0,0,0,0,0,0,0.864562,0,0,0.9991951,0,0,0,0,0.1346331,4.432519,0.1346331,0,0.1346331,6.000012,100,0.1385149,0,0.799356,0,5.431714
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9517785,73.25959,52.12793,0.6698874,0.6698874,0,-1,0,0.6698874,142.0804,0.246634,0,0,0.9517785,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1385149,0.7368761,0.7614228,0,5.505467
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8216997,70.20709,52.36753,0.0878557,0.0878557,0,-1,0,0.0878557,935.2833,0.72922,0,0,0.8216997,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1385149,0.09664126,0.6573598,0,5.375389
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5195913,63.34891,52.60712,0.220998,0.220998,0,-1,0,0.220998,235.1113,0.2869619,0,0,0.5195913,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1385149,0.2430978,0.4156731,0,5.07328
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.188279,54.98201,51.30648,0.1184879,0.1184879,0,-1,0,0.1184879,158.9016,0.06355498,0,0,0.188279,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1385149,0.1303366,0.1506232,0,4.741968
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,48.34584,48.34584,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1385149,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,45.55632,45.55632,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1385149,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,43.29733,43.29733,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1385149,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,41.26937,41.26937,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1385149,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,39.27564,39.27564,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1385149,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,37.70975,37.70975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1385149,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,36.48613,36.48613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1385149,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,35.23684,35.23684,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1385149,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,34.15013,34.15013,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1385149,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,33.18321,33.18321,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1385149,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,32.14784,32.14784,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1385149,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,31.25794,31.25794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1385149,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,30.48783,30.48783,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1385149,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3265589,35.39323,29.76906,0,0,0,0,0,0,0,0,0,0,0.3265589,0,0,0,0,2.460551,2.339193,0.3265589,0,0.3265589,3.975529,66.25869,0.138482,0,0.2612471,0,2.665752
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2550768,36.22975,31.81413,0.129871,0.129871,0,0,0,0.129871,196.4078,0,0,0,0.2550768,0.1367064,0.129871,0,0,2.133992,2.633096,0.1183705,0,0.1183705,4.087825,68.13029,0.1384701,0.1428581,0.2040615,0,2.888173
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6084988,47.94676,36.60593,0.6097006,0.6097006,0,-1,0,0.6097006,99.80289,0,0,0,0.6084988,0.64179,0.6097006,0,0,2.015622,2.73963,0,0.0332913,-0.0332913,4.052733,67.54542,0.1384701,0.6706706,0.486799,0,3.348128
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6658299,54.5181,41.56031,0.8576139,0.8576139,0,0,0,0.8576139,77.63748,0,0,0,0.6658299,0.9027515,0.8576139,0,0,2.052612,2.706338,0,0.2369216,-0.2369216,3.802996,63.38314,0.1384701,0.9433753,0.5326639,0,3.372168
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1878416,48.86419,45.3424,1.116368,1.116368,0,0,0,1.116368,16.82614,0,2.220446E-16,0,0.1878416,1.175124,1.116368,0,0,2.315858,2.469417,0,0.9872827,-0.9872827,2.762309,46.03839,0.1384701,1.228005,0.1502733,0,2.657258
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9071966,67.37837,48.08058,1.341705,1.341705,1.7,0,0.5202,1.341705,67.6152,0,0,0,0.9071966,0,0,0.3582947,0.34038,3.412839,1.482134,1.247577,0,1.247577,3.945864,65.76427,0.1386133,1.475876,0.7257573,1.7,2.389331
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5205724,61.18914,50.58772,0.680464,0.680464,1.7,0,0.5202,0.680464,76.50257,0,0,0,0.5205724,0,0,1.019536,0.9685593,2.165262,2.604953,1.489132,0,1.489132,5.358578,89.30946,0.138744,0.7485104,0.416458,1.7,3.125525
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4607271,61.32248,51.93113,0.6778464,0.6778464,0,-1,0,0.6778464,67.96925,0,0,0,0.4607271,0.7135225,0.6778464,0,0,0.6761307,3.945171,0,0.2527954,-0.2527954,5.092108,84.8683,0.138744,0.745631,0.3685817,0,4.405899
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.138299,54.8685,52.17072,1.081303,1.081303,0,-1,0,1.081303,12.79003,0,2.220446E-16,0,0.138299,1.138213,1.081303,0,0,0.9570144,3.692376,0,0.9999142,-0.9999142,4.038106,67.30164,0.138744,1.189433,0.1106392,0,3.830675
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.136857,55.13609,52.46165,0,0,0,-1,0,0,0,0,0,0,0.136857,0,0,0,0,2.06803,2.692462,0.136857,0,0.136857,4.16794,69.46553,0.1387302,0,0.1094856,0,2.829319
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03026644,51.73927,51.16102,0.1963951,0.1963951,0,-1,0,0.1963951,15.41099,0,0,0,0.03026644,0.2067317,0.1963951,0,0,1.931173,2.815633,0,0.1764653,-0.1764653,3.98193,66.36536,0.1387302,0.2160346,0.02421315,0,2.8459
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,48.18326,48.18326,0.4215198,0.4215198,0,-1,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,2.127246,2.639168,0,0.443705,-0.443705,3.514223,58.57027,0.1387302,0.4636717,0,0,2.639168
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,45.38519,45.38519,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.620251,2.195463,0,0.3511212,-0.3511212,3.144109,52.40171,0.1387302,0.3669216,0,0,2.195463
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,43.1262,43.1262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.010386,1.844342,0,0,0,3.144109,52.40171,0.1387302,0,0,0,1.844342
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,41.13247,41.13247,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,3.010386,1.844342,0,1.432986,-1.432986,1.63361,27.22677,0.1387302,1.49747,0,0,1.844342
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,39.13018,39.13018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.602592,0.4113558,0,0,0,1.63361,27.22677,0.1387302,0,0,0,0.4113558
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,37.56429,37.56429,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.602592,0.4113558,0,0.09929721,-0.09929721,1.528941,25.4823,0.1387302,0.1037656,0,0,0.4113558
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,36.34067,36.34067,0.2741404,0.2741404,0,-1,0,0.2741404,0,0,0,0.005098708,0,0.2885688,0.2741404,0,0,4.712923,0.3120586,0,0.2885688,-0.2885688,1.224763,20.41267,0.1387302,0.3015544,0,0,0.3120586
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,35.09138,35.09138,0.04889582,0.02231533,0,-1,0,0.02231533,0,0,0.02658049,0.03147008,0,0.02348982,0.02231533,0,0,5.033555,0.02348982,0,0.02348982,-0.02348982,1.200002,20,0.1387302,0.0537854,0,0,0.02348982
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387302,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,33.02063,33.02063,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387302,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,31.98526,31.98526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387302,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,31.09536,31.09536,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1388764,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,30.35092,30.35092,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1389865,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2446156,33.76937,29.59792,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.78026,0,0,0,0.2446156,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9582095,0,0.9582095,4.682151,78.03571,0.1391058,1.043733,0.1956925,1.7,2.685684
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4376069,39.3666,31.64299,0,0,1.001621,0,0.3295426,0,0,0,0,0,0.4376069,0,0,1.001621,0.9515401,1.389147,3.303457,1.389147,0,1.389147,6.000012,100,0.1390926,0,0.3500855,1.7,3.741064
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.734588,50.31253,36.40912,0.5691692,0.5691692,0,-1,0,0.5691692,129.0632,0.1354626,0,0,0.734588,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1390926,0.6260861,0.5876704,0,5.288277
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.020171,62.25004,41.32072,0,0,0,0,0,0,0,1.020171,0,0,1.020171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390926,0,0.8161367,0,5.57386
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.050165,67.47428,45.11993,0,0,0,0,0,0,0,1.050165,0,0,1.050165,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390926,0,0.8401319,0,5.603854
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.067615,71.21648,47.86666,0,0,0,0,0,0,0,1.067615,0,0,1.067615,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390926,0,0.8540923,0,5.621305
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.072728,74.41274,50.39091,0.1058355,0.1058355,0,0,0,0.1058355,1013.58,0.9613219,0,0,1.072728,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1390926,0.1164191,0.8581823,0,5.626417
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.093588,76.64536,51.74288,0.9264047,0.9264047,0,-1,0,0.9264047,118.0465,0.1184256,0,0,1.093588,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1390926,1.019045,0.8748707,0,5.647277
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8749405,71.16202,52.03381,0.411066,0.411066,0,-1,0,0.411066,212.8467,0.4422394,0,0,0.8749405,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1390926,0.4521726,0.6999524,0,5.428629
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4187685,60.77734,52.2734,0.5124406,0.5124406,0,-1,0,0.5124406,81.72039,0,0,0,0.4187685,0.5394112,0.5124406,0,0,0,4.553689,0,0.1206427,-0.1206427,5.872843,97.88053,0.1390926,0.5636847,0.3350148,0,4.972457
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2001027,54.92907,51.02411,1.067549,1.067549,0,-1,0,1.067549,18.74412,0,0,0,0.2001027,1.123736,1.067549,0,0,0.1340474,4.433046,0,0.9236336,-0.9236336,4.899248,81.65398,0.1390926,1.174304,0.1600822,0,4.633149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,48.01212,48.01212,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.160307,3.509413,0,1.339399,-1.339399,3.487397,58.12317,0.1390926,1.399672,0,0,3.509413
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,45.22261,45.22261,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.648529,2.170013,0,0.3236367,-0.3236367,3.146254,52.43747,0.1390926,0.3382004,0,0,2.170013
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,42.93795,42.93795,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.008125,1.846377,0,0.3960503,-0.3960503,2.728781,45.47958,0.1390926,0.4138726,0,0,1.846377
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,40.93566,40.93566,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.448181,1.450326,0,0.3397278,-0.3397278,2.370676,39.51118,0.1390926,0.3550155,0,0,1.450326
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,38.95905,38.95905,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.825656,1.110598,0,0.07209742,-0.07209742,2.294678,38.24456,0.1390926,0.0753418,0,0,1.110598
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,37.40171,37.40171,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.905764,1.038501,0,0.1642714,-0.1642714,2.121521,35.35862,0.1390926,0.1716636,0,0,1.038501
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,36.16953,36.16953,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.088288,0.8742296,0,0.2817652,-0.2817652,1.824515,30.40852,0.1390926,0.2944447,0,0,0.8742296
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,34.89457,34.89457,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.401361,0.5924643,0,0.1362672,-0.1362672,1.680876,28.01455,0.1390926,0.1423992,0,0,0.5924643
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,33.81641,33.81641,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.552769,0.4561971,0,0.1185225,-0.1185225,1.555943,25.93233,0.1390926,0.123856,0,0,0.4561971
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,32.8495,32.8495,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.68446,0.3376747,0,0.07259986,-0.07259986,1.479416,24.65688,0.1390926,0.07586685,0,0,0.3376747
