Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,31.81413,31.81413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.765127,0.2650748,0,0,0,1.479416,24.65688,0.1390926,0,0,0,0.2650748
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,30.92422,30.92422,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.765127,0.2650748,0,0.03500396,-0.03500396,1.442518,24.04193,0.1390926,0.03657914,0,0,0.2650748
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,30.17978,30.17978,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.80402,0.2300709,0,0.03870863,-0.03870863,1.401716,23.36189,0.1390926,0.04045051,0,0,0.2300709
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2134022,33.05888,29.43534,0,0,0,0,0,0,0,0,0,0,0.2134022,0,0,0,0,4.84703,0.1913622,0.2134022,0,0.2134022,1.604167,26.73606,0.1390712,0,0.1707218,0,0.4047644
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3171464,36.96987,31.45474,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,53.02086,0,0,0,0.3171464,0,0,1.101846,1.046754,4.633627,0.3834242,1.3639,0,1.3639,2.898076,48.30117,0.1392133,0.6579695,0.2537171,1.7,0.7005706
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4123915,43.70036,36.22087,0.5866904,0.5866904,0,-1,0,0.5866904,70.29116,0,0,0,0.4123915,0.6175689,0.5866904,0,0,3.269727,1.610934,0,0.2051774,-0.2051774,2.6818,44.69658,0.1392133,0.6453595,0.3299132,0,2.023326
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2010947,44.80543,41.13247,0.4233258,0.4233258,0,0,0,0.4233258,47.50352,0,0,0,0.2010947,0.4456061,0.4233258,0,0,3.497702,1.405757,0,0.2445115,-0.2445115,2.424062,40.40096,0.1392133,0.4656584,0.1608757,0,1.606852
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7973605,61.13852,44.90601,0,0,0,0,0,0,0,0,0,0,0.7973605,0,0,0,0,3.769382,1.161245,0.7973605,0,0.7973605,3.180505,53.00831,0.1391333,0,0.6378884,0,1.958606
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5411229,58.4962,47.67841,0.6589291,0.6589291,0,0,0,0.6589291,82.12157,0,0,0,0.5411229,0.6936095,0.6589291,0,0,2.972021,1.87887,0,0.1524867,-0.1524867,3.01977,50.3294,0.1391333,0.724822,0.4328983,0,2.419993
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4149538,58.49828,50.20266,0.8917994,0.8917994,0,0,0,0.8917994,46.52995,0,0,0,0.4149538,0.9387362,0.8917994,0,0,3.141451,1.726383,0,0.5237824,-0.5237824,2.467655,41.1275,0.1391333,0.9809793,0.3319631,0,2.141337
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7433217,67.35533,51.54607,0,0,0,-1,0,0,0,0,0,0,0.7433217,0,0,0,0,3.723431,1.202601,0.7433217,0,0.7433217,3.172832,52.88042,0.1390588,0,0.5946574,0,1.945922
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6026227,64.38647,51.83701,1.184808,1.184808,0,-1,0,1.184808,50.86247,0,0,0,0.6026227,1.247166,1.184808,0,0,2.98011,1.87159,0,0.6445438,-0.6445438,2.493423,41.55697,0.1390588,1.303289,0.4820981,0,2.474213
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3078086,58.27205,52.12793,0.9737518,0.9737518,0,-1,0,0.9737518,31.61058,0,0,0,0.3078086,1.025002,0.9737518,0,0,3.696269,1.227047,0,0.7171933,-0.7171933,1.737435,28.95719,0.1390588,1.071127,0.2462469,0,1.534855
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07481669,52.26163,50.8273,0.5420873,0.5420873,0,-1,0,0.5420873,13.80159,0,0,0.0977203,0.07481669,0.5706183,0.5420873,0,0,4.493151,0.5098532,0,0.4958016,-0.4958016,1.214814,20.24686,0.1390588,0.5962961,0.05985335,0,0.5846699
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,47.81532,47.81532,0.7555745,0.01334912,0,-1,0,0.01334912,0,0,0.7422253,0.8177828,0,0.01405171,0.01334912,0,0,5.044041,0.01405171,0,0.01405171,-0.01405171,1.200002,20,0.1390588,0.8311319,0,0,0.01405171
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,45.0258,45.0258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390588,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,42.76681,42.76681,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390588,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,40.76453,40.76453,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390588,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,38.82213,38.82213,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390588,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,37.23057,37.23057,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390588,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,35.9984,35.9984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390588,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,34.72343,34.72343,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390588,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,33.64528,33.64528,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390588,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,32.66125,32.66125,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390588,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,31.62588,31.62588,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390588,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,30.73597,30.73597,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1391526,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,29.98298,29.98298,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1392743,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2076028,32.75718,29.23853,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2211.095,2.220446E-16,0,0,0.2076028,0,0,1.452632,1.38,2.299654,2.484,1.587603,0,1.587603,5.324501,88.7415,0.1393414,0.01032806,0.1660823,1.7,2.691603
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4275821,38.77702,31.25794,0.3180588,0.3180588,0,0,0,0.3180588,134.4349,0,0,0,0.4275821,0.3347988,0.3180588,0,0,0.7120516,3.912843,0.09278333,0,0.09278333,5.412523,90.20853,0.1393321,0.3498647,0.3420657,0,4.340425
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.363263,42.53858,35.9984,0.5267444,0.5267444,0,-1,0,0.5267444,68.96382,0,0,0,0.363263,0.5544678,0.5267444,0,0,0.6192682,3.996347,0,0.1912047,-0.1912047,5.210975,86.84941,0.1393321,0.5794188,0.2906104,0,4.359611
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6194923,52.80343,40.88432,0.03934303,0.03934303,0,0,0,0.03934303,1574.592,0,0,0,0.6194923,0.04141372,0.03934303,0,0,0.8317179,3.805143,0.5780786,0,0.5780786,5.759388,95.98962,0.1392743,0.04327734,0.4955938,0,4.424635
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8893163,63.00792,44.66642,0.3885017,0.3885017,0,0,0,0.3885017,228.9092,0.2267278,0,0,0.8893163,0.4089492,0.3885017,0,0,0.2536393,4.325414,0.2536393,0,0.2536393,6.000012,100,0.139249,0.4273519,0.7114531,0,5.21473
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.111281,71.84779,47.43026,0.8127252,0.8127252,0,0,0,0.8127252,136.7351,0.2557806,0,0,1.111281,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.139249,0.8939977,0.8890246,0,5.66497
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9408506,70.42134,49.96307,0.7840955,0.7840955,0,0,0,0.7840955,119.9918,0.1154869,0,0,0.9408506,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.139249,0.8625051,0.7526804,0,5.49454
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.700582,66.1282,51.35783,0.5885199,0.5885199,0,-1,0,0.5885199,119.0414,0.08108741,0,0,0.700582,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.139249,0.6473719,0.5604656,0,5.254271
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7294301,67.13851,51.64875,0.3401332,0.3401332,0,-1,0,0.3401332,214.4543,0.3713951,0,0,0.7294301,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.139249,0.3741465,0.5835441,0,5.283119
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.258201,56.99781,51.88834,0,0,0,-1,0,0,0,0.258201,0,0,0.258201,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139249,0,0.2065608,0,4.81189
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1501077,53.58497,50.68184,0,0,0,-1,0,0,0,0.1501077,0,0,0.1501077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139249,0,0.1200862,0,4.703797
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,47.65274,47.65274,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.139249,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,44.83755,44.83755,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.139249,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,42.57001,42.57001,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.139249,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,40.57627,40.57627,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.139249,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,38.62533,38.62533,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.139249,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,37.03377,37.03377,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.139249,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,35.81015,35.81015,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.139249,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,34.53519,34.53519,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.139249,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,33.43136,33.43136,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.139249,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,32.46444,32.46444,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.139249,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,31.4034,31.4034,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.139249,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,30.53917,30.53917,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.139249,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,29.76906,29.76906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.139249,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5005659,37.77257,29.02461,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,51.06003,0,0,0,0.5005659,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.184235,0,1.184235,3.060585,51.00965,0.1393907,1.078383,0.4004527,1.7,1.199858
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9217882,48.2585,31.04402,1.209611,1.209611,1.7,0,0.5202,1.209611,76.20535,0,0,0,0.9217882,0,0,0.4903892,0.4658698,3.098428,1.765104,1.387658,0,1.387658,4.377033,72.9504,0.1395292,1.330572,0.7374306,1.7,2.686892
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.190421,59.79536,35.78448,0.7968369,0.7968369,0,-1,0,0.7968369,149.3933,0,0,0,1.190421,0.8387756,0.7968369,0,0,1.71077,3.013996,0.3516452,0,0.3516452,4.710633,78.51039,0.139494,0.8765205,0.9523367,0,4.204417
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.242615,67.0075,40.64473,0.5193482,0.5193482,0,0,0,0.5193482,239.2644,0,0,0,1.242615,0.5466823,0.5193482,0,0,1.359125,3.330477,0.695933,0,0.695933,5.370853,89.51404,0.1394245,0.571283,0.9940922,0,4.573092
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.06336,66.9826,44.42683,0.7546934,0.7546934,0,0,0,0.7546934,140.8996,0,0,0,1.06336,0.7944142,0.7546934,0,0,0.6631919,3.956816,0.2689462,0,0.2689462,5.625998,93.76644,0.1393977,0.8301628,0.8506883,0,5.020177
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.062838,70.27727,47.19067,0.9974049,0.9974049,0,0,0,0.9974049,106.5603,0,0,0,1.062838,1.0499,0.9974049,0,0,0.3942456,4.198868,0.01293819,0,0.01293819,5.638272,93.97102,0.1393964,1.097145,0.8502705,0,5.261706
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.104715,74.47266,49.72348,0.2111287,0.2111287,0,0,0,0.2111287,523.2425,0.5011668,0,0,1.104715,0.2222407,0.2111287,0,0,0.3813074,4.210512,0.3813074,0,0.3813074,6.000012,100,0.1393584,0.2322415,0.883772,0,5.315227
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8281921,68.93356,51.11823,0.7866691,0.7866691,0,-1,0,0.7866691,105.2783,0.0001192768,0,0,0.8281921,0.8280728,0.7866691,0,0,0,4.553689,0,0,0,6.000012,100,0.1393584,0.8653361,0.6625536,0,5.381881
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7843075,68.18064,51.40061,0,0,0,-1,0,0,0,0.7843075,0,0,0.7843075,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393584,0,0.6274461,0,5.337996
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4704847,61.27889,51.69154,0.2937155,0.2937155,0,-1,0,0.2937155,160.1838,0.1613105,0,0,0.4704847,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1393584,0.323087,0.3763878,0,5.024174
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2791544,55.97983,50.49359,0.7404251,0.7404251,0,-1,0,0.7404251,37.70191,0,0,0,0.2791544,0.7793947,0.7404251,0,0,0,4.553689,0,0.5002404,-0.5002404,5.472713,91.21169,0.1393584,0.8144675,0.2233235,0,4.832843
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,47.45593,47.45593,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5558226,4.053449,0,0.696716,-0.696716,4.738309,78.97166,0.1393584,0.7280682,0,0,4.053449
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,44.64075,44.64075,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.329952,3.356733,0,0.7133499,-0.7133499,3.986372,66.43941,0.1393584,0.7454506,0,0,3.356733
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,42.38176,42.38176,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.122563,2.643383,0,0.4655256,-0.4655256,3.495665,58.26097,0.1393584,0.4864742,0,0,2.643383
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,40.40514,40.40514,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.639813,2.177857,0,0.7105778,-0.7105778,2.74665,45.77742,0.1393584,0.7425538,0,0,2.177857
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,38.43708,38.43708,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.429344,1.467279,0,0.2489947,-0.2489947,2.484187,41.40303,0.1393584,0.2601994,0,0,1.467279
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,36.84552,36.84552,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.706005,1.218285,0,0.1860863,-0.1860863,2.288035,38.13384,0.1393584,0.1944602,0,0,1.218285
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,35.62189,35.62189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.912767,1.032198,0,0,0,2.288035,38.13384,0.1393584,0,0,0,1.032198
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,34.33838,34.33838,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.912767,1.032198,0,0.3145336,-0.3145336,1.956487,32.60806,0.1393584,0.3286876,0,0,1.032198
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,33.23455,33.23455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.262249,0.7176647,0,0,0,1.956487,32.60806,0.1393584,0,0,0,0.7176647
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,32.25052,32.25052,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.262249,0.7176647,0,0.1539517,-0.1539517,1.794208,29.90341,0.1393584,0.1608795,0,0,0.7176647
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,31.21515,31.21515,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.433307,0.5637131,0,0.2081963,-0.2081963,1.57475,26.24578,0.1393584,0.2175651,0,0,0.5637131
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,30.32525,30.32525,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.664636,0.3555168,0,0.09247597,-0.09247597,1.477272,24.62115,0.1393584,0.09663738,0,0,0.3555168
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,29.5808,29.5808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.767387,0.2630408,0,0,0,1.477272,24.62115,0.1393584,0,0,0,0.2630408
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4532596,36.67871,28.8107,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,48.53498,0,0,0,0.4532596,0,0,0.7661176,0.7278118,4.767387,0.2630408,1.181071,0,1.181071,2.597734,43.29549,0.1395002,1.027271,0.3626077,1.7,0.7163005
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9638172,48.90525,30.8301,1.67495,1.67495,1.7,0,0.5202,1.67495,57.54305,0,0,0,0.9638172,0,0,0.02505022,0.0237977,3.586315,1.326005,0.9876149,0,0.9876149,3.534668,58.91102,0.1396056,1.842445,0.7710537,1.7,2.289822
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.192005,59.54669,35.54489,0.3667895,0.3667895,0,-1,0,0.3667895,324.9835,0,0,0,1.192005,0.3860942,0.3667895,0,0,2.598701,2.214859,0.8059109,0,0.8059109,4.299222,71.65356,0.1395253,0.4034685,0.9536042,0,3.406864
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.242427,66.73914,40.43081,0.4440758,0.4440758,0,0,0,0.4440758,279.7782,0,0,0,1.242427,0.4674482,0.4440758,0,0,1.79279,2.940178,0.7749789,0,0.7749789,5.034432,83.90704,0.1394482,0.4884834,0.9939416,0,4.182605
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.396638,75.78523,44.18724,0.2344097,0.2344097,0,0,0,0.2344097,595.8105,0.1320799,0,0,1.396638,0.246747,0.2344097,0,0,1.017811,3.637659,1.017811,0,1.017811,6.000012,100,0.139347,0.2578506,1.11731,0,5.034297
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.466059,81.6371,46.95108,1.129401,1.129401,0,0,0,1.129401,129.8085,0.2772155,0,0,1.466059,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.139347,1.242341,1.172847,0,6.019748
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.408406,83.20954,49.47533,0.2987883,0.2987883,0,0,0,0.2987883,471.3725,1.093892,0,0,1.408406,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.139347,0.3286671,1.126725,0,5.962095
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.230668,79.57847,50.92143,0.3030404,0.3030404,0,-1,0,0.3030404,406.107,0.9116784,0,0,1.230668,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.139347,0.3333444,0.9845346,0,5.784357
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9985532,73.40667,51.21236,0.5646172,0.5646172,0,-1,0,0.5646172,176.8549,0.4042192,0,0,0.9985532,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.139347,0.6210789,0.7988425,0,5.552242
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6485776,65.07559,51.50329,0.337879,0.337879,0,-1,0,0.337879,191.9556,0.2929154,0,0,0.6485776,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.139347,0.3716669,0.5188621,0,5.202267
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2649864,55.48734,50.29678,0.5400775,0.5400775,0,-1,0,0.5400775,49.06451,0,0,0,0.2649864,0.5685027,0.5400775,0,0,0,4.553689,0,0.3035162,-0.3035162,5.680078,94.66777,0.139347,0.5940853,0.2119891,0,4.818676
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,47.29335,47.29335,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3372403,4.250173,0,0.1352787,-0.1352787,5.537481,92.29118,0.139347,0.1413662,0,0,4.250173
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,44.46961,44.46961,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4875499,4.114894,0,0.5567634,-0.5567634,4.950602,82.50986,0.139347,0.5818177,0,0,4.114894
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,42.21062,42.21062,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.106176,3.558131,0,0.3154772,-0.3154772,4.618059,76.9675,0.139347,0.3296737,0,0,3.558131
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,40.21689,40.21689,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.456706,3.242653,0,1.043724,-1.043724,3.517878,58.63118,0.139347,1.090691,0,0,3.242653
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,38.26594,38.26594,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.616399,2.19893,0,0.2421957,-0.2421957,3.262581,54.37624,0.139347,0.2530945,0,0,2.19893
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,36.67438,36.67438,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.885505,1.956734,0,0.1313584,-0.1313584,3.124117,52.06852,0.139347,0.1372695,0,0,1.956734
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,35.42509,35.42509,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.031459,1.825376,0,0.2285318,-0.2285318,2.883224,48.05363,0.139347,0.2388157,0,0,1.825376
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,34.15013,34.15013,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.285383,1.596844,0,0.2526581,-0.2526581,2.616899,43.61489,0.139347,0.2640277,0,0,1.596844
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.566115,1.344186,0,0,0,2.616899,43.61489,0.139347,0,0,0,1.344186
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,32.07939,32.07939,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.566115,1.344186,0,0.2596665,-0.2596665,2.343186,39.05302,0.139347,0.2713515,0,0,1.344186
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,31.01835,31.01835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.854633,1.084519,0,0,0,2.343186,39.05302,0.139347,0,0,0,1.084519
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,30.15411,30.15411,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.854633,1.084519,0,0.08638054,-0.08638054,2.252133,37.53547,0.139347,0.09026767,0,0,1.084519
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,29.384,29.384,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.950611,0.9981387,0,0.08575373,-0.08575373,2.161741,36.02894,0.139347,0.08961265,0,0,0.9981387
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5671099,38.60141,28.63956,0.04125345,0.04125345,0,0,0,0.04125345,1374.697,0,0,0,0.5671099,0.04342468,0.04125345,0,0,4.045893,0.9123849,0.5236853,0,0.5236853,2.658552,44.30911,0.139295,0.04537879,0.453688,0,1.479495
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.002348,49.47533,30.60762,0.9254533,0.9254533,0,0,0,0.9254533,108.3089,0,0,0,1.002348,0.9741614,0.9254533,0,0,3.522208,1.383702,0.02818688,0,0.02818688,2.685292,44.75478,0.1392922,1.017999,0.8018786,0,2.38605
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.261988,60.99716,35.33097,0.7789015,0.7789015,0,-1,0,0.7789015,162.0215,0,0,0,1.261988,0.8198963,0.7789015,0,0,3.494021,1.40907,0.4420919,0,0.4420919,3.104698,51.74486,0.1392483,0.8567917,1.009591,0,2.671058
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.442719,71.90444,40.19122,0.606334,0.606334,0,0,0,0.606334,237.9413,0,0,0,1.442719,0.6382464,0.606334,0,0,3.051929,1.806952,0.8044726,0,0.8044726,3.867887,64.46466,0.1391685,0.6669675,1.154175,0,3.249671
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.479536,77.98164,43.94765,0.1503526,0.1503526,0,0,0,0.1503526,984.0439,0,0,0,1.479536,0.1582659,0.1503526,0,0,2.247457,2.530978,1.32127,0,1.32127,5.121354,85.35573,0.1390377,0.1653879,1.183629,0,4.010514
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.397389,79.17611,46.73716,0.6728895,0.6728895,0,0,0,0.6728895,207.67,0,0,0,1.397389,0.7083048,0.6728895,0,0,0.9261869,3.720121,0.6890846,0,0.6890846,5.775077,96.25109,0.1389696,0.7401785,1.117911,0,5.11751
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.281384,79.00198,49.29564,0.9753312,0.9753312,0,0,0,0.9753312,131.3794,0.01761725,0,0,1.281384,1.026664,0.9753312,0,0,0.2371023,4.340297,0.2371023,0,0.2371023,6.000012,100,0.1389462,1.072864,1.025107,0,5.621681
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.130025,76.3584,50.68184,0,0,0,-1,0,0,0,1.130025,0,0,1.130025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389462,0,0.9040204,0,5.683714
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8759227,70.01424,51.02411,0.7912539,0.7912539,0,-1,0,0.7912539,110.7006,0.04302383,0,0,0.8759227,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1389462,0.8703793,0.7007381,0,5.429612
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4775707,61.02087,51.30648,0.6739177,0.6739177,0,-1,0,0.6739177,70.86485,0,0,0,0.4775707,0.7093869,0.6739177,0,0,0,4.553689,0,0.2318163,-0.2318163,5.755656,95.92741,0.1389462,0.7413094,0.3820566,0,5.03126
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2213041,54.41231,50.10853,0.8030589,0.8030589,0,-1,0,0.8030589,27.55764,0,0,0,0.2213041,0.8453251,0.8030589,0,0,0.2575736,4.321873,0,0.6240211,-0.6240211,5.09788,84.9645,0.1389462,0.8833648,0.1770432,0,4.543177
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,47.09655,47.09655,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9509304,3.697852,0,1.452632,-1.452632,3.566672,59.44442,0.1389462,2.334877,0,0,3.697852
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,44.28136,44.28136,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.564965,2.24522,0,0.1916083,-0.1916083,3.364699,56.07821,0.1389462,0.2002307,0,0,2.24522
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,42.02237,42.02237,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.777864,2.053612,0,0.5150815,-0.5150815,2.821756,47.02917,0.1389462,0.5382602,0,0,2.053612
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,40.04575,40.04575,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.350176,1.53853,0,0.3721202,-0.3721202,2.429507,40.4917,0.1389462,0.3888656,0,0,1.53853
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,38.09481,38.09481,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.763643,1.16641,0,0.1243941,-0.1243941,2.298384,38.30632,0.1389462,0.1299918,0,0,1.16641
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,36.5118,36.5118,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.901859,1.042016,0,0.09715067,-0.09715067,2.195978,36.59956,0.1389462,0.1015224,0,0,1.042016
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,35.27962,35.27962,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.009804,0.9448653,0,0.1060695,-0.1060695,2.084171,34.73611,0.1389462,0.1108427,0,0,0.9448653
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,34.00467,34.00467,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.127659,0.8387957,0,0.226153,-0.226153,1.845785,30.76301,0.1389462,0.2363299,0,0,0.8387957
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,32.90084,32.90084,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.37894,0.6126427,0,0.1052659,-0.1052659,1.734825,28.91368,0.1389462,0.1100029,0,0,0.6126427
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,31.90825,31.90825,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.495903,0.5073768,0,0.06273812,-0.06273812,1.668693,27.81149,0.1389462,0.06556134,0,0,0.5073768
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,30.87288,30.87288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.565611,0.4446387,0,0,0,1.668693,27.81149,0.1389462,0,0,0,0.4446387
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,30.00865,30.00865,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.565611,0.4446387,0,0.1509925,-0.1509925,1.509533,25.15883,0.1389462,0.1577871,0,0,0.4446387
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,29.23853,29.23853,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.733381,0.2936462,0,0.1625429,-0.1625429,1.338197,22.30325,0.1389462,0.1698573,0,0,0.2936462
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.434541,35.9792,28.46843,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,118.619,0,0,0,0.434541,0,0,1.333666,1.266983,4.913984,0.1311034,1.701524,0,1.701524,2.952405,49.20665,0.1390529,0.4029669,0.3476329,1.7,0.5656444
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.689447,42.9129,30.47071,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,92.09674,0,0,0,0.689447,0,0,0.9513882,0.9038188,3.21246,1.662475,1.593266,0,1.593266,4.46391,74.39835,0.1391701,0.823473,0.5515577,1.7,2.351922
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.966616,53.86354,35.13416,0.1898091,0.1898091,0,-1,0,0.1898091,509.2569,0,0,0,0.966616,0.1997991,0.1898091,0,0,1.619194,3.096414,0.766817,0,0.766817,5.191376,86.52277,0.1390944,0.20879,0.7732928,0,4.06303
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.294696,67.5736,39.99442,0.7435495,0.7435495,0,0,0,0.7435495,174.1237,0,0,0,1.294696,0.7826837,0.7435495,0,0,0.852377,3.78655,0.5120124,0,0.5120124,5.677114,94.61838,0.139044,0.8179044,1.035757,0,5.081246
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.308156,72.63564,43.72517,0.1744858,0.1744858,0,0,0,0.1744858,749.7203,0.784122,0,0,1.308156,0.1836693,0.1744858,0,0,0.3403646,4.247361,0.3403646,0,0.3403646,6.000012,100,0.1390104,0.1919344,1.046525,0,5.555517
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.224293,73.81812,46.52324,0.7863615,0.7863615,0,0,0,0.7863615,155.6908,0.3965439,0,0,1.224293,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1390104,0.8649977,0.9794343,0,5.777982
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.343027,80.6257,49.09883,0,0,0,0,0,0,0,1.343027,0,0,1.343027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390104,0,1.074422,0,5.896716
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.207231,78.39386,50.53637,0.2015856,0.2015856,0,-1,0,0.2015856,598.8677,0.9950358,0,0,1.207231,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1390104,0.2217442,0.965785,0,5.76092
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9569583,71.85513,50.8273,0.5512549,0.5512549,0,-1,0,0.5512549,173.5963,0.37669,0,0,0.9569583,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1390104,0.6063804,0.7655666,0,5.510647
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5481113,62.41905,51.16102,0,0,0,-1,0,0,0,0.5481113,0,0,0.5481113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390104,0,0.438489,0,5.1018
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2827872,55.50289,49.96307,0.2808473,0.2808473,0,-1,0,0.2808473,100.6907,0,0,0,0.2827872,0.2956288,0.2808473,0,0,0,4.553689,0,0.01284158,-0.01284158,5.986476,99.7744,0.1390104,0.3089321,0.2262298,0,4.836476
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,46.95108,46.95108,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.01426842,4.540847,0,0.8946419,-0.8946419,5.04344,84.05717,0.1390104,0.9349008,0,0,4.540847
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,44.1359,44.1359,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.008315,3.646205,0,1.273137,-1.273137,3.701436,61.69047,0.1390104,1.330429,0,0,3.646205
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,41.90258,41.90258,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.422912,2.373068,0,0.285869,-0.285869,3.400103,56.66828,0.1390104,0.2987331,0,0,2.373068
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,39.92596,39.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.740544,2.087199,0,0,0,3.400103,56.66828,0.1390104,0,0,0,2.087199
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,37.94934,37.94934,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.740544,2.087199,0,0.1462403,-0.1462403,3.245953,54.0991,0.1390104,0.1528212,0,0,2.087199
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,36.36634,36.36634,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.903033,1.940959,0,0.1791504,-0.1791504,3.057112,50.95176,0.1390104,0.1872122,0,0,1.940959
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,35.13416,35.13416,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.10209,1.761808,0,0.1571833,-0.1571833,2.891426,48.19033,0.1390104,0.1642566,0,0,1.761808
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,33.8592,33.8592,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.276738,1.604625,0,0.2636371,-0.2636371,2.613528,43.55871,0.1390104,0.2755008,0,0,1.604625
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,32.75537,32.75537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.569668,1.340988,0,0,0,2.613528,43.55871,0.1390104,0,0,0,1.340988
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,31.77134,31.77134,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.569668,1.340988,0,0.156955,-0.156955,2.448083,40.8013,0.1390104,0.164018,0,0,1.340988
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,30.7103,30.7103,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.744062,1.184033,0,0.04474971,-0.04474971,2.400912,40.01513,0.1390104,0.04676345,0,0,1.184033
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,29.84607,29.84607,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.793784,1.139283,0,0.0368863,-0.0368863,2.362031,39.3671,0.1390104,0.03854618,0,0,1.139283
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,29.0674,29.0674,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.834769,1.102397,0,0.1771898,-0.1771898,2.175256,36.2542,0.1390104,0.1851633,0,0,1.102397
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3739376,34.71067,28.29729,0.768487,0.768487,0,0,0,0.768487,48.65893,0,0,0,0.3739376,0.8089337,0.768487,0,0,4.031647,0.9252071,0,0.4349961,-0.4349961,1.71673,28.61211,0.1390104,0.8453357,0.29915,0,1.299145
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6563468,42.0825,30.29958,0.3973653,0.3973653,0,0,0,0.3973653,165.1747,0,0,0,0.6563468,0.4182793,0.3973653,0,0,4.514976,0.4902109,0.2380675,0,0.2380675,1.942581,32.37628,0.138987,0.4371019,0.5250775,0,1.146558
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.105973,56.8028,34.94591,0.350408,0.350408,0,-1,0,0.350408,315.6243,0,0,0,1.105973,0.3688506,0.350408,0,0,4.276908,0.7044717,0.7371224,0,0.7371224,2.641876,44.03119,0.1389145,0.3854488,0.8847784,0,1.810445
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8827564,57.28289,39.78049,0.4561131,0.4561131,0,0,0,0.4561131,193.5389,0,0,0,0.8827564,0.4801191,0.4561131,0,0,3.539786,1.367882,0.4026373,0,0.4026373,3.023852,50.39743,0.1388749,0.5017245,0.7062051,0,2.250638
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.222367,70.0119,43.51125,0.1089413,0.1089413,0,0,0,0.1089413,1122.041,0,0,0,1.222367,0.1146751,0.1089413,0,0,3.137148,1.730255,1.107692,0,1.107692,4.0747,67.91154,0.1387661,0.1198355,0.9778935,0,2.952622
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.169988,72.04563,46.30077,0.7569262,0.7569262,0,0,0,0.7569262,154.571,0,0,0,1.169988,0.7967644,0.7569262,0,0,2.029457,2.727178,0.373224,0,0.373224,4.428772,73.81271,0.1387295,0.8326188,0.9359908,0,3.897166
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.277915,78.38962,48.90203,0.4868433,0.4868433,0,0,0,0.4868433,262.4899,0,0,0,1.277915,0.5124666,0.4868433,0,0,1.656233,3.06308,0.7654479,0,0.7654479,5.15494,85.91549,0.1386544,0.5355276,1.022332,0,4.340994
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.133883,76.05319,50.34813,0.3928262,0.3928262,0,-1,0,0.3928262,288.6475,0,0,0,1.133883,0.4135013,0.3928262,0,0,0.8907846,3.751983,0.7203816,0,0.7203816,5.838354,97.30569,0.1385839,0.4321088,0.9071063,0,4.885866
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.005519,72.95671,50.68184,0.6950696,0.6950696,0,-1,0,0.6950696,144.6645,0.103464,0,0,1.005519,0.7316522,0.6950696,0,0,0.1704031,4.400326,0.1704031,0,0.1704031,6.000012,100,0.1385672,0.7645766,0.8044154,0,5.405846
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7120109,66.02436,51.02411,0.3906385,0.3906385,0,-1,0,0.3906385,182.2685,0.3008124,0,0,0.7120109,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1385672,0.4297024,0.5696087,0,5.2657
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2337423,54.36174,49.8176,0.2432371,0.2432371,0,-1,0,0.2432371,96.0965,0,2.775558E-17,0,0.2337423,0.256039,0.2432371,0,0,0,4.553689,0,0.02229672,-0.02229672,5.976509,99.60828,0.1385672,0.2675608,0.1869939,0,4.787431
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,46.80561,46.80561,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.02477413,4.531392,0,0.3724748,-0.3724748,5.583886,93.06458,0.1385672,0.3892362,0,0,4.531392
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,43.99043,43.99043,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4386351,4.158917,0,1.383234,-1.383234,4.125829,68.76369,0.1385672,1.44548,0,0,4.158917
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,41.77423,41.77423,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.975562,2.775683,0,1.065297,-1.065297,3.002908,50.04837,0.1385672,1.113235,0,0,2.775683
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,39.80616,39.80616,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.159225,1.710387,0,0.2649933,-0.2649933,2.723581,45.39292,0.1385672,0.276918,0,0,1.710387
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,37.82955,37.82955,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.453662,1.445393,0,0.1157309,-0.1157309,2.601589,43.35974,0.1385672,0.1209388,0,0,1.445393
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,36.24654,36.24654,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.582252,1.329662,0,0.1748397,-0.1748397,2.417292,40.28812,0.1385672,0.1827074,0,0,1.329662
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,35.01437,35.01437,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.776518,1.154823,0,0.253729,-0.253729,2.149838,35.83057,0.1385672,0.2651468,0,0,1.154823
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,33.7394,33.7394,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.058439,0.9010937,0,0.05226633,-0.05226633,2.094745,34.91235,0.1385672,0.05461832,0,0,0.9010937
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,32.66125,32.66125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.116513,0.8488273,0,0,0,2.094745,34.91235,0.1385672,0,0,0,0.8488273
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,31.64299,31.64299,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.116513,0.8488273,0,0.269772,-0.269772,1.81038,30.17295,0.1385672,0.2819117,0,0,0.8488273
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,30.59051,30.59051,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.41626,0.5790553,0,0.1809692,-0.1809692,1.619622,26.99365,0.1385672,0.1891128,0,0,0.5790553
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,29.71772,29.71772,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.617336,0.3980862,0,0.1288781,-0.1288781,1.483773,24.72949,0.1385672,0.1346776,0,0,0.3980862
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,28.94761,28.94761,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.760534,0.2692081,1.38,0,1.38,2.792956,46.54917,0.1387049,0.270903,0,1.7,0.2692081
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07417462,29.40969,28.17749,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.39378,0,0,0,0.07417462,0,0,0.8163144,0.7754987,3.380534,1.511208,0.8496733,0,0.8496733,3.599026,59.98365,0.1388115,0.9720541,0.05933969,1.7,1.585383
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3235252,35.71121,30.12844,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,66.96615,0,0,0,0.3235252,0,0,1.216882,1.156038,2.530861,2.275914,1.479564,0,1.479564,5.002664,83.37756,0.1389392,0.5314293,0.2588201,1.7,2.599439
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5542015,44.90353,34.77478,0,0,0,-1,0,0,0,0,0,0,0.5542015,0,0,0,0,1.051297,3.607521,0.5542015,0,0.5542015,5.528425,92.14024,0.138885,0,0.4433612,0,4.161723
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6355066,51.70532,39.56657,0.9108562,0.9108562,0,0,0,0.9108562,69.77024,0,0,0,0.6355066,0.958796,0.9108562,0,0,0.4970959,4.106303,0,0.3232894,-0.3232894,5.187648,86.46063,0.138885,1.001942,0.5084053,0,4.741809
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8972546,61.6546,43.323,0.6260074,0.6260074,0,0,0,0.6260074,143.3297,0,0,0,0.8972546,0.6589552,0.6260074,0,0,0.8563064,3.783013,0.2382995,0,0.2382995,5.413719,90.22847,0.1388617,0.6886082,0.7178037,0,4.680268
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7473144,61.34832,46.11251,0,0,0,0,0,0,0,0.1293074,0,0,0.7473144,0,0,0,0,0.6180069,3.997483,0.6180069,0,0.6180069,6.000012,100,0.1388013,0,0.5978515,0,4.744797
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7796432,64.99368,48.68811,0.4218846,0.4218846,0,0,0,0.4218846,184.8001,0.3355542,0,0,0.7796432,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1388013,0.464073,0.6237146,0,5.333332
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8833911,69.18917,50.15132,0.7369617,0.7369617,0,-1,0,0.7369617,119.8693,0.1076419,0,0,0.8833911,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1388013,0.8106579,0.7067129,0,5.43708
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6294874,63.52323,50.49359,0.663702,0.663702,0,-1,0,0.663702,94.84489,0,0,0,0.6294874,0.6986336,0.663702,0,0,0,4.553689,0,0.06914622,-0.06914622,5.927125,98.78522,0.1388013,0.7300721,0.5035899,0,5.183177
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4589537,60.10412,50.8273,0.7950619,0.7950619,0,-1,0,0.7950619,57.72553,0,0,0,0.4589537,0.8369073,0.7950619,0,0,0.07682914,4.484543,0,0.3779535,-0.3779535,5.528728,92.14527,0.1388013,0.8745681,0.367163,0,4.943496
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1790596,53.07207,49.6208,1.322376,1.322376,0,-1,0,1.322376,13.54074,0,2.220446E-16,0.0746142,0.1790596,1.391975,1.322376,0,0,0.4967775,4.106589,0,1.212916,-1.212916,4.250202,70.83656,0.1388013,1.454614,0.1432476,0,4.285649
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,46.66015,46.66015,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.844462,2.893673,0,1.333194,-1.333194,2.844892,47.41477,0.1388013,1.393188,0,0,2.893673
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,43.84497,43.84497,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.325788,1.560479,0,1.452632,-1.452632,1.313684,21.89469,0.1388013,1.90533,0,0,1.560479
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,41.63732,41.63732,0.4447999,0.1024552,0,-1,0,0.1024552,0,0,0.3423447,0.3868247,0,0.1078476,0.1024552,0,0,4.939824,0.1078476,0,0.1078476,-0.1078476,1.200002,20,0.1388013,0.4892799,0,0,0.1078476
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,39.6607,39.6607,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388013,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,37.70975,37.70975,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388013,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,36.12675,36.12675,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388013,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,34.8689,34.8689,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388013,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,33.59394,33.59394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388013,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,32.51578,32.51578,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388013,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,31.50608,31.50608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388013,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,30.44504,30.44504,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388013,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,29.55514,29.55514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388013,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,28.78502,28.78502,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1389212,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2715408,32.61324,28.01491,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,42.77671,0,0,0,0.2715408,0,0,1.065213,1.011953,3.679654,1.242,1.283494,0,1.283494,3.726814,62.11345,0.1390676,0.6982652,0.2172326,1.7,1.513541
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7746714,44.06574,29.98298,0.529442,0.529442,1.7,0,0.5202,0.529442,146.3185,0,0,0,0.7746714,0,0,1.170558,1.11203,2.396161,2.397144,1.886701,0,1.886701,5.516696,91.94476,0.1391549,0.5823863,0.6197371,1.7,3.171816
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.152804,57.47261,34.58652,0.2840775,0.2840775,0,-1,0,0.2840775,405.8063,0.3443161,0,0,1.152804,0.2990289,0.2840775,0,0,0.5094593,4.095176,0.5094593,0,0.5094593,6.000012,100,0.1391052,0.3124852,0.9222434,0,5.24798
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.233822,65.18298,39.3441,0.3613852,0.3613852,0,0,0,0.3613852,341.4146,0.8534163,0,0,1.233822,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1391052,0.3975237,0.9870574,0,5.787511
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.214907,69.27306,43.07486,0,0,0,0,0,0,0,1.214907,0,0,1.214907,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391052,0,0.9719254,0,5.768596
