Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.037234,68.04216,45.87292,0.8029624,0.8029624,0,0,0,0.8029624,129.1759,0.1920103,0,0,1.037234,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1391052,0.8832587,0.8297872,0,5.590923
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.172853,74.80693,48.46563,0,0,0,0,0,0,0,1.172853,0,0,1.172853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391052,0,0.9382824,0,5.726542
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.139748,75.74043,49.96307,0.567247,0.567247,0,-1,0,0.567247,200.9262,0.5426458,0,0,1.139748,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1391052,0.6239717,0.9117982,0,5.693437
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9044305,69.88684,50.29678,0.003170889,0.003170889,0,-1,0,0.003170889,28522.93,0.9010928,0,0,0.9044305,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1391052,0.003487978,0.7235444,0,5.458119
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.43484,59.43066,50.68184,0.3411951,0.3411951,0,-1,0,0.3411951,127.4462,0.07568733,0,0,0.43484,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1391052,0.3753146,0.347872,0,4.988529
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2073122,53.48207,49.47533,0,0,0,-1,0,0,0,0.2073122,0,0,0.2073122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391052,0,0.1658497,0,4.761001
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,46.49757,46.49757,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1391052,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,43.68239,43.68239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1391052,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,41.49185,41.49185,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1391052,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,39.51524,39.51524,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1391052,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,37.56429,37.56429,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1391052,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,35.98128,35.98128,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1391052,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,34.72343,34.72343,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1391052,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,33.47414,33.47414,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1391052,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,32.37032,32.37032,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1391052,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,31.36062,31.36062,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1391052,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,30.27391,30.27391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1391052,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,29.40967,29.40967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1391052,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,28.63956,28.63956,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1391052,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1472393,30.32885,27.86945,1.738929,1.738929,1.7,0,0.5202,1.738929,8.467241,0,0,0,0.1472393,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1062611,0,0.1062611,3.860962,64.34924,0.1391163,1.912822,0.1177915,1.7,2.576013
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4265258,37.25045,29.8204,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4265258,0,0,1.452632,1.38,2.254756,2.524408,1.806526,0,1.806526,5.574783,92.91286,0.1391585,0,0.3412207,1.7,2.950934
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.41089,41.75075,34.38972,0.009341177,0.009341177,0,-1,0,0.009341177,4398.696,0,0,0,0.41089,0.009832818,0.009341177,0,0,0.4482305,4.150281,0.4010571,0,0.4010571,5.955259,99.25413,0.1391195,0.01027529,0.328712,0,4.561172
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5116649,48.71386,39.13018,0.8059554,0.8059554,0,0,0,0.8059554,63.48552,0,0,0,0.5116649,0.8483741,0.8059554,0,0,0.0471734,4.511233,0,0.3367092,-0.3367092,5.600337,93.33876,0.1391195,0.8865509,0.4093319,0,5.022898
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9583945,62.5365,42.83527,0.1483212,0.1483212,0,0,0,0.1483212,646.1614,0.3809721,0,0,0.9583945,0.1561276,0.1483212,0,0,0.4212947,4.174524,0.4212947,0,0.4212947,6.000012,100,0.1390785,0.1631534,0.7667155,0,5.132918
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8845376,64.02377,45.65045,0.3441616,0.3441616,0,0,0,0.3441616,257.0123,0.5222623,0,0,0.8845376,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1390785,0.3785777,0.7076301,0,5.438227
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.223114,75.96027,48.25171,0.4449642,0.4449642,0,0,0,0.4449642,274.8791,0.7547302,0,0,1.223114,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1390785,0.4894606,0.9784909,0,5.776803
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.977563,71.08289,49.72348,0,0,0,-1,0,0,0,0.977563,0,0,0.977563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390785,0,0.7820504,0,5.531252
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9587801,71.05296,50.10853,0.161733,0.161733,0,-1,0,0.161733,592.8164,0.7885348,0,0,0.9587801,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1390785,0.1779063,0.767024,0,5.512469
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6593618,64.20733,50.49359,0.3464542,0.3464542,0,-1,0,0.3464542,190.3172,0.2946732,0,0,0.6593618,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1390785,0.3810996,0.5274895,0,5.213051
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2324187,53.79704,49.29564,0,0,0,-1,0,0,0,0.2324187,0,0,0.2324187,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390785,0,0.185935,0,4.786108
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,46.32644,46.32644,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1390785,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,43.51125,43.51125,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1390785,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1390785,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,39.36977,39.36977,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1390785,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,37.41882,37.41882,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1390785,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,35.83582,35.83582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1390785,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,34.60364,34.60364,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1390785,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,33.32868,33.32868,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1390785,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,32.22485,32.22485,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1390785,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,31.21515,31.21515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1390785,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,30.12844,30.12844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1390785,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,29.26421,29.26421,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1390785,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,28.49409,28.49409,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1390785,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4749903,35.90448,27.69831,0,0,0,0,0,0,0,0,0,0,0.4749903,0,0,0,0,3.382442,1.509491,0.4749903,0,0.4749903,3.241761,54.02924,0.1390323,0,0.3799922,0,1.984481
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7594522,43.39686,29.64926,0.06720803,0.06720803,0,0,0,0.06720803,1130.002,0,0,0,0.7594522,0.0707453,0.06720803,0,0,2.907452,1.936982,0.6887069,0,0.6887069,3.895126,64.91863,0.1389653,0.07392883,0.6075618,0,2.696434
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.266475,59.73594,34.20147,0.1654918,0.1654918,0,-1,0,0.1654918,765.2799,0,0,0,1.266475,0.1742018,0.1654918,0,0,2.218745,2.556818,1.092273,0,1.092273,4.931347,82.18896,0.1388592,0.1820409,1.01318,0,3.823294
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.318136,66.8177,38.89059,0.9225399,0.9225399,0,0,0,0.9225399,142.8812,0,0,0,1.318136,0.9710947,0.9225399,0,0,1.126472,3.539864,0.3470416,0,0.3470416,5.26058,87.67616,0.1388256,1.014794,1.054509,0,4.858001
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.097548,65.6582,42.59568,0,0,0,0,0,0,0,0.3181185,0,0,1.097548,0,0,0,0,0.7794301,3.852202,0.7794301,0,0.7794301,6.000012,100,0.13875,0,0.8780388,0,4.94975
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8156078,62.12943,45.41086,0.2464728,0.2464728,0,0,0,0.2464728,330.912,0.5561628,0,0,0.8156078,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.13875,0.27112,0.6524863,0,5.369297
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8714731,66.42413,48.01212,0.4674146,0.4674146,0,0,0,0.4674146,186.4454,0.3794578,0,0,0.8714731,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.13875,0.514156,0.6971785,0,5.425162
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9175198,69.31854,49.52667,0.2085551,0.2085551,0,-1,0,0.2085551,439.9412,0.6979881,0,0,0.9175198,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.13875,0.2294106,0.7340158,0,5.471209
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6702269,63.81285,49.91173,1.309026,1.309026,0,-1,0,1.309026,51.20045,0,0,0.05992806,0.6702269,1.377922,1.309026,0,0,0,4.553689,0,0.7076947,-0.7076947,5.254036,87.56709,0.13875,1.439928,0.5361815,0,5.223916
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3076003,56.35749,50.29678,0.1177408,0.1177408,0,-1,0,0.1177408,261.2521,0,0,0,0.3076003,0.1239377,0.1177408,0,0,0.7863274,3.845994,0.1836627,0,0.1836627,5.428274,90.47105,0.1387323,0.1295149,0.2460803,0,4.153594
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2461664,53.88646,49.11595,0.4617248,0.4617248,0,-1,0,0.4617248,53.31453,0,5.551115E-17,0,0.2461664,0.4860262,0.4617248,0,0,0.6026648,4.011291,0,0.2398597,-0.2398597,5.17544,86.25716,0.1387323,0.5078973,0.1969332,0,4.257457
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,46.13818,46.13818,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.8691756,3.771431,0,0.8953183,-0.8953183,4.231691,70.52805,0.1387323,0.9356077,0,0,3.771431
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,43.323,43.323,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.863974,2.876113,0,0.5675756,-0.5675756,3.633414,60.55678,0.1387323,0.5931165,0,0,2.876113
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,41.17525,41.17525,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.494613,2.308537,0,0.1911135,-0.1911135,3.431963,57.19926,0.1387323,0.1997136,0,0,2.308537
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,39.20719,39.20719,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.706962,2.117424,0,0.5373171,-0.5373171,2.865581,47.75958,0.1387323,0.5614964,0,0,2.117424
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,37.28191,37.28191,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.303981,1.580106,0,0.1509364,-0.1509364,2.70648,45.10791,0.1387323,0.1577285,0,0,1.580106
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,35.69035,35.69035,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.471688,1.42917,0,0.1513685,-0.1513685,2.546923,42.44864,0.1387323,0.1581801,0,0,1.42917
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,34.44106,34.44106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639875,1.277802,0,0,0,2.546923,42.44864,0.1387323,0,0,0,1.277802
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,33.1661,33.1661,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.639875,1.277802,0,0.2644391,-0.2644391,2.26818,37.80293,0.1387323,0.2763389,0,0,1.277802
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,32.05372,32.05372,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.933696,1.013362,0,0.02667284,-0.02667284,2.240064,37.33433,0.1387323,0.02787312,0,0,1.013362
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,31.01835,31.01835,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.963333,0.9866895,0,0.01708657,-0.01708657,2.222054,37.03415,0.1387323,0.01785547,0,0,0.9866895
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,29.94019,29.94019,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.982318,0.9696029,0,0.2509795,-0.2509795,1.957498,32.6249,0.1387323,0.2622736,0,0,0.9696029
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,29.0674,29.0674,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.261184,0.7186235,0,0.025523,-0.025523,1.930594,32.17651,0.1387323,0.02667154,0,0,0.7186235
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,28.29729,28.29729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.289543,0.6931005,0,0,0,1.930594,32.17651,0.1387323,0,0,0,0.6931005
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2417756,31.60522,27.53573,0.6881628,0.6881628,1.7,0,0.5202,0.6881628,35.13348,0,0,0,0.2417756,0,0,1.011837,0.9612453,4.289543,0.6931005,1.203021,0,1.203021,3.07188,51.1979,0.1388785,0.7569791,0.1934205,1.7,0.934876
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2440177,33.63601,29.47813,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,39.00182,0,0,0,0.2440177,0,0,1.074343,1.020626,3.086522,1.775819,1.264643,0,1.264643,4.271626,71.19363,0.1390256,0.6882229,0.1952142,1.7,2.019837
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2891369,39.07285,33.979,0,0,0,-1,0,0,0,0,0,0,0.2891369,0,0,0,0,1.821879,2.913998,0.2891369,0,0.2891369,4.545926,75.76527,0.1389976,0,0.2313096,0,3.203135
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3597744,45.24051,38.651,0.559836,0.559836,0,0,0,0.559836,64.26425,0,0,0,0.3597744,0.5893011,0.559836,0,0,1.532742,3.174222,0,0.2295267,-0.2295267,4.303983,71.73291,0.1389976,0.6158197,0.2878196,0,3.533996
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8447533,59.34186,42.35609,0.7861103,0.7861103,0,0,0,0.7861103,107.4599,0,0,0,0.8447533,0.8274845,0.7861103,0,0,1.787771,2.944695,0.01726886,0,0.01726886,4.320366,72.00596,0.1389959,0.8647213,0.6758027,0,3.789448
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8723978,63.1863,45.17127,0.1431888,0.1431888,0,0,0,0.1431888,609.2639,0,0,0,0.8723978,0.1507251,0.1431888,0,0,1.770502,2.960237,0.7216727,0,0.7216727,5.005005,83.41658,0.1389261,0.1575077,0.6979182,0,3.832635
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6765301,61.63551,47.81532,1.238119,1.238119,0,0,0,1.238119,54.64175,0,2.220446E-16,0,0.6765301,1.303284,1.238119,0,0,1.04883,3.609742,0,0.6267535,-0.6267535,4.344349,72.40567,0.1389261,1.361931,0.5412241,0,4.286273
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.148752,75.21782,49.33842,0.7661894,0.7661894,0,-1,0,0.7661894,149.9305,0,0,0,1.148752,0.8065152,0.7661894,0,0,1.745222,2.982989,0.3422368,0,0.3422368,4.669023,77.81689,0.138893,0.8428083,0.9190015,0,4.131741
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5166435,60.1712,49.72348,0.551089,0.551089,0,-1,0,0.551089,93.74956,0,0,0,0.5166435,0.5800937,0.551089,0,0,1.402986,3.291002,0,0.06345019,-0.06345019,4.60214,76.70219,0.138893,0.6061979,0.4133148,0,3.807645
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4580993,59.31822,50.10853,0.37905,0.37905,0,-1,0,0.37905,120.8546,0,0,0,0.4580993,0.399,0.37905,0,0,1.473486,3.227552,0.05909928,0,0.05909928,4.658207,77.63663,0.1388873,0.4169551,0.3664795,0,3.685651
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1845097,52.49614,48.95337,0.4291644,0.4291644,0,-1,0,0.4291644,42.99279,0,5.551115E-17,0,0.1845097,0.4517519,0.4291644,0,0,1.414387,3.280741,0,0.2672422,-0.2672422,4.376509,72.94167,0.1388873,0.4720808,0.1476078,0,3.465251
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,45.99272,45.99272,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,1.711322,3.013499,0,1.148699,-1.148699,3.165674,52.76113,0.1388873,1.20039,0,0,3.013499
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,43.15187,43.15187,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.987654,1.8648,0,0.2986163,-0.2986163,2.850905,47.51498,0.1388873,0.3120541,0,0,1.8648
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,41.01267,41.01267,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,3.31945,1.566184,0,1.096611,-1.096611,1.694975,28.24953,0.1388873,1.145959,0,0,1.566184
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,39.06173,39.06173,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,4.537908,0.4695723,0,0.049427,-0.049427,1.642874,27.38119,0.1388873,0.05165122,0,0,0.4695723
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,37.11078,37.11078,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,4.592826,0.4201453,0,0.06651677,-0.06651677,1.57276,26.21261,0.1388873,0.06951003,0,0,0.4201453
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,35.51921,35.51921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.666734,0.3536285,0,0,0,1.57276,26.21261,0.1388873,0,0,0,0.3536285
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,34.29559,34.29559,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,4.666734,0.3536285,0,0.01320363,-0.01320363,1.558842,25.98064,0.1388873,0.01379779,0,0,0.3536285
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,33.02063,33.02063,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,4.681405,0.3404249,0,0.1769252,-0.1769252,1.372346,22.87239,0.1388873,0.1848868,0,0,0.3404249
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,31.89114,31.89114,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.877988,0.1634997,0,0.067252,-0.067252,1.301456,21.6909,0.1388873,0.07027835,0,0,0.1634997
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.87288,30.87288,0.1020758,0.09143534,0,-1,0,0.09143534,0,0,0.01064049,0.02084807,0,0.09624773,0.09143534,0,0,4.952713,0.09624773,0,0.09624773,-0.09624773,1.200002,20,0.1388873,0.1122834,0,0,0.09624773
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,29.79473,29.79473,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388873,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.90482,28.90482,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1389928,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,28.13471,28.13471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1390761,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4050282,34.29361,27.3646,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,71.59048,0,0,0,0.4050282,0,0,1.134243,1.077531,2.299654,2.484,1.482559,0,1.482559,5.224847,87.08061,0.1392014,0.6223328,0.3240226,1.7,2.889028
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7523323,42.86262,29.28988,1.853159,1.853159,1.7,0,0.5202,1.853159,40.59729,0,0,0,0.7523323,0.1612198,0.1531588,0,0,0.8170954,3.818303,0.5911126,0,0.5911126,5.785626,96.4269,0.1392625,2.038475,0.6018659,1.7,4.570635
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.203251,57.71823,33.79074,0.7658724,0.7658724,0,-1,0,0.7658724,157.1086,0.171087,0,0,1.203251,0.8061814,0.7658724,0,0,0.2259828,4.350305,0.2259828,0,0.2259828,6.000012,100,0.1392407,0.8424596,0.962601,0,5.553555
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.318848,66.27052,38.43708,0.1108916,0.1108916,0,0,0,0.1108916,1189.312,1.20212,0,0,1.318848,0.116728,0.1108916,0,0,0,4.553689,0,0,0,6.000012,100,0.1392407,0.1219808,1.055078,0,5.872537
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.340029,71.48109,42.1165,0.3026158,0.3026158,0,0,0,0.3026158,442.8152,1.021486,0,0,1.340029,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1392407,0.3328773,1.072023,0,5.893718
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.255944,72.70181,44.93168,0.3448883,0.3448883,0,0,0,0.3448883,364.1597,0.892904,0,0,1.255944,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1392407,0.3793772,1.004755,0,5.809633
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.302812,77.4492,47.60139,0.3677159,0.3677159,0,0,0,0.3677159,354.2986,0.9157427,0,0,1.302812,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1392407,0.4044875,1.04225,0,5.856501
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.013667,71.29931,49.11595,0,0,0,-1,0,0,0,1.013667,0,0,1.013667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392407,0,0.8109338,0,5.567356
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9245285,69.49526,49.52667,0.3944811,0.3944811,0,-1,0,0.3944811,234.3657,0.5092852,0,0,0.9245285,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1392407,0.4339292,0.7396228,0,5.478218
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6207933,62.74279,49.96307,0,0,0,-1,0,0,0,0.6207933,0,0,0.6207933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392407,0,0.4966346,0,5.174482
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1975812,52.55171,48.75656,0.1841759,0.1841759,0,-1,0,0.1841759,107.2785,0.003711833,0,0,0.1975812,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1392407,0.2025935,0.158065,0,4.75127
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,45.79591,45.79591,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1392407,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,42.98073,42.98073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1392407,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,40.84153,40.84153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1392407,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,38.86492,38.86492,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1392407,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,36.93964,36.93964,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1392407,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,35.35664,35.35664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1392407,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,34.12446,34.12446,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1392407,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,32.8495,32.8495,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1392407,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,31.72,31.72,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1392407,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,30.7103,30.7103,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1392407,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,29.59792,29.59792,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1392407,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,28.70802,28.70802,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1392407,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,27.9379,27.9379,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1392407,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2511091,31.38889,27.16779,0.940554,0.940554,0,0,0,0.940554,26.698,0,1.110223E-16,0,0.2511091,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7389478,-0.7389478,2.807224,46.78697,0.1392407,1.034609,0.2008873,0,2.514801
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3507323,35.12363,29.09307,0.7000275,0.7000275,0,0,0,0.7000275,50.10264,0,0,0,0.3507323,0.736871,0.7000275,0,0,3.365494,1.524744,0,0.3861388,-0.3861388,2.400198,40.00322,0.1392407,0.7700302,0.2805858,0,1.875476
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5780072,44.0766,33.56827,0.5295702,0.5295702,0,-1,0,0.5295702,109.1465,0,0,0,0.5780072,0.5574424,0.5295702,0,0,3.794538,1.138605,0.02056486,0,0.02056486,2.419707,40.32837,0.1392387,0.5825273,0.4624058,0,1.716612
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.099952,60.47985,38.18893,0.9025474,0.9025474,0,0,0,0.9025474,121.8719,0,0,0,1.099952,0.9500498,0.9025474,0,0,3.773973,1.157114,0.1499017,0,0.1499017,2.561916,42.69852,0.1392242,0.9928021,0.8799612,0,2.257065
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.207045,67.59245,41.87691,0.2396801,0.2396801,0,0,0,0.2396801,503.6067,0,0,0,1.207045,0.2522948,0.2396801,0,0,3.624071,1.292025,0.9547501,0,0.9547501,3.467672,57.79441,0.1391321,0.2636481,0.965636,0,2.49907
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.128463,69.00472,44.71776,0.05399345,0.05399345,0,0,0,0.05399345,2090,0,0,0,1.128463,0.05683521,0.05399345,0,0,2.669321,2.1513,1.071628,0,1.071628,4.484307,74.7383,0.1390288,0.0593928,0.9027703,0,3.279763
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.271547,76.22503,47.3618,0.6537673,0.6537673,0,0,0,0.6537673,194.4954,0,0,0,1.271547,0.6881762,0.6537673,0,0,1.597693,3.115765,0.5833711,0,0.5833711,5.037742,83.96219,0.1389727,0.719144,1.017238,0,4.387312
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.097686,73.27615,48.90203,0.05860678,0.05860678,0,-1,0,0.05860678,1872.968,0.02167251,0,0,1.097686,0.06169135,0.05860678,0,0,1.014322,3.640799,1.014322,0,1.014322,6.000012,100,0.1388751,0.06446746,0.8781488,0,4.738485
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6479484,62.67043,49.33842,0.2374514,0.2374514,0,-1,0,0.2374514,272.8762,0.3979996,0,0,0.6479484,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1388751,0.2611966,0.5183588,0,5.201637
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4901617,59.64248,49.76626,0,0,0,-1,0,0,0,0.4901617,0,0,0.4901617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388751,0,0.3921294,0,5.04385
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2173787,52.76681,48.58543,0.5193548,0.5193548,0,-1,0,0.5193548,41.85554,0,0,0,0.2173787,0.5466892,0.5193548,0,0,0,4.553689,0,0.3293105,-0.3293105,5.652888,94.21461,0.1388751,0.5712903,0.173903,0,4.771068
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,45.62478,45.62478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3659005,4.224379,0,0,0,5.652888,94.21461,0.1388751,0,0,0,4.224379
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,42.8096,42.8096,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3659005,4.224379,0,1.204528,-1.204528,4.383204,73.05326,0.1388751,1.258731,0,0,4.224379
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,40.64473,40.64473,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.704265,3.019851,0,1.013059,-1.013059,3.315347,55.25567,0.1388751,1.058647,0,0,3.019851
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,38.69378,38.69378,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.829886,2.006792,0,0.8605399,-0.8605399,2.408258,40.13755,0.1388751,0.8992642,0,0,2.006792
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.76851,36.76851,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.786041,1.146252,0,0.1289112,-0.1289112,2.272374,37.87282,0.1388751,0.1347122,0,0,1.146252
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,35.1855,35.1855,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.929276,1.017341,0,0.04880646,-0.04880646,2.220927,37.01538,0.1388751,0.05100276,0,0,1.017341
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,33.93621,33.93621,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.983505,0.9685342,0,0.2008885,-0.2008885,2.009172,33.48613,0.1388751,0.2099285,0,0,0.9685342
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,32.66125,32.66125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.206715,0.7676457,0,0,0,2.009172,33.48613,0.1388751,0,0,0,0.7676457
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,31.54887,31.54887,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.206715,0.7676457,0,0.1263059,-0.1263059,1.876034,31.26717,0.1388751,0.1319897,0,0,0.7676457
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,30.53917,30.53917,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.347054,0.6413398,0,0.2827756,-0.2827756,1.577962,26.29932,0.1388751,0.2955005,0,0,0.6413398
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,29.43534,29.43534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.66125,0.3585643,0,0,0,1.577962,26.29932,0.1388751,0,0,0,0.3585643
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,28.54543,28.54543,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.66125,0.3585643,0,0.06507156,-0.06507156,1.509371,25.15613,0.1388751,0.06799978,0,0,0.3585643
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,27.77532,27.77532,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.733552,0.2934927,0,0.1811924,-0.1811924,1.318377,21.97291,0.1388751,0.189346,0,0,0.2934927
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.0765478,28.26824,27.00521,0,0,0,0,0,0,0,0,0,0,0.0765478,0,0,0,0,4.934876,0.1123003,0.0765478,0,0.0765478,1.390997,23.18324,0.1388678,0,0.06123824,0,0.1888481
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3926587,35.67923,28.90482,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,86.77148,0,0,0,0.3926587,0,0,1.24748,1.185106,4.858328,0.1811933,1.577764,0,1.577764,2.887795,48.12983,0.1389836,0.4977725,0.3141269,1.7,0.573852
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6266404,44.79941,33.35435,0.8282813,0.8282813,0,-1,0,0.8282813,75.65551,0,0,0,0.6266404,0.8718751,0.8282813,0,0,3.280564,1.601181,0,0.2452347,-0.2452347,2.629296,43.8215,0.1389836,0.9111095,0.5013124,0,2.227822
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5499361,48.21667,37.94934,0,0,0,0,0,0,0,0,0,0,0.5499361,0,0,0,0,3.553047,1.355947,0.5499361,0,0.5499361,3.151011,52.51674,0.1389308,0,0.4399489,0,1.905883
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7281224,55.94366,41.63732,0.1230121,0.1230121,0,0,0,0.1230121,591.9113,0,0,0,0.7281224,0.1294864,0.1230121,0,0,3.003111,1.850889,0.598636,0,0.598636,3.718927,61.98199,0.1388734,0.1353133,0.5824979,0,2.579011
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.621276,56.74264,44.46961,0,0,0,0,0,0,0,0,0,0,0.621276,0,0,0,0,2.404475,2.389661,0.621276,0,0.621276,4.308321,71.80521,0.1388138,0,0.4970208,0,3.010937
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6102571,59.42561,47.14788,0,0,0,0,0,0,0,0,0,0,0.6102571,0,0,0,0,1.783199,2.94881,0.6102571,0,0.6102571,4.887262,81.4542,0.1387554,0,0.4882057,0,3.559067
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3361858,55.26342,48.68811,1.063329,1.063329,0,-1,0,1.063329,31.61636,0,0,0,0.3361858,1.119293,1.063329,0,0,1.172942,3.498041,0,0.7831075,-0.7831075,4.061794,67.69643,0.1387554,1.169661,0.2689486,0,3.834227
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5818201,60.94465,49.11595,0.4011118,0.4011118,0,-1,0,0.4011118,145.0519,0,0,0,0.5818201,0.4222229,0.4011118,0,0,2.043061,2.714934,0.1595972,0,0.1595972,4.213201,70.21988,0.1387401,0.4412229,0.465456,0,3.296754
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3963934,57.44601,49.57801,0.4183667,0.4183667,0,-1,0,0.4183667,94.74785,0,0,0,0.3963934,0.440386,0.4183667,0,0,1.883464,2.858571,0,0.04399255,-0.04399255,4.166829,69.44701,0.1387401,0.4602034,0.3171148,0,3.254965
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1159637,50.59608,48.39718,0.7349395,0.7349395,0,-1,0,0.7349395,15.77867,0,1.110223E-16,0,0.1159637,0.7736205,0.7349395,0,0,1.932345,2.814579,0,0.6576568,-0.6576568,3.473598,57.89318,0.1387401,0.8084335,0.09277094,0,2.930542
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,45.43653,45.43653,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.663074,2.156922,0,0.2041753,-0.2041753,3.258378,54.30619,0.1387401,0.2133632,0,0,2.156922
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,42.62135,42.62135,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.889936,1.952747,0,0.1802009,-0.1802009,3.068429,51.14039,0.1387401,0.18831,0,0,1.952747
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,40.48215,40.48215,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.090159,1.772546,0,0.3499911,-0.3499911,2.699507,44.99168,0.1387401,0.3657407,0,0,1.772546
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,38.5312,38.5312,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.479038,1.422554,0,1.024276,-1.024276,1.619825,26.99703,0.1387401,1.070368,0,0,1.422554
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,36.58026,36.58026,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.617123,0.3982787,0,0.1582381,-0.1582381,1.453027,24.21708,0.1387401,0.1653588,0,0,0.3982787
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,34.9887,34.9887,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.792943,0.2400406,0,0.03231568,-0.03231568,1.418964,23.64935,0.1387401,0.03376988,0,0,0.2400406
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,33.76508,33.76508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.828849,0.2077249,0,0,0,1.418964,23.64935,0.1387401,0,0,0,0.2077249
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,32.49011,32.49011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.828849,0.2077249,0,0,0,1.418964,23.64935,0.1387401,0,0,0,0.2077249
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,31.36062,31.36062,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.828849,0.2077249,0,0.0002493623,-0.0002493623,1.418701,23.64497,0.1387401,0.0002605836,0,0,0.2077249
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,30.35092,30.35092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.829126,0.2074755,0,0,0,1.418701,23.64497,0.1387401,0,0,0,0.2074755
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,29.23853,29.23853,0.2198026,0.1971018,0,-1,0,0.1971018,0,0,0.0227008,0.04468106,0,0.2074755,0.1971018,0,0,4.829126,0.2074755,0,0.2074755,-0.2074755,1.200002,20,0.1387401,0.2417828,0,0,0.2074755
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,28.34863,28.34863,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388386,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.60419,27.60419,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.138936,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04389147,27.52945,26.80841,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.246325,0,0,0,0.04389147,0,0,1.167745,1.109358,2.299654,2.484,1.153249,0,1.153249,4.912436,81.87378,0.1390782,0.5854805,0.03511318,1.7,2.527891
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.253262,33.00702,28.70802,0.8735815,0.8735815,0,0,0,0.8735815,28.99122,0,1.110223E-16,0,0.253262,0.9195595,0.8735815,0,0,1.146405,3.521924,0,0.6662975,-0.6662975,4.210097,70.16815,0.1390782,0.9609396,0.2026096,0,3.775186
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1545294,35.80859,33.14043,0.6514379,0.6514379,0,-1,0,0.6514379,23.72128,0,1.110223E-16,0,0.1545294,0.6857241,0.6514379,0,0,1.886736,2.855627,0,0.5311947,-0.5311947,3.650169,60.83603,0.1390782,0.7165817,0.1236235,0,3.010156
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.690631,50.85332,37.73542,0.5018157,0.5018157,0,0,0,0.5018157,137.6264,0,0,0,0.690631,0.528227,0.5018157,0,0,2.476952,2.324432,0.162404,0,0.162404,3.804239,63.40385,0.1390627,0.5519972,0.5525048,0,3.015063
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9777877,61.32972,41.39772,0,0,0,0,0,0,0,0,0,0,0.9777877,0,0,0,0,2.314548,2.470596,0.9777877,0,0.9777877,4.73185,78.86401,0.1389692,0,0.7822301,0,3.448383
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5510247,54.98734,44.23002,0.6352038,0.6352038,0,0,0,0.6352038,86.7477,0,0,0,0.5510247,0.6686356,0.6352038,0,0,1.33676,3.350605,0,0.1176109,-0.1176109,4.607877,76.7978,0.1389692,0.6987242,0.4408198,0,3.901629
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4481949,55.70012,46.90829,0.6812938,0.6812938,0,0,0,0.6812938,65.78585,0,0,0,0.4481949,0.7171513,0.6812938,0,0,1.467439,3.232994,0,0.2689565,-0.2689565,4.324372,72.07272,0.1389692,0.7494232,0.3585559,0,3.681189
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2173811,52.64364,48.46563,0.4530513,0.4530513,0,-1,0,0.4530513,47.98156,0,0,0,0.2173811,0.4768961,0.4530513,0,0,1.76628,2.964037,0,0.259515,-0.259515,4.050819,67.51352,0.1389692,0.4983565,0.1739049,0,3.181418
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3546572,55.86682,48.90203,0.7830784,0.7830784,0,-1,0,0.7830784,45.29012,0,0,0,0.3546572,0.8242931,0.7830784,0,0,2.05463,2.704522,0,0.4696359,-0.4696359,3.555779,59.26287,0.1389692,0.8613863,0.2837257,0,3.059179
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4834405,59.08482,49.38121,0,0,0,-1,0,0,0,0,0,0,0.4834405,0,0,0,0,2.576447,2.234886,0.4834405,0,0.4834405,4.014411,66.90672,0.138923,0,0.3867524,0,2.718327
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2637677,53.29178,48.20037,0.2387668,0.2387668,0,-1,0,0.2387668,110.4709,0,0,0,0.2637677,0.2513334,0.2387668,0,0,2.093007,2.669983,0.01243426,0,0.01243426,4.026207,67.10332,0.1389218,0.2626435,0.2110142,0,2.93375
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,45.24828,45.24828,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.080573,2.681174,0,0.5234113,-0.5234113,3.474483,57.90794,0.1389218,0.5469648,0,0,2.681174
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,42.42454,42.42454,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.662141,2.157762,0,0.6835024,-0.6835024,2.754009,45.90005,0.1389218,0.71426,0,0,2.157762
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,40.28535,40.28535,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.421588,1.47426,0,0.8458238,-0.8458238,1.862432,31.04047,0.1389218,0.8838859,0,0,1.47426
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,38.3344,38.3344,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,4.361392,0.6284361,0,0.5485891,-0.5485891,1.284169,21.40277,0.1389218,0.5732756,0,0,0.6284361
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,36.40912,36.40912,0.1975534,0.07585467,0,-1,0,0.07585467,0,0,0.1216988,0.1414541,0,0.07984702,0.07585467,0,0,4.970935,0.07984702,0,0.07984702,-0.07984702,1.200002,20,0.1389218,0.2173088,0,0,0.07984702
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.82611,34.82611,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389218,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,33.59394,33.59394,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389218,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,32.29331,32.29331,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389218,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.18948,31.18948,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389218,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,30.15411,30.15411,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389218,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,29.0674,29.0674,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389218,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,28.20317,28.20317,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390066,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,27.43305,27.43305,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1391281,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3076116,31.82163,26.63727,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,54.90175,-2.220446E-16,0,0,0.3076116,0,0,1.139705,1.08272,2.299654,2.484,1.390332,0,1.390332,5.137352,85.62238,0.1392606,0.6163242,0.2460893,1.7,2.791612
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7088391,41.20034,28.54543,0.9226214,0.9226214,0,0,0,0.9226214,76.82881,0,0,0,0.7088391,0.9711804,0.9226214,0,0,0.9093227,3.735298,0,0.2623414,-0.2623414,4.860821,81.01351,0.1392606,1.014884,0.5670712,0,4.444138
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8855048,49.5998,32.91795,1.424378,1.38,0,-1,0,1.38,64.16702,2.220446E-16,0.04437784,0.1868156,0.8855048,1.452632,1.38,0,0,1.200813,3.472957,0,0.5671268,-0.5671268,4.263017,71.05013,0.1392606,1.566816,0.7084038,0,4.358462
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.329319,65.37188,37.49583,0.2741463,0.2741463,0,0,0,0.2741463,484.894,0,0,0,1.329319,0.288575,0.2741463,0,0,1.830954,2.90583,1.040744,0,1.040744,5.250353,87.50571,0.1391614,0.3015609,1.063455,0,4.235149
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.402907,72.01205,41.14958,0.1473701,0.1473701,0,0,0,0.1473701,951.9615,0.4575703,0,0,1.402907,0.1551265,0.1473701,0,0,0.7902101,3.8425,0.7902101,0,0.7902101,6.000012,100,0.1390861,0.1621071,1.122326,0,5.245407
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.380633,75.05608,43.99043,0,0,0,0,0,0,0,1.380633,0,0,1.380633,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390861,0,1.104506,0,5.934321
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.336509,77.26227,46.68582,0.5103534,0.5103534,0,0,0,0.5103534,261.8792,0.7992951,0,0,1.336509,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1390861,0.5613887,1.069207,0,5.890198
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.269992,77.31885,48.25171,0.452182,0.452182,0,-1,0,0.452182,280.8586,0.7940108,0,0,1.269992,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1390861,0.4974002,1.015993,0,5.823681
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9148754,68.30475,48.71378,0.546883,0.546883,0,-1,0,0.546883,167.289,0.3392091,0,0,0.9148754,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1390861,0.6015713,0.7319003,0,5.468565
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6168583,61.78126,49.16729,0.2880857,0.2880857,0,-1,0,0.2880857,214.1232,0.3136102,0,0,0.6168583,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1390861,0.3168942,0.4934866,0,5.170547
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2729846,53.30767,48.03779,1.210272,1.210272,0,-1,0,1.210272,22.55564,0,2.220446E-16,0,0.2729846,1.27397,1.210272,0,0,0,4.553689,0,1.000986,-1.000986,4.94488,82.41451,0.1390861,1.331299,0.2183876,0,4.826674
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,45.07714,45.07714,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.112206,3.552703,0,1.030259,-1.030259,3.858892,64.31474,0.1390861,1.076621,0,0,3.552703
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,42.26196,42.26196,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.256939,2.522444,0,0.3996909,-0.3996909,3.437581,57.2929,0.1390861,0.417677,0,0,2.522444
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,40.11421,40.11421,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.70104,2.122753,0,0.9642435,-0.9642435,2.421179,40.3529,0.1390861,1.007635,0,0,2.122753
