Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,38.18893,38.18893,1.265709,1.100584,0,-1,0,1.100584,0,0,0.1651246,0.2916955,0,1.15851,1.100584,0,0,3.772422,1.15851,0,1.15851,-1.15851,1.200002,20,0.1390861,1.39228,0,0,1.15851
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,36.26366,36.26366,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390861,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,34.65498,34.65498,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390861,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,33.40569,33.40569,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390861,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.13073,32.13073,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390861,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,31.01835,31.01835,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390861,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,29.98298,29.98298,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390861,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,28.90482,28.90482,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390861,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,28.0577,28.0577,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1392177,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,27.28759,27.28759,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1393346,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4634839,34.43628,26.50036,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,55.14685,0,0,0,0.4634839,0,0,0.8595461,0.8165687,2.299654,2.484,1.280053,0,1.280053,5.032733,83.87872,0.1394769,0.9244993,0.3707871,1.7,2.947484
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8101025,43.03046,28.39997,0.4180189,0.4180189,0,0,0,0.4180189,193.7957,0,0,0,0.8101025,0.4400199,0.4180189,0,0,1.019602,3.636047,0.3700826,0,0.3700826,5.383824,89.73022,0.1394416,0.4598208,0.648082,0,4.44615
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.012633,52.15511,32.75537,1.618782,1.38,0,-1,0,1.38,73.37922,2.220446E-16,0.2387823,0.4006605,1.012633,1.452632,1.38,0,0,0.6495191,3.969122,0,0.4399984,-0.4399984,4.920025,82.00025,0.1394416,1.780661,0.8101066,0,4.981755
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.208527,62.0391,37.28191,1.029081,1.029081,0,0,0,1.029081,117.4376,0,0,0,1.208527,1.083243,1.029081,0,0,1.138406,3.529123,0.1252848,0,0.1252848,5.038881,83.98118,0.1394297,1.131989,0.966822,0,4.737651
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.398249,71.57048,40.90999,0.8890455,0.8890455,0,0,0,0.8890455,157.2753,0,0,0,1.398249,0.9358374,0.8890455,0,0,1.013121,3.64188,0.4624119,0,0.4624119,5.477563,91.29253,0.1393857,0.97795,1.118599,0,5.040129
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.185158,69.34687,43.77651,0.4893021,0.4893021,0,0,0,0.4893021,242.2141,0.119394,0,0,1.185158,0.5150548,0.4893021,0,0,0.5507095,4.05805,0.5507095,0,0.5507095,6.000012,100,0.1393334,0.5382323,0.9481267,0,5.243209
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.352422,77.45845,46.4719,0,0,0,0,0,0,0,1.352422,0,0,1.352422,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393334,0,1.081937,0,5.906111
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.168471,74.15309,48.03779,0.4738026,0.4738026,0,-1,0,0.4738026,246.6156,0.6697315,0,0,1.168471,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1393334,0.5211829,0.9347768,0,5.72216
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9124217,68.01469,48.51697,1.14717,1.14717,0,-1,0,1.14717,79.53675,0,0,0,0.9124217,1.207547,1.14717,0,0,0,4.553689,0,0.2951256,-0.2951256,5.688922,94.81519,0.1393334,1.261887,0.7299373,0,5.466111
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3725748,56.336,48.99615,0,0,0,-1,0,0,0,0.04465752,0,0,0.3725748,0,0,0,0,0.3279173,4.258564,0.3279173,0,0.3279173,6.000012,100,0.1393022,0,0.2980599,0,4.631138
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1725838,51.15115,47.86666,0.4681834,0.4681834,0,-1,0,0.4681834,36.86244,5.551115E-17,0,0,0.1725838,0.4928247,0.4681834,0,0,0,4.553689,0,0.3202408,-0.3202408,5.662448,94.37395,0.1393022,0.5150018,0.1380671,0,4.726273
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,44.90601,44.90601,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3558231,4.233448,0,0.01608382,-0.01608382,5.645495,94.09139,0.1393022,0.0168076,0,0,4.233448
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.1165,42.1165,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.373694,4.217364,0,0.5688502,-0.5688502,5.045874,84.09773,0.1393022,0.5944485,0,0,4.217364
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,39.9773,39.9773,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.00575,3.648514,0,1.408865,-1.408865,3.5608,59.34655,0.1393022,1.472264,0,0,3.648514
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,38.05202,38.05202,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.571155,2.239649,0,0.2118948,-0.2118948,3.337443,55.62394,0.1393022,0.22143,0,0,2.239649
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,36.12675,36.12675,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.806594,2.027755,0,0.0458731,-0.0458731,3.289089,54.81804,0.1393022,0.04793739,0,0,2.027755
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,34.50951,34.50951,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.857564,1.981881,0,0.1565653,-0.1565653,3.124054,52.06747,0.1393022,0.1636107,0,0,1.981881
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,33.26022,33.26022,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.031525,1.825316,0,0.07509635,-0.07509635,3.044896,50.74817,0.1393022,0.07847569,0,0,1.825316
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.98526,31.98526,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.114966,1.75022,0,0.07989655,-0.07989655,2.960678,49.34453,0.1393022,0.08349188,0,0,1.75022
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,30.85577,30.85577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20374,1.670323,0,0,0,2.960678,49.34453,0.1393022,0,0,0,1.670323
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,29.8204,29.8204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20374,1.670323,0,0,0,2.960678,49.34453,0.1393022,0,0,0,1.670323
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.73368,28.73368,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.20374,1.670323,0,0.07370991,-0.07370991,2.882981,48.04958,0.1393022,0.07702686,0,0,1.670323
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,27.92079,27.92079,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.28564,1.596613,0,0.02222851,-0.02222851,2.85955,47.65907,0.1393022,0.02322879,0,0,1.596613
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,27.14212,27.14212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.310338,1.574385,0,0,0,2.85955,47.65907,0.1393022,0,0,0,1.574385
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4434577,33.89743,26.32923,0,0,0,0,0,0,0,0,0,0,0.4434577,0,0,0,0,3.310338,1.574385,0.4434577,0,0.4434577,3.280251,54.67073,0.1392601,0,0.3547661,0,2.017843
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8242022,43.12265,28.22883,0.2629285,0.2629285,0,0,0,0.2629285,313.47,0,0,0,0.8242022,0.2767669,0.2629285,0,0,2.86688,1.973497,0.5474353,0,0.5474353,3.799593,63.32643,0.1392082,0.2892214,0.6593617,0,2.797699
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.148154,54.97079,32.55857,0.8015817,0.8015817,0,-1,0,0.8015817,143.2361,0,0,0,1.148154,0.8437701,0.8015817,0,0,2.319445,2.466188,0.3043844,0,0.3043844,4.088357,68.13916,0.1391793,0.8817398,0.9185236,0,3.614343
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.230522,62.28463,37.03377,0.3059453,0.3059453,0,0,0,0.3059453,402.2033,0,0,0,1.230522,0.3220477,0.3059453,0,0,2.015061,2.740134,0.9084744,0,0.9084744,4.950212,82.50337,0.1390933,0.3365398,0.9844177,0,3.970657
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.299915,68.52506,40.64473,0,0,0,0,0,0,0,0.1933286,0,0,1.299915,0,0,0,0,1.106586,3.557761,1.106586,0,1.106586,6.000012,100,0.1389886,0,1.039932,0,4.857676
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.419238,75.60214,43.53692,0.0576097,0.0576097,0,0,0,0.0576097,2463.541,1.358597,0,0,1.419238,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1389886,0.06337067,1.135391,0,5.972928
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.253392,74.26997,46.23231,0.5176718,0.5176718,0,0,0,0.5176718,242.121,0.7084746,0,0,1.253392,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1389886,0.569439,1.002714,0,5.807081
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9385195,67.84653,47.81532,0,0,0,-1,0,0,0,0.9385195,0,0,0.9385195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389886,0,0.7508156,0,5.492208
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9302399,68.20937,48.30305,0.6352937,0.6352937,0,-1,0,0.6352937,146.4267,0.2615096,0,0,0.9302399,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1389886,0.6988231,0.7441919,0,5.483929
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6782497,62.77341,48.8079,0.8228456,0.8228456,0,-1,0,0.8228456,82.42734,0,1.110223E-16,0,0.6782497,0.8661533,0.8228456,0,0,0,4.553689,0,0.1879035,-0.1879035,5.801944,96.69888,0.1389886,0.9051301,0.5425998,0,5.231939
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2794021,53.06342,47.67841,0.3023754,0.3023754,0,-1,0,0.3023754,92.40237,0,0,0,0.2794021,0.3182899,0.3023754,0,0,0.2087817,4.365786,0,0.03888784,-0.03888784,5.760953,96.01569,0.1389886,0.332613,0.2235217,0,4.645187
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,44.73487,44.73487,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2519904,4.326898,0,0.7169887,-0.7169887,5.00518,83.41951,0.1389886,0.7492532,0,0,4.326898
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,41.94536,41.94536,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.048645,3.609909,0,0.7515134,-0.7515134,4.213016,70.21679,0.1389886,0.7853315,0,0,3.609909
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,39.83183,39.83183,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.883659,2.858395,0,0.09891198,-0.09891198,4.108753,68.47909,0.1389886,0.103363,0,0,2.858395
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,37.90656,37.90656,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.993562,2.759483,0,0.3280978,-0.3280978,3.762908,62.71501,0.1389886,0.3428622,0,0,2.759483
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,35.98128,35.98128,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.358115,2.431386,0,0.1124971,-0.1124971,3.644325,60.73864,0.1389886,0.1175594,0,0,2.431386
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,34.33838,34.33838,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.483112,2.318889,0,0.1566557,-0.1566557,3.479196,57.98648,0.1389886,0.1637052,0,0,2.318889
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,33.08909,33.08909,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.657173,2.162233,0,0.1084691,-0.1084691,3.36486,56.08088,0.1389886,0.1133502,0,0,2.162233
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,31.81413,31.81413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.777695,2.053764,0,0,0,3.36486,56.08088,0.1389886,0,0,0,2.053764
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,30.68463,30.68463,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.777695,2.053764,0,0.1148625,-0.1148625,3.243784,54.06295,0.1389886,0.1200313,0,0,2.053764
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,29.64926,29.64926,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.90532,1.938901,0,0.1391211,-0.1391211,3.097137,51.61885,0.1389886,0.1453815,0,0,1.938901
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,28.56255,28.56255,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.059899,1.79978,0,0.160079,-0.160079,2.928399,48.80656,0.1389886,0.1672826,0,0,1.79978
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,27.74965,27.74965,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.237764,1.639701,0,0.10994,-0.10994,2.812512,46.87511,0.1389886,0.1148873,0,0,1.639701
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,26.97954,26.97954,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.35992,1.529761,0,0.08165808,-0.08165808,2.726437,45.44053,0.1389886,0.08533269,0,0,1.529761
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4137199,33.21531,26.18376,1.778401,1.778401,1.7,0,0.5202,1.778401,23.26359,0,0,0,0.4137199,0.08252748,0.07840111,0,0,3.450651,1.448103,0.3311924,0,0.3311924,3.040634,50.67713,0.1390222,1.956241,0.3309759,1.7,1.861823
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7056248,40.59004,28.04058,1.116863,1.116863,1.7,0,0.5202,1.116863,63.17916,0,0,0,0.7056248,0,0,0.5831369,0.55398,3.119458,1.746176,1.259605,0,1.259605,4.2356,70.59319,0.1391615,1.228549,0.5644998,1.7,2.451801
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9986628,51.37902,32.34465,0.5302711,0.5302711,0,-1,0,0.5302711,188.3306,0,0,0,0.9986628,0.55818,0.5302711,0,0,1.859854,2.879821,0.4404827,0,0.4404827,4.653479,77.55782,0.1391199,0.5832981,0.7989302,0,3.878483
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.204516,61.35171,36.79418,0,0,0,0,0,0,0,0,0,0,1.204516,0,0,0,0,1.419371,3.276255,1.204516,0,1.204516,5.796182,96.60284,0.1390062,0,0.9636124,0,4.480771
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.282389,67.72644,40.37947,1.416087,1.416087,0.425,0,0.172125,1.416087,90.55862,0.02428398,0,0,1.282389,1.043249,0.9910867,0,0,0.2148555,4.360319,0.2148555,0,0.2148555,6.000012,100,0.1389859,1.557695,1.025911,1.7,5.642707
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.389093,74.36743,43.27166,0.3587044,0.3587044,0,0,0,0.3587044,387.2528,1.011509,0,0,1.389093,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1389859,0.3945749,1.111274,0,5.942782
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.353994,76.87959,45.99272,0.7086643,0.7086643,0,0,0,0.7086643,191.0628,0.6080313,0,0,1.353994,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1389859,0.7795307,1.083195,0,5.907682
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.142109,72.85796,47.57573,0.7789852,0.7789852,0,-1,0,0.7789852,146.6149,0.3221241,0,0,1.142109,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1389859,0.8568837,0.9136868,0,5.695797
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9526038,68.50957,48.08058,1.266578,1.266578,0,-1,0,1.266578,75.21085,0,0,0.01323539,0.9526038,1.33324,1.266578,0,0,0,4.553689,0,0.3806358,-0.3806358,5.598787,93.31293,0.1389859,1.393235,0.7620831,0,5.506293
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5917543,60.58636,48.58543,0.4631756,0.4631756,0,-1,0,0.4631756,127.7602,0,0,0,0.5917543,0.4875533,0.4631756,0,0,0.4229287,4.173053,0.104201,0,0.104201,5.69764,94.96048,0.1389761,0.5094932,0.4734034,0,4.764807
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1982772,51.2314,47.45593,0,0,0,-1,0,0,0,0,0,0,0.1982772,0,0,0,0,0.3187277,4.266834,0.1982772,0,0.1982772,5.885743,98.09551,0.1389574,0,0.1586217,0,4.465111
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1204505,4.445283,0,0,0,5.885743,98.09551,0.1389574,0,0,0,4.445283
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,41.75711,41.75711,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.1204505,4.445283,0,0.5307428,-0.5307428,5.326291,88.77133,0.1389574,0.5546262,0,0,4.445283
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,39.6607,39.6607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7101647,3.914541,0,0,0,5.326291,88.77133,0.1389574,0,0,0,3.914541
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,37.70975,37.70975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7101647,3.914541,0,0,0,5.326291,88.77133,0.1389574,0,0,0,3.914541
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,35.78448,35.78448,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.7101647,3.914541,0,0.1187446,-0.1187446,5.201123,86.68521,0.1389574,0.1240881,0,0,3.914541
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.15013,34.15013,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.8421031,3.795796,0,0.1574043,-0.1574043,5.035204,83.9199,0.1389574,0.1644875,0,0,3.795796
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,32.90084,32.90084,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.016997,3.638392,0,0.2540974,-0.2540974,4.767362,79.45587,0.1389574,0.2655318,0,0,3.638392
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,31.62588,31.62588,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.299327,3.384295,0,0.09499579,-0.09499579,4.667228,77.78697,0.1389574,0.0992706,0,0,3.384295
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,30.48783,30.48783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.404878,3.289299,0,0,0,4.667228,77.78697,0.1389574,0,0,0,3.289299
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,29.46101,29.46101,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.404878,3.289299,0,0.05561092,-0.05561092,4.608609,76.80999,0.1389574,0.05811342,0,0,3.289299
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,28.39997,28.39997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.466668,3.233688,0,0,0,4.608609,76.80999,0.1389574,0,0,0,3.233688
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,27.57852,27.57852,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.466668,3.233688,0,0.1315484,-0.1315484,4.469944,74.49892,0.1389574,0.1374681,0,0,3.233688
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.80841,26.80841,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.612833,3.102139,0,0.09919647,-0.09919647,4.365382,72.75623,0.1389574,0.1036603,0,0,3.102139
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3639304,32.14084,25.99551,1.042976,1.042976,0,0,0,1.042976,34.89346,0,2.220446E-16,0,0.3639304,1.09787,1.042976,0,0,1.723051,3.002943,0,0.7339392,-0.7339392,3.591742,59.86225,0.1389574,1.147274,0.2911443,0,3.366873
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8155082,42.55321,27.86945,0.4152989,0.4152989,0,0,0,0.4152989,196.3666,0,0,0,0.8155082,0.4371568,0.4152989,0,0,2.538539,2.269004,0.3783514,0,0.3783514,3.950678,65.8445,0.1389217,0.4568288,0.6524066,0,3.084512
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9158398,49.35671,32.13073,0.3169613,0.3169613,0,-1,0,0.3169613,288.9438,0,0,0,0.9158398,0.3336435,0.3169613,0,0,2.160188,2.60952,0.5821964,0,0.5821964,4.502998,75.04981,0.1388669,0.3486574,0.7326719,0,3.52536
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.135103,59.38534,36.55459,0.3002721,0.3002721,0,0,0,0.3002721,378.0248,0,0,0,1.135103,0.3160759,0.3002721,0,0,1.577991,3.133497,0.8190272,0,0.8190272,5.279995,87.99975,0.1387898,0.3302993,0.9080825,0,4.2686
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.322658,68.50361,40.13988,0.1203795,0.1203795,0,0,0,0.1203795,1098.74,0.4369783,0,0,1.322658,0.1267153,0.1203795,0,0,0.7589642,3.870621,0.7589642,0,0.7589642,6.000012,100,0.1387185,0.1324174,1.058126,0,5.193279
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.36198,73.27445,43.03207,0,0,0,0,0,0,0,1.36198,0,0,1.36198,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387185,0,1.089584,0,5.915668
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.376404,77.25851,45.77024,0.1958272,0.1958272,0,0,0,0.1958272,702.8665,1.17027,0,0,1.376404,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1387185,0.21541,1.101123,0,5.930093
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.182535,73.70323,47.3618,0.3772908,0.3772908,0,-1,0,0.3772908,313.4279,0.7853865,0,0,1.182535,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1387185,0.4150199,0.9460278,0,5.736224
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9367492,67.86235,47.86666,1.610655,1.38,0,-1,0,1.38,67.88037,2.220446E-16,0.2306547,0.3917201,0.9367492,1.452632,1.38,0,0,0,4.553689,0,0.5158824,-0.5158824,5.456224,90.93689,0.1387185,1.77172,0.7493994,0,5.490438
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6627408,61.93854,48.37151,0.9407156,0.9407156,0,-1,0,0.9407156,70.45071,0,1.110223E-16,0,0.6627408,0.9902269,0.9407156,0,0,0.5732027,4.037807,0,0.3274861,-0.3274861,5.111023,85.18356,0.1387185,1.034787,0.5301927,0,4.700547
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2971905,52.96617,47.24201,0,0,0,-1,0,0,0,0,0,0,0.2971905,0,0,0,0,0.9370761,3.71032,0.2971905,0,0.2971905,5.392963,89.88254,0.1386905,0,0.2377524,0,4.007511
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,44.34982,44.34982,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.6398856,3.977792,0,1.452632,-1.452632,3.861755,64.36246,0.1386905,1.699423,0,0,3.977792
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,41.58598,41.58598,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.253921,2.52516,0,0.5731569,-0.5731569,3.257595,54.29314,0.1386905,0.598949,0,0,2.52516
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,39.48956,39.48956,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.890762,1.952003,0,0.2701959,-0.2701959,2.972783,49.54629,0.1386905,0.2823547,0,0,1.952003
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,37.54717,37.54717,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.190979,1.681808,0,1.38355,-1.38355,1.514393,25.23984,0.1386905,1.44581,0,0,1.681808
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,35.62189,35.62189,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.728257,0.2982574,0,0.2405616,-0.2405616,1.260819,21.01361,0.1386905,0.2513869,0,0,0.2982574
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,33.979,33.979,0.0578528,0.05481103,0,-1,0,0.05481103,0,0,0.00304177,0.008827051,0,0.05769582,0.05481103,0,0,4.995548,0.05769582,0,0.05769582,-0.05769582,1.200002,20,0.1386905,0.06363808,0,0,0.05769582
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,32.7297,32.7297,0.06825868,0,0,-1,0,0,0,0,0.06825868,0.07508455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386905,0.07508455,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,31.45474,31.45474,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386905,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,30.32525,30.32525,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386905,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.28988,29.28988,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386905,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.20317,28.20317,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386905,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,27.40738,27.40738,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388108,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,26.63727,26.63727,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1389002,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4073656,32.75433,25.85005,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.3522,0,0,0,0.4073656,0,0,0.7603345,0.7223178,2.299654,2.484,1.129683,0,1.129683,4.89008,81.50117,0.1390293,1.033632,0.3258925,1.7,2.891366
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8304078,42.63213,27.67264,0.4159599,0.4159599,0,0,0,0.4159599,199.6365,0,0,0,0.8304078,0.4378526,0.4159599,0,0,1.169971,3.500715,0.3925552,0,0.3925552,5.262491,87.708,0.1389925,0.4575559,0.6643263,0,4.331123
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.175393,54.83063,31.90825,0,0,0,-1,0,0,0,0.397977,0,0,1.175393,0,0,0,0,0.7774158,3.854015,0.7774158,0,0.7774158,6.000012,100,0.1389195,0,0.9403142,0,5.029408
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.289728,62.8619,36.28933,0.4671015,0.4671015,0,0,0,0.4671015,276.113,0.7980423,0,0,1.289728,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1389195,0.5138117,1.031783,0,5.843417
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.464964,72.13033,39.87462,0,0,0,0,0,0,0,1.464964,0,0,1.464964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389195,0,1.171972,0,6.018653
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.497429,76.94174,42.76681,0.4103543,0.4103543,0,0,0,0.4103543,364.9113,1.065477,0,0,1.497429,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1389195,0.4513898,1.197943,0,6.051118
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.299123,74.6475,45.50499,0.5572411,0.5572411,0,0,0,0.5572411,233.1348,0.7125533,0,0,1.299123,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1389195,0.6129653,1.039298,0,5.852812
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.100811,71.19413,47.12222,0.56101,0.56101,0,-1,0,0.56101,196.2196,0.5102746,0,0,1.100811,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1389195,0.617111,0.8806492,0,5.6545
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9514073,67.94817,47.62707,0.7298738,0.7298738,0,-1,0,0.7298738,130.3523,0.1831191,0,0,0.9514073,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1389195,0.8028612,0.7611259,0,5.505096
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6992072,62.53021,48.15759,0.8342814,0.8342814,0,-1,0,0.8342814,83.80952,0,0,0,0.6992072,0.8781909,0.8342814,0,0,0,4.553689,0,0.1789837,-0.1789837,5.811347,96.85558,0.1389195,0.9177095,0.5593658,0,5.252896
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3592909,54.0139,47.0452,0.8485078,0.8485078,0,-1,0,0.8485078,42.34385,0,0,0,0.3592909,0.8931661,0.8485078,0,0,0.1988707,4.374705,0,0.5338752,-0.5338752,5.248593,87.47637,0.1389195,0.9333586,0.2874327,0,4.733996
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,44.1359,44.1359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7920654,3.84083,0,0,0,5.248593,87.47637,0.1389195,0,0,0,3.84083
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,41.39772,41.39772,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7920654,3.84083,0,0.5771098,-0.5771098,4.640265,77.33761,0.1389195,0.6030797,0,0,3.84083
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,39.30132,39.30132,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.433298,3.26372,0,0.1083903,-0.1083903,4.526012,75.43339,0.1389195,0.1132679,0,0,3.26372
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,37.37604,37.37604,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.553732,3.15533,0,1.452632,-1.452632,2.994804,49.9133,0.1389195,1.940951,0,0,3.15533
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,35.45076,35.45076,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.167767,1.702698,0,0.009684065,-0.009684065,2.984596,49.74317,0.1389195,0.01011985,0,0,1.702698
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,33.83353,33.83353,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.178527,1.693014,0,0.07421814,-0.07421814,2.906363,48.43929,0.1389195,0.07755795,0,0,1.693014
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,32.58424,32.58424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.260992,1.618796,0,0,0,2.906363,48.43929,0.1389195,0,0,0,1.618796
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,31.30928,31.30928,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.260992,1.618796,0,0.233251,-0.233251,2.660495,44.3415,0.1389195,0.2437473,0,0,1.618796
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,30.17978,30.17978,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.52016,1.385545,0,0.2281362,-0.2281362,2.420019,40.33356,0.1389195,0.2384023,0,0,1.385545
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,29.14441,29.14441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.773644,1.157409,0,0,0,2.420019,40.33356,0.1389195,0,0,0,1.157409
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.08337,28.08337,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.773644,1.157409,0,0.08671694,-0.08671694,2.328611,38.8101,0.1389195,0.09061921,0,0,1.157409
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,27.27047,27.27047,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.869997,1.070692,0,0.01200472,-0.01200472,2.315957,38.59921,0.1389195,0.01254493,0,0,1.070692
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,26.50036,26.50036,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.883335,1.058687,0,0.1835328,-0.1835328,2.122496,35.37487,0.1389195,0.1917918,0,0,1.058687
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3968167,32.38962,25.67891,0.3677245,0.3677245,0,0,0,0.3677245,107.9114,0,0,0,0.3968167,0.3870784,0.3677245,0,0,4.08726,0.8751545,0.00973832,0,0.00973832,2.131735,35.52884,0.1389186,0.4044969,0.3174534,0,1.271971
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7672245,41.20799,27.51006,0,0,0,0,0,0,0,0,0,0,0.7672245,0,0,0,0,4.077522,0.883919,0.7672245,0,0.7672245,2.859588,47.6597,0.1388467,0,0.6137796,0,1.651144
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.179349,54.66897,31.69433,0.3317478,0.3317478,0,-1,0,0.3317478,355.4955,0,0,0,1.179349,0.3492082,0.3317478,0,0,3.310298,1.574421,0.8301405,0,0.8301405,3.647128,60.78535,0.138769,0.3649226,0.9434791,0,2.75377
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.37815,64.84161,36.04974,1.124405,1.124405,0,0,0,1.124405,122.567,0,0,0,1.37815,1.183584,1.124405,0,0,2.480157,2.321548,0.1945655,0,0.1945655,3.831709,63.86169,0.1387508,1.236845,1.10252,0,3.699697
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.468564,71.88642,39.60936,0.4462821,0.4462821,0,0,0,0.4462821,329.0663,0,0,0,1.468564,0.4697706,0.4462821,0,0,2.285592,2.496656,0.9987932,0,0.9987932,4.779248,79.65397,0.1386575,0.4909103,1.174851,0,3.96522
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.475157,75.90638,42.50155,0.6823419,0.6823419,0,0,0,0.6823419,216.1902,0,0,0,1.475157,0.7182547,0.6823419,0,0,1.286798,3.39557,0.756902,0,0.756902,5.497308,91.62162,0.1385868,0.7505761,1.180125,0,4.870727
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.39724,77.19874,45.24828,0.3071255,0.3071255,0,0,0,0.3071255,454.941,0.5440536,0,0,1.39724,0.32329,0.3071255,0,0,0.5298964,4.076782,0.5298964,0,0.5298964,6.000012,100,0.1385374,0.3378381,1.117792,0,5.474022
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.286362,76.00903,46.85696,0,0,0,-1,0,0,0,1.286362,0,0,1.286362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385374,0,1.02909,0,5.840051
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.051887,70.22801,47.38748,0.7058861,0.7058861,0,-1,0,0.7058861,149.0165,0.3088489,0,0,1.051887,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1385374,0.7764747,0.8415095,0,5.605576
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7202511,62.74544,47.918,0.4620462,0.4620462,0,-1,0,0.4620462,155.8829,0.2338867,0,0,0.7202511,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1385374,0.5082508,0.5762009,0,5.27394
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.31008,52.79701,46.83129,0.7741178,0.7741178,0,-1,0,0.7741178,40.05591,0,0,0,0.31008,0.8148609,0.7741178,0,0,0,4.553689,0,0.5047809,-0.5047809,5.467926,91.13192,0.1385374,0.8515297,0.248064,0,4.863769
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,43.96476,43.96476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5608677,4.048908,0,0,0,5.467926,91.13192,0.1385374,0,0,0,4.048908
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,41.22659,41.22659,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5608677,4.048908,0,0.5165765,-0.5165765,4.923407,82.05662,0.1385374,0.5398224,0,0,4.048908
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,39.15585,39.15585,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.134842,3.532331,0,0.2745543,-0.2745543,4.634001,77.2332,0.1385374,0.2869093,0,0,3.532331
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.25624,37.25624,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.439902,3.257777,0,0.4605396,-0.4605396,4.14855,69.14236,0.1385374,0.4812639,0,0,3.257777
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,35.33097,35.33097,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.951613,2.797238,0,0.20476,-0.20476,3.932714,65.5451,0.1385374,0.2139742,0,0,2.797238
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.69662,33.69662,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.179124,2.592478,0,0.1292202,-0.1292202,3.796504,63.27494,0.1385374,0.1350351,0,0,2.592478
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,32.43877,32.43877,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.322702,2.463258,0,0.08176284,-0.08176284,3.710318,61.83851,0.1385374,0.08544217,0,0,2.463258
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,31.16381,31.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.413549,2.381495,0,0,0,3.710318,61.83851,0.1385374,0,0,0,2.381495
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,30.03432,30.03432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.413549,2.381495,0,0,0,3.710318,61.83851,0.1385374,0,0,0,2.381495
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.99895,28.99895,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.413549,2.381495,0,0.125494,-0.125494,3.578036,59.63381,0.1385374,0.1311413,0,0,2.381495
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,27.92079,27.92079,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.552987,2.256001,0,0.06316132,-0.06316132,3.511458,58.52418,0.1385374,0.06600358,0,0,2.256001
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.12501,27.12501,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.623166,2.192839,0,0.1575925,-0.1575925,3.345341,55.75557,0.1385374,0.1646841,0,0,2.192839
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,26.3549,26.3549,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.798269,2.035247,0,0.1656722,-0.1656722,3.170707,52.84501,0.1385374,0.1731274,0,0,2.035247
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3090754,30.70777,25.53345,0.5864256,0.5864256,0,0,0,0.5864256,52.70496,0,0,0,0.3090754,0.6172901,0.5864256,0,0,2.982349,1.869575,0,0.3082148,-0.3082148,2.84582,47.43024,0.1385374,0.6450682,0.2472603,0,2.17865
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6899503,39.5286,27.33893,0.30591,0.30591,0,0,0,0.30591,225.5403,0,0,0,0.6899503,0.3220105,0.30591,0,0,3.32481,1.56136,0.3679398,0,0.3679398,3.194879,53.24787,0.1385031,0.336501,0.5519602,0,2.25131
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9441137,49.22269,31.48041,0.8066062,0.8066062,0,-1,0,0.8066062,117.0477,0,0,0,0.9441137,0.8490592,0.8066062,0,0,2.95687,1.892506,0.09505454,0,0.09505454,3.285055,54.75081,0.1384943,0.8872668,0.755291,0,2.836619
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9821202,54.9829,35.81015,0.3397837,0.3397837,0,0,0,0.3397837,289.0428,0,0,0,0.9821202,0.357667,0.3397837,0,0,2.861816,1.978055,0.6244532,0,0.6244532,3.877464,64.62426,0.1384361,0.373762,0.7856961,0,2.960175
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9519111,58.3559,39.3441,0.2793045,0.2793045,0,0,0,0.2793045,340.8148,0,0,0,0.9519111,0.2940047,0.2793045,0,0,2.237363,2.540063,0.6579064,0,0.6579064,4.501608,75.02666,0.1383749,0.3072349,0.7615288,0,3.491974
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.09436,65.1797,42.26196,0,0,0,0,0,0,0,0,0,0,1.09436,0,0,0,0,1.579456,3.132178,1.09436,0,1.09436,5.53981,92.32998,0.1382732,0,0.8754884,0,4.226539
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.109862,68.89321,45.0258,0.6286117,0.6286117,0,0,0,0.6286117,176.5577,0,0,0,1.109862,0.6616966,0.6286117,0,0,0.4850957,4.117103,0.4481657,0,0.4481657,5.964977,99.41608,0.1382316,0.6914729,0.8878898,0,5.226965
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8321939,63.916,46.64304,0.4250311,0.4250311,0,-1,0,0.4250311,195.796,0.3478628,0,0,0.8321939,0.4474012,0.4250311,0,0,0.03692998,4.520452,0.03692998,0,0.03692998,6.000012,100,0.1382281,0.4675342,0.6657552,0,5.352646
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6116642,59.50326,47.19067,1.28242,1.28242,0,-1,0,1.28242,47.69608,0,0,0.03066243,0.6116642,1.349916,1.28242,0,0,0,4.553689,0,0.738252,-0.738252,5.221826,87.03026,0.1382281,1.410662,0.4893314,0,5.165353
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3875648,55.30344,47.72119,0.9738479,0.9738479,0,-1,0,0.9738479,39.79726,0,2.220446E-16,0,0.3875648,1.025103,0.9738479,0,0,0.82028,3.815437,0,0.6375383,-0.6375383,4.549802,75.82988,0.1382281,1.071233,0.3100518,0,4.203002
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2787312,51.99433,46.66015,0,0,0,-1,0,0,0,0,0,0,0.2787312,0,0,0,0,1.528656,3.177899,0.2787312,0,0.2787312,4.814229,80.237,0.1382023,0,0.2229849,0,3.45663
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,43.77651,43.77651,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.249925,3.428757,0,0.3072986,-0.3072986,4.490308,74.83832,0.1382023,0.321127,0,0,3.428757
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,41.05545,41.05545,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.591367,3.121458,0,0.25699,-0.25699,4.219417,70.32348,0.1382023,0.2685545,0,0,3.121458
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,39.01038,39.01038,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.876912,2.864468,0,0.8654467,-0.8654467,3.307156,55.11916,0.1382023,0.9043918,0,0,2.864468
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,37.11078,37.11078,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.838519,1.999022,0,0.2731873,-0.2731873,3.019191,50.31976,0.1382023,0.2854808,0,0,1.999022
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,35.1855,35.1855,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.142061,1.725834,0,0.03323983,-0.03323983,2.984154,49.73579,0.1382023,0.03473562,0,0,1.725834
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,33.55116,33.55116,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.178994,1.692594,0,0.08117683,-0.08117683,2.898586,48.30967,0.1382023,0.08482979,0,0,1.692594
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,32.29331,32.29331,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.269191,1.611418,0,0.2582952,-0.2582952,2.626318,43.77189,0.1382023,0.2699185,0,0,1.611418
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,30.99268,30.99268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.556185,1.353122,0,0,0,2.626318,43.77189,0.1382023,0,0,0,1.353122
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,29.86318,29.86318,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.556185,1.353122,0,0.2389656,-0.2389656,2.374427,39.5737,0.1382023,0.249719,0,0,1.353122
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.82781,28.82781,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.821702,1.114157,0,0.1097129,-0.1097129,2.258779,37.64624,0.1382023,0.11465,0,0,1.114157
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,27.77532,27.77532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.943606,1.004444,0,0,0,2.258779,37.64624,0.1382023,0,0,0,1.004444
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,26.97954,26.97954,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.943606,1.004444,0,0.3373863,-0.3373863,1.903143,31.71898,0.1382023,0.3525686,0,0,1.004444
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,26.20943,26.20943,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.318479,0.6670576,0,0.3366453,-0.3366453,1.548288,25.80474,0.1382023,0.3517943,0,0,0.6670576
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3750868,31.70511,25.38798,0,0,0,0,0,0,0,0,0,0,0.3750868,0,0,0,0,4.69253,0.3304123,0.3750868,0,0.3750868,1.904126,31.73537,0.1381675,0,0.3000694,0,0.7054991
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7908092,41.29446,27.16779,1.120297,1.120297,1.7,0,0.5202,1.120297,70.58921,0,0,0,0.7908092,0,0,0.5797025,0.5507174,4.317443,0.6679904,1.341527,0,1.341527,3.17681,52.94673,0.1383025,1.232327,0.6326473,1.7,1.4588
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.067944,51.67871,31.28361,0.2945975,0.2945975,0,-1,0,0.2945975,362.5096,0,0,0,1.067944,0.3101026,0.2945975,0,0,2.975916,1.875364,0.7578415,0,0.7578415,3.895761,64.92923,0.1382323,0.3240572,0.8543553,0,2.943308
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.17985,59.31566,35.59623,0.2203014,0.2203014,0,0,0,0.2203014,535.562,0,0,0,1.17985,0.2318962,0.2203014,0,0,2.218075,2.557422,0.9479542,0,0.9479542,4.79507,79.91767,0.1381445,0.2423315,0.9438803,0,3.737272
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.446853,70.60844,39.10451,0.4616926,0.4616926,0,0,0,0.4616926,313.3802,0,0,0,1.446853,0.4859922,0.4616926,0,0,1.270121,3.41058,0.9608608,0,0.9608608,5.706623,95.11018,0.1380557,0.5078619,1.157482,0,4.857433
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.416541,73.53764,42.02237,0.9774226,0.9774226,0,0,0,0.9774226,144.9261,0.07841498,0,0,1.416541,1.028866,0.9774226,0,0,0.3092597,4.275355,0.3092597,0,0.3092597,6.000012,100,0.1380271,1.075165,1.133232,0,5.691896
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.143742,69.51954,44.81189,0,0,0,0,0,0,0,1.143742,0,0,1.143742,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380271,0,0.9149935,0,5.697431
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.043003,68.87249,46.44623,1.026548,1.026548,0,-1,0,1.026548,101.603,0,0,0,1.043003,1.080577,1.026548,0,0,0,4.553689,0,0.03757336,-0.03757336,5.960406,99.3399,0.1380271,1.129202,0.8344025,0,5.596692
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.04251,69.49326,46.97675,0.4174533,0.4174533,0,-1,0,0.4174533,249.731,0.5613374,0,0,1.04251,0.4394245,0.4174533,0,0,0.04174817,4.516116,0.04174817,0,0.04174817,6.000012,100,0.1380232,0.4591986,0.834008,0,5.558626
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5684497,58.94941,47.55006,0.5803789,0.5803789,0,-1,0,0.5803789,97.94457,1.110223E-16,0,0,0.5684497,0.6109252,0.5803789,0,0,0,4.553689,0,0.04247553,-0.04247553,5.955239,99.25378,0.1380232,0.6384169,0.4547597,0,5.122139
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2001749,50.28558,46.49757,0.7659498,0.7659498,0,-1,0,0.7659498,26.1342,0,0,0,0.2001749,0.806263,0.7659498,0,0,0.04719504,4.511213,0,0.6060881,-0.6060881,5.316366,88.60592,0.1380232,0.8425448,0.1601399,0,4.711388
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,43.63105,43.63105,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7206262,3.905125,0,0.7596759,-0.7596759,4.515597,75.2598,0.1380232,0.7938613,0,0,3.905125
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,40.90999,40.90999,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.564711,3.145449,0,0.02549732,-0.02549732,4.488721,74.81186,0.1380232,0.0266447,0,0,3.145449
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,38.89059,38.89059,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.593041,3.119952,0,1.056691,-1.056691,3.37487,56.24773,0.1380232,1.104242,0,0,3.119952
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,36.96531,36.96531,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.767142,2.063261,0,0.7473288,-0.7473288,2.587117,43.11853,0.1380232,0.7809585,0,0,2.063261
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.0657,35.0657,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.597507,1.315932,0,0.08677807,-0.08677807,2.495645,41.59399,0.1380232,0.09068308,0,0,1.315932
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,33.40569,33.40569,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.693928,1.229154,0,0.2291543,-0.2291543,2.254095,37.56817,0.1380232,0.2394662,0,0,1.229154
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.17351,32.17351,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.948544,0.9999998,0,0.1995909,-0.1995909,2.043708,34.06173,0.1380232,0.2085724,0,0,0.9999998
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,30.87288,30.87288,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.170311,0.800409,0,0.1810957,-0.1810957,1.852816,30.8802,0.1380232,0.189245,0,0,0.800409
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.74339,29.74339,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.371529,0.6193132,0,0.09019969,-0.09019969,1.757737,29.29556,0.1380232,0.09425868,0,0,0.6193132
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.70802,28.70802,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.47175,0.5291136,0,0.1538238,-0.1538238,1.595593,26.59316,0.1380232,0.1607458,0,0,0.5291136
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.65553,27.65553,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.642666,0.3752898,0,0.153139,-0.153139,1.43417,23.90278,0.1380232,0.1600303,0,0,0.3752898
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.85975,26.85975,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.81282,0.2221508,0,0.07589794,-0.07589794,1.354166,22.5694,0.1380232,0.07931335,0,0,0.2221508
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,26.08964,26.08964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.897151,0.1462528,0,0,0,1.354166,22.5694,0.1380232,0,0,0,0.1462528
