Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4071927,32.14418,25.26819,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,67.89859,0,0,0,0.4071927,0,0,1.100293,1.045278,4.897151,0.1462528,1.452471,0,1.452471,2.732101,45.53493,0.1381478,0.6596779,0.3257542,1.7,0.5534455
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8595594,42.49342,27.02233,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,114.6009,0,0,0,0.8595594,0,0,0.9499542,0.9024565,3.44468,1.453477,1.762016,0,1.762016,4.403697,73.39479,0.1382435,0.8250504,0.6876475,1.7,2.313036
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.108254,52.38494,31.12103,0.4061845,0.4061845,0,-1,0,0.4061845,272.845,0,0,0,1.108254,0.4275627,0.4061845,0,0,1.682664,3.039291,0.6806917,0,0.6806917,5.049457,84.15746,0.1381807,0.446803,0.8866035,0,4.147545
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.394379,64.41773,35.37375,0.02472036,0.02472036,0,0,0,0.02472036,5640.609,0.3663847,0,0,1.394379,0.02602143,0.02472036,0,0,1.001973,3.651913,1.001973,0,1.001973,6.000012,100,0.1380883,0.0271924,1.115503,0,5.046292
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.381266,68.48057,38.86492,0.6799322,0.6799322,0,0,0,0.6799322,203.1477,0.6655483,0,0,1.381266,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1380883,0.7479254,1.105013,0,5.934955
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.373178,72.00731,41.7999,0,0,0,0,0,0,0,1.373178,0,0,1.373178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380883,0,1.098542,0,5.926867
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.376112,75.71522,44.59797,0.387749,0.387749,0,0,0,0.387749,354.8976,0.9679553,0,0,1.376112,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1380883,0.426524,1.10089,0,5.929801
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.191646,72.55157,46.23231,0.2054659,0.2054659,0,-1,0,0.2054659,579.9728,0.9753662,0,0,1.191646,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1380883,0.2260125,0.9533168,0,5.745335
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9779891,67.6498,46.80561,0,0,0,-1,0,0,0,0.9779891,0,0,0.9779891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380883,0,0.7823913,0,5.531678
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6663057,60.90438,47.3618,1.263122,1.263122,0,-1,0,1.263122,52.7507,0,2.220446E-16,0.009434068,0.6663057,1.329602,1.263122,0,0,0,4.553689,0,0.6632963,-0.6632963,5.300836,88.34709,0.1380883,1.389434,0.5330445,0,5.219995
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3211499,52.49269,46.32644,0.565923,0.565923,0,-1,0,0.565923,56.74798,0,0,0,0.3211499,0.5957085,0.565923,0,0,0.7369959,3.890393,0,0.2745586,-0.2745586,5.011426,83.5236,0.1380883,0.6225153,0.2569199,0,4.211543
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,43.48558,43.48558,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.042061,3.615834,0,0.2225651,-0.2225651,4.776822,79.61354,0.1380883,0.2325806,0,0,3.615834
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,40.7902,40.7902,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.289356,3.393269,0,0.6893873,-0.6893873,4.050144,67.50227,0.1380883,0.7204097,0,0,3.393269
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.77079,38.77079,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.055341,2.703882,0,0.7078243,-0.7078243,3.304032,55.06708,0.1380883,0.7396764,0,0,2.703882
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.87119,36.87119,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.841813,1.996057,0,0.6040682,-0.6040682,2.667288,44.45471,0.1380883,0.6312512,0,0,1.996057
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.94591,34.94591,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.513,1.391989,0,0.1212471,-0.1212471,2.539482,42.32462,0.1380883,0.1267032,0,0,1.391989
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,33.31157,33.31157,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.647719,1.270742,0,0.3016533,-0.3016533,2.221512,37.02512,0.1380883,0.3152277,0,0,1.270742
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,32.05372,32.05372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.982889,0.9690887,0,0,0,2.221512,37.02512,0.1380883,0,0,0,0.9690887
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.77876,30.77876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.982889,0.9690887,0,0,0,2.221512,37.02512,0.1380883,0,0,0,0.9690887
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.64926,29.64926,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.982889,0.9690887,0,0.2995183,-0.2995183,1.905792,31.76313,0.1380883,0.3129966,0,0,0.9690887
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.61389,28.61389,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.315687,0.6695704,0,0.1744653,-0.1744653,1.721889,28.69809,0.1380883,0.1823163,0,0,0.6695704
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.55285,27.55285,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.509538,0.4951051,0,0.1432193,-0.1432193,1.570923,26.18199,0.1380883,0.1496641,0,0,0.4951051
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.73995,26.73995,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.66867,0.3518859,0,0.1762998,-0.1762998,1.385086,23.08473,0.1380883,0.1842333,0,0,0.3518859
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.99551,25.99551,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.864559,0.1755861,0,0.04669819,-0.04669819,1.335862,22.26432,0.1380883,0.04879961,0,0,0.1755861
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3982357,31.88846,25.17406,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,135.8299,0,0,0,0.3982357,0,0,1.406813,1.336472,4.916446,0.1288879,1.734708,0,1.734708,2.981551,49.69241,0.1381864,0.3225059,0.3185886,1.7,0.5271236
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8083039,41.37466,26.9282,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1044.738,0,0,0,0.8083039,0,0,1.452632,1.38,3.181738,1.690125,2.188304,0,2.188304,5.057558,84.29247,0.1382082,0.08510596,0.6466431,1.7,2.498429
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.136321,52.84447,30.97556,0.8383127,0.8383127,0,-1,0,0.8383127,135.5485,0,0,0,1.136321,0.8824344,0.8383127,0,0,0.9934338,3.659599,0.2538862,0,0.2538862,5.298416,88.30675,0.1381849,0.9221439,0.9090565,0,4.795919
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.35739,63.22279,35.1855,0.4287269,0.4287269,0,0,0,0.4287269,316.6094,0.1665505,0,0,1.35739,0.4512915,0.4287269,0,0,0.7395477,3.888096,0.7395477,0,0.7395477,6.000012,100,0.1381169,0.4715996,1.085912,0,5.245486
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.499922,71.53156,38.651,0.5424446,0.5424446,0,0,0,0.5424446,276.5116,0.9289278,0,0,1.499922,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1381169,0.596689,1.199938,0,6.053611
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.467937,74.47243,41.58598,0.06538187,0.06538187,0,0,0,0.06538187,2245.174,1.399114,0,0,1.467937,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1381169,0.07192005,1.174349,0,6.021626
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.410964,76.46017,44.37549,0.2259596,0.2259596,0,0,0,0.2259596,624.4318,1.173112,0,0,1.410964,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1381169,0.2485556,1.128771,0,5.964653
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.300886,75.37722,46.0355,0.3417447,0.3417447,0,-1,0,0.3417447,380.6601,0.9411543,0,0,1.300886,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1381169,0.3759192,1.040708,0,5.854575
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9807542,67.46752,46.59169,1.150672,1.150672,0,-1,0,1.150672,85.23318,0,0,0,0.9807542,1.211233,1.150672,0,0,0,4.553689,0,0.2304793,-0.2304793,5.757065,95.9509,0.1381169,1.265739,0.7846034,0,5.534443
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6674114,60.72147,47.17356,0.4061097,0.4061097,0,-1,0,0.4061097,164.3427,0,0,0,0.6674114,0.4274839,0.4061097,0,0,0.2560881,4.32321,0.2399275,0,0.2399275,5.984681,99.74448,0.1380949,0.4467206,0.5339291,0,4.990621
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3216943,52.32516,46.1553,0.4077076,0.4077076,0,-1,0,0.4077076,78.90318,0,0,0,0.3216943,0.4291659,0.4077076,0,0,0.01616056,4.539145,0,0.1074717,-0.1074717,5.871396,97.8564,0.1380949,0.4484784,0.2573554,0,4.860839
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,43.323,43.323,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1355735,4.431673,0,0.06041527,-0.06041527,5.807713,96.79501,0.1380949,0.06313396,0,0,4.431673
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,40.64473,40.64473,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.2027016,4.371257,0,0.4968626,-0.4968626,5.283973,88.06605,0.1380949,0.5192214,0,0,4.371257
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,38.62533,38.62533,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7547712,3.874395,0,0.6215263,-0.6215263,4.628827,77.14697,0.1380949,0.649495,0,0,3.874395
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,36.72572,36.72572,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.445356,3.252869,0,0.06108707,-0.06108707,4.564435,76.07378,0.1380949,0.06383599,0,0,3.252869
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,34.82611,34.82611,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.51323,3.191782,0,0.2655816,-0.2655816,4.284488,71.40799,0.1380949,0.2775328,0,0,3.191782
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.1661,33.1661,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.808321,2.9262,0,0.1970204,-0.1970204,4.07681,67.9467,0.1380949,0.2058863,0,0,2.9262
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,31.93392,31.93392,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.027233,2.729179,0,0.2715681,-0.2715681,3.790552,63.17574,0.1380949,0.2837887,0,0,2.729179
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,30.68463,30.68463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.328975,2.457611,0,0,0,3.790552,63.17574,0.1380949,0,0,0,2.457611
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.5808,29.5808,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.328975,2.457611,0,0.1928772,-0.1928772,3.587242,59.78724,0.1380949,0.2015567,0,0,2.457611
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,28.54543,28.54543,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.543283,2.264734,0,0.01893631,-0.01893631,3.567281,59.45457,0.1380949,0.01978845,0,0,2.264734
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,27.48439,27.48439,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.564323,2.245798,0,0.02526501,-0.02526501,3.54065,59.01071,0.1380949,0.02640193,0,0,2.245798
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.66294,26.66294,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.592396,2.220533,0,0.06272619,-0.06272619,3.47453,57.90872,0.1380949,0.06554887,0,0,2.220533
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.89283,25.89283,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.662091,2.157807,0,0.1131518,-0.1131518,3.355258,55.92085,0.1380949,0.1182437,0,0,2.157807
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4220309,32.20929,25.07994,0.9971899,0.9971899,0,0,0,0.9971899,42.32202,0,1.110223E-16,0,0.4220309,1.049674,0.9971899,0,0,2.787816,2.044655,0,0.6276426,-0.6276426,2.693664,44.89432,0.1380949,1.096909,0.3376247,0,2.466686
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6951129,39.08081,26.83408,0.5155708,0.5155708,0,0,0,0.5155708,134.824,0,0,0,0.6951129,0.5427061,0.5155708,0,0,3.485196,1.417012,0.1524069,0,0.1524069,2.83825,47.30408,0.1380809,0.5671279,0.5560904,0,2.112125
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.136984,52.71928,30.85577,0,0,0,-1,0,0,0,0,0,0,1.136984,0,0,0,0,3.332789,1.554178,1.136984,0,1.136984,3.916888,65.28133,0.1379766,0,0.9095872,0,2.691162
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.327842,62.25704,35.01437,1.082012,1.082012,0,0,0,1.082012,122.7197,0,0,0,1.327842,1.13896,1.082012,0,0,2.195806,2.577464,0.1888819,0,0.1888819,4.096077,68.26781,0.1379593,1.190213,1.062273,0,3.905306
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.284285,65.42088,38.47986,0,0,0,0,0,0,0,0,0,0,1.284285,0,0,0,0,2.006924,2.747458,1.284285,0,1.284285,5.314456,88.5741,0.1378417,0,1.027428,0,4.031743
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.27196,68.73738,41.41484,0.8520594,0.8520594,0,0,0,0.8520594,149.2806,0,0,0,1.27196,0.8969046,0.8520594,0,0,0.7226388,3.903314,0.3750549,0,0.3750549,5.670265,94.50423,0.1378075,0.9372653,1.017568,0,5.175273
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9374662,63.63217,44.21291,0,0,0,0,0,0,0,0.5898823,0,0,0.9374662,0,0,0,0,0.3475839,4.240863,0.3475839,0,0.3475839,6.000012,100,0.1377757,0,0.7499729,0,5.178329
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.01459,67.46924,45.87292,0.9119054,0.9119054,0,-1,0,0.9119054,111.2605,0.05468976,0,0,1.01459,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1377757,1.003096,0.8116722,0,5.568279
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7691638,62.22305,46.44623,0.07680827,0.07680827,0,-1,0,0.07680827,1001.408,0.6883131,0,0,0.7691638,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1377757,0.08448909,0.6153311,0,5.322853
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6315754,59.78305,47.0452,0,0,0,-1,0,0,0,0.6315754,0,0,0.6315754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377757,0,0.5052603,0,5.185265
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.251078,50.77642,46.00983,0,0,0,-1,0,0,0,0.251078,0,0,0.251078,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377757,0,0.2008624,0,4.804767
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,43.19465,43.19465,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1377757,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,40.52494,40.52494,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1377757,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,38.5312,38.5312,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1377757,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,36.6316,36.6316,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1377757,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.72343,34.72343,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1377757,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.06342,33.06342,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1377757,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.81413,31.81413,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1377757,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,30.53917,30.53917,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1377757,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,29.46101,29.46101,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1377757,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.42564,28.42564,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1377757,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.3646,27.3646,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1377757,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.54315,26.54315,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1377757,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.79871,25.79871,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1377757,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1965315,28.21905,24.97726,0.4266691,0.4266691,0,0,0,0.4266691,46.06181,0,0,0,0.1965315,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2525938,-0.2525938,1.57954,26.32561,0.1377757,0.469336,0.1572252,0,0.8091864
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4253696,33.95045,26.68861,0,0,0,0,0,0,0,0,0,0,0.4253696,0,0,0,0,4.659586,0.360061,0.4253696,0,0.4253696,1.983081,33.05128,0.1377368,0,0.3402957,0,0.7854307
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7045366,43.44178,30.68463,0.4900256,0.4900256,0,-1,0,0.4900256,143.7755,0,0,0,0.7045366,0.5158164,0.4900256,0,0,4.234217,0.7428937,0.1887202,0,0.1887202,2.162117,36.03521,0.1377196,0.5390282,0.5636293,0,1.44743
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.733833,48.5571,34.82611,0.5977687,0.5977687,0,0,0,0.5977687,122.762,0,0,0,0.733833,0.6292303,0.5977687,0,0,4.045497,0.9127418,0.1046028,0,0.1046028,2.261352,37.68912,0.13771,0.6575456,0.5870664,0,1.646575
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.918418,56.3623,38.26594,0.9118612,0.9118612,0,0,0,0.9118612,100.7191,0,0,0,0.918418,0.9598538,0.9118612,0,0,3.940894,1.006884,0,0.04143587,-0.04143587,2.217674,36.96117,0.13771,1.003047,0.7347344,0,1.925302
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9542047,60.54721,41.20092,1.151492,1.151492,1.7,0,0.5202,1.151492,82.86684,0,0,0,0.9542047,0,0,0.5485083,0.5210829,3.986934,0.9654485,1.475288,0,1.475288,3.617255,60.28746,0.1378316,1.266641,0.7633637,1.7,1.919653
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.060803,66.42892,44.0161,1.08905,1.08905,1.7,0,0.5202,1.08905,97.40627,0,0,0,1.060803,0,0,0.6109504,0.5804029,2.511646,2.293207,1.641206,0,1.641206,5.17424,86.23715,0.1379378,1.197955,0.8486421,1.7,3.35401
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.748264,60.85346,45.65045,1.091077,1.091077,0,-1,0,1.091077,68.58028,0,0,0,0.748264,1.148503,1.091077,0,0,0.8704407,3.770292,0,0.4002386,-0.4002386,4.752351,79.20569,0.1379378,1.200185,0.5986112,0,4.518556
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.442387,54.88872,46.25798,0,0,0,-1,0,0,0,0,0,0,0.442387,0,0,0,0,1.31515,3.370054,0.442387,0,0.442387,5.172036,86.20043,0.1378975,0,0.3539096,0,3.812441
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2336973,51.30915,46.85696,0.6807163,0.6807163,0,-1,0,0.6807163,34.33109,0,0,0,0.2336973,0.7165435,0.6807163,0,0,0.8727632,3.768202,0,0.4828462,-0.4828462,4.663072,77.7177,0.1378975,0.748788,0.1869579,0,4.001899
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1955596,49.52968,45.84726,0.7798575,0.7798575,0,-1,0,0.7798575,25.07633,0,1.110223E-16,0,0.1955596,0.8209026,0.7798575,0,0,1.409259,3.285356,0,0.625343,-0.625343,4.003902,66.73157,0.1378975,0.8578433,0.1564477,0,3.480916
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,43.05774,43.05774,0.9098105,0.9098105,0,-1,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.104084,2.660013,0,0.9576953,-0.9576953,2.994403,49.90661,0.1378975,1.000792,0,0,2.660013
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,40.37947,40.37947,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.16819,1.702317,0,0.8031072,-0.8031072,2.147853,35.79748,0.1378975,0.839247,0,0,1.702317
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,38.38574,38.38574,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0.0815485,0,0.8955008,0.8507257,0,0,4.060532,0.8992103,0,0.8955008,-0.8955008,1.203913,20.06517,0.1378975,0.9357983,0,0,0.8992103
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,36.5118,36.5118,0.0954386,0.003524071,0,-1,0,0.003524071,0,0,0.09191453,0.1014584,0,0.003709548,0.003524071,0,0,5.055532,0.003709548,0,0.003709548,-0.003709548,1.200002,20,0.1378975,0.1049825,0,0,0.003709548
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,34.58652,34.58652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378975,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,32.94362,32.94362,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378975,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.69433,31.69433,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378975,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,30.41937,30.41937,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378975,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.31555,29.31555,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378975,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,28.29729,28.29729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378975,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,27.2448,27.2448,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378975,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,26.42335,26.42335,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1379823,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.67891,25.67891,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1380748,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3339557,30.42164,24.84035,0.533084,0.533084,1.7,0,0.5202,0.533084,62.64598,0,0,0,0.3339557,0,0,1.166916,1.10857,2.299654,2.484,1.442526,0,1.442526,5.186869,86.44764,0.1381985,0.5863923,0.2671646,1.7,2.817956
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8147261,41.07724,26.54315,0.6418788,0.6418788,0,0,0,0.6418788,126.9283,0,0,0,0.8147261,0.6756619,0.6418788,0,0,0.8571284,3.782273,0.1390641,0,0.1390641,5.318796,88.64643,0.1381858,0.7060667,0.6517808,0,4.596999
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.151554,52.64651,30.5135,0.6239269,0.6239269,0,-1,0,0.6239269,184.5656,0,0,0,1.151554,0.6567651,0.6239269,0,0,0.7180644,3.907431,0.4947891,0,0.4947891,5.788195,96.46972,0.1381407,0.6863195,0.9212434,0,5.058985
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.343525,62.17873,34.62931,0.3530037,0.3530037,0,0,0,0.3530037,380.5979,0.7486668,0,0,1.343525,0.3715829,0.3530037,0,0,0.2232752,4.352741,0.2232752,0,0.2232752,6.000012,100,0.1381204,0.3883041,1.07482,0,5.696266
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.429571,68.73366,38.02635,0.8559766,0.8559766,0,0,0,0.8559766,167.0105,0.5285427,0,0,1.429571,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1381204,0.9415742,1.143656,0,5.98326
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.378929,71.09257,40.96133,0,0,0,0,0,0,0,1.378929,0,0,1.378929,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381204,0,1.103143,0,5.932618
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.19291,69.58405,43.80218,0,0,0,0,0,0,0,1.19291,0,0,1.19291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381204,0,0.9543281,0,5.746599
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.168492,70.97281,45.4622,0,0,0,-1,0,0,0,1.168492,0,0,1.168492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381204,0,0.9347935,0,5.722181
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.025325,67.96349,46.06118,0.9595193,0.9595193,0,-1,0,0.9595193,106.8582,0.01530469,0,0,1.025325,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1381204,1.055471,0.82026,0,5.579014
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5197738,56.9695,46.68582,0.01310998,0.01310998,0,-1,0,0.01310998,3964.719,0.5059738,0,0,0.5197738,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1381204,0.01442098,0.415819,0,5.073463
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1799053,49.07951,45.70179,0.5433654,0.5433654,0,-1,0,0.5433654,33.10945,0,0,0,0.1799053,0.5719636,0.5433654,0,0,0,4.553689,0,0.3920583,-0.3920583,5.586746,93.11225,0.1381204,0.597702,0.1439242,0,4.733594
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,42.91228,42.91228,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4356204,4.161631,0,0.7825358,-0.7825358,4.761881,79.36452,0.1381204,0.8177499,0,0,4.161631
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,40.25967,40.25967,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.305105,3.379095,0,0.4209268,-0.4209268,4.318185,71.96961,0.1381204,0.4398685,0,0,3.379095
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,38.26594,38.26594,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.772801,2.958168,0,0.05242179,-0.05242179,4.262928,71.04865,0.1381204,0.05478077,0,0,2.958168
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,36.38345,36.38345,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.831047,2.905746,0,0.5642927,-0.5642927,3.668111,61.13506,0.1381204,0.5896859,0,0,2.905746
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,34.45818,34.45818,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.458039,2.341454,0,0.1648901,-0.1648901,3.494302,58.23825,0.1381204,0.1723101,0,0,2.341454
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,32.79816,32.79816,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.641251,2.176564,0,0.04979798,-0.04979798,3.44181,57.36338,0.1381204,0.05203889,0,0,2.176564
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,31.54887,31.54887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.696582,2.126765,0,0,0,3.44181,57.36338,0.1381204,0,0,0,2.126765
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.27391,30.27391,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.696582,2.126765,0,0.09704084,-0.09704084,3.33952,55.65855,0.1381204,0.1014077,0,0,2.126765
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,29.19575,29.19575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.804405,2.029725,0,0,0,3.33952,55.65855,0.1381204,0,0,0,2.029725
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,28.17749,28.17749,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.804405,2.029725,0,0.3227308,-0.3227308,2.999332,49.98877,0.1381204,0.3372537,0,0,2.029725
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,27.12501,27.12501,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.162995,1.706994,0,0.2785563,-0.2785563,2.705708,45.09504,0.1381204,0.2910913,0,0,1.706994
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.32923,26.32923,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.472502,1.428437,0,0.1631171,-0.1631171,2.533767,42.22937,0.1381204,0.1704574,0,0,1.428437
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,25.55912,25.55912,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.653743,1.26532,0,0.2324621,-0.2324621,2.288731,38.14544,0.1381204,0.2429229,0,0,1.26532
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3271094,30.19721,24.73767,0.5181646,0.5181646,0,0,0,0.5181646,63.12847,0,1.110223E-16,0,0.3271094,0.5454364,0.5181646,0,0,3.912034,1.032858,0,0.218327,-0.218327,2.058594,34.30983,0.1381204,0.569981,0.2616875,0,1.359968
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6900541,38.54024,26.42335,0.2981616,0.2981616,0,0,0,0.2981616,231.4362,0,0,0,0.6900541,0.3138543,0.2981616,0,0,4.15462,0.8145313,0.3761998,0,0.3761998,2.415488,40.25806,0.1380862,0.3279778,0.5520433,0,1.504585
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.012372,49.39766,30.35092,0.8963377,0.8963377,0,-1,0,0.8963377,112.9454,0,0,0,1.012372,0.9435133,0.8963377,0,0,3.77842,1.153111,0.06885896,0,0.06885896,2.480814,41.34681,0.1380799,0.9859715,0.8098978,0,2.165483
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.266714,60.03247,34.44106,0.2546509,0.2546509,0,0,0,0.2546509,497.4315,0,0,0,1.266714,0.2680536,0.2546509,0,0,3.709561,1.215084,0.9986601,0,0.9986601,3.428226,57.13698,0.1379891,0.280116,1.013371,0,2.481798
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.413726,68.01389,37.80388,0.3548998,0.3548998,0,0,0,0.3548998,398.3451,0,0,0,1.413726,0.3735787,0.3548998,0,0,2.710901,2.113878,1.040147,0,1.040147,4.414996,73.58311,0.1378946,0.3903897,1.130981,0,3.527604
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.381974,70.90352,40.74741,0.86466,0.86466,0,0,0,0.86466,159.8287,0,0,0,1.381974,0.9101683,0.86466,0,0,1.670754,3.050011,0.471806,0,0.471806,4.86259,81.04301,0.1378518,0.9511259,1.105579,0,4.431985
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.231631,70.32493,43.56259,0.5912328,0.5912328,0,0,0,0.5912328,208.3157,0,0,0,1.231631,0.6223503,0.5912328,0,0,1.198948,3.474636,0.6092805,0,0.6092805,5.440605,90.67656,0.1377966,0.6503561,0.9853047,0,4.706267
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.134603,69.81023,45.24828,0.8316334,0.8316334,0,-1,0,0.8316334,136.4307,0,0,0,1.134603,0.8754036,0.8316334,0,0,0.5896672,4.022988,0.2591996,0,0.2591996,5.686503,94.77486,0.1377731,0.9147968,0.9076826,0,5.157592
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7942091,62.15585,45.87292,0.3843619,0.3843619,0,-1,0,0.3843619,206.6305,0.05915006,0,0,0.7942091,0.4045915,0.3843619,0,0,0.3304676,4.256268,0.3304676,0,0.3304676,6.000012,100,0.1377432,0.4227981,0.6353673,0,5.050477
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6159852,58.84101,46.49757,0.4474482,0.4474482,0,-1,0,0.4474482,137.6663,0.1449872,0,0,0.6159852,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1377432,0.492193,0.4927882,0,5.169674
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.331703,51.87351,45.53065,0.212701,0.212701,0,-1,0,0.212701,155.948,0.1078072,0,0,0.331703,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1377432,0.2339711,0.2653624,0,4.885392
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,42.76681,42.76681,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1377432,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.13988,40.13988,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1377432,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,38.14615,38.14615,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1377432,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,36.26366,36.26366,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1377432,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,34.33838,34.33838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1377432,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,32.67836,32.67836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1377432,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,31.42907,31.42907,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1377432,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,30.15411,30.15411,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1377432,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.05029,29.05029,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1377432,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.04058,28.04058,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1377432,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.02233,27.02233,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1377432,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,26.20943,26.20943,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1377432,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,25.43932,25.43932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1377432,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2691329,29.07117,24.60931,0.8104049,0.8104049,0,0,0,0.8104049,33.20968,0,1.110223E-16,0,0.2691329,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5839249,-0.5839249,2.273091,37.88478,0.1377432,0.8914454,0.2153063,0,1.871079
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7635958,39.79073,26.27789,0,0,0,0,0,0,0,0,0,0,0.7635958,0,0,0,0,3.928519,1.018022,0.7635958,0,0.7635958,2.997502,49.95826,0.1376741,0,0.6108766,0,1.781617
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9968055,48.86921,30.17978,1.376134,1.376134,0,-1,0,1.376134,72.43519,0,2.220446E-16,0.1337478,0.9968055,1.448563,1.376134,0,0,3.164923,1.705258,0,0.451757,-0.451757,2.521308,42.02172,0.1376741,1.513748,0.7974444,0,2.702063
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.285715,60.26035,34.24426,0.4268885,0.4268885,0,0,0,0.4268885,301.183,0,0,0,1.285715,0.4493563,0.4268885,0,0,3.666876,1.253501,0.8363591,0,0.8363591,3.314748,55.24569,0.1375985,0.4695773,1.028572,0,2.539216
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.395107,67.2364,37.58996,0.05940252,0.05940252,0,0,0,0.05940252,2348.565,0,0,0,1.395107,0.06252897,0.05940252,0,0,2.830517,2.006224,1.332578,0,1.332578,4.578943,76.31556,0.1374782,0.06534278,1.116086,0,3.401331
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.49667,73.91673,40.52494,0.3869324,0.3869324,0,0,0,0.3869324,386.8039,0,0,0,1.49667,0.4072973,0.3869324,0,0,1.497939,3.205544,1.089372,0,1.089372,5.612412,93.54001,0.13738,0.4256257,1.197336,0,4.702214
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.343971,73.1566,43.34012,0.3887497,0.3887497,0,0,0,0.3887497,345.7162,0.5261942,0,0,1.343971,0.4092102,0.3887497,0,0,0.4085664,4.185979,0.4085664,0,0.4085664,6.000012,100,0.1373432,0.4276247,1.075177,0,5.52995
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.175686,70.66076,45.05148,0.8823905,0.8823905,0,-1,0,0.8823905,133.2388,0.2468543,0,0,1.175686,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1373432,0.9706295,0.9405491,0,5.729375
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9339465,65.27312,45.70179,0.2150844,0.2150844,0,-1,0,0.2150844,434.2233,0.7075418,0,0,0.9339465,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1373432,0.2365928,0.7471572,0,5.487636
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.587471,58.03382,46.32644,0,0,0,-1,0,0,0,0.587471,0,0,0.587471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373432,0,0.4699768,0,5.14116
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.245387,50.02072,45.38519,0.702648,0.702648,0,-1,0,0.702648,34.92318,0,1.110223E-16,0,0.245387,0.7396295,0.702648,0,0,0,4.553689,0,0.4942425,-0.4942425,5.479035,91.31706,0.1373432,0.7729129,0.1963096,0,4.799076
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,42.62135,42.62135,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5491583,4.059446,0,1.217457,-1.217457,4.195722,69.92857,0.1373432,1.272243,0,0,4.059446
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,39.99442,39.99442,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.901888,2.84199,0,0.1347238,-0.1347238,4.053711,67.56171,0.1373432,0.1407864,0,0,2.84199
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,38.02635,38.02635,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.051581,2.707266,0,0.1960181,-0.1960181,3.84709,64.11803,0.1373432,0.2048389,0,0,2.707266
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,36.12675,36.12675,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.269379,2.511248,0,1.138209,-1.138209,2.647312,44.12177,0.1373432,1.189429,0,0,2.511248
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,34.20147,34.20147,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.534056,1.373038,0,0.06373631,-0.06373631,2.580128,43.00204,0.1373432,0.06660444,0,0,1.373038
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,32.5329,32.5329,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.604875,1.309302,0,0.1460229,-0.1460229,2.426206,40.43669,0.1373432,0.1525939,0,0,1.309302
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.28361,31.28361,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.767122,1.163279,0,0.08801873,-0.08801873,2.333426,38.89036,0.1373432,0.09197957,0,0,1.163279
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.03432,30.03432,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.864921,1.07526,0,0.1636916,-0.1636916,2.16088,36.0146,0.1373432,0.1710577,0,0,1.07526
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.94761,28.94761,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.0468,0.9115687,0,0.08552656,-0.08552656,2.070727,34.51205,0.1373432,0.08937525,0,0,0.9115687
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,27.9379,27.9379,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.14183,0.8260421,0,0.07804551,-0.07804551,1.98846,33.14093,0.1373432,0.08155756,0,0,0.8260421
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,26.9282,26.9282,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.228547,0.7479966,0,0.05930619,-0.05930619,1.925946,32.09903,0.1373432,0.06197497,0,0,0.7479966
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,26.08964,26.08964,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.294443,0.6886904,0,0.06086672,-0.06086672,1.861787,31.02972,0.1373432,0.06360572,0,0,0.6886904
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,25.3452,25.3452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.362072,0.6278237,0,0,0,1.861787,31.02972,0.1373432,0,0,0,0.6278237
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06217175,25.52457,24.51519,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.350981,0,0,0,0.06217175,0.3362993,0.3194843,0,0,4.362072,0.6278237,0,0.2741275,-0.2741275,1.572831,26.2138,0.1373432,0.8189328,0.04973739,1.7,0.6899954
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1506662,28.62363,26.13242,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.698,0,0,0,0.1506662,0,0,1.156039,1.098238,4.666659,0.3536962,1.248904,0,1.248904,2.757645,45.96066,0.1374842,0.5983565,0.1205329,1.7,0.5043623
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2173318,33.73983,30.03432,0.08985254,0.08985254,0,-1,0,0.08985254,241.8761,0,0,0,0.2173318,0.09458163,0.08985254,0,0,3.417755,1.47771,0.1227502,0,0.1227502,2.874096,47.9015,0.1374731,0.09883779,0.1738655,0,1.695041
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3525087,40.31454,34.056,0.8292599,0.8292599,0,0,0,0.8292599,42.50884,0,1.110223E-16,0,0.3525087,0.8729051,0.8292599,0,0,3.295005,1.588185,0,0.5203964,-0.5203964,2.32555,38.75909,0.1374731,0.9121858,0.282007,0,1.940693
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4975502,46.59414,37.40171,0.271154,0.271154,0,0,0,0.271154,183.4936,0,0,0,0.4975502,0.2854253,0.271154,0,0,3.873223,1.067788,0.212125,0,0.212125,2.526789,42.11308,0.137454,0.2982694,0.3980402,0,1.565338
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3297862,46.4229,40.33669,0,0,0,0,0,0,0,0,0,0,0.3297862,0,0,0,0,3.661098,1.258701,0.3297862,0,0.3297862,2.839652,47.32744,0.1374243,0,0.263829,0,1.588487
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1059003,45.11563,43.17754,0.5684624,0.5684624,0,0,0,0.5684624,18.62925,0,1.110223E-16,0,0.1059003,0.5983815,0.5684624,0,0,3.331312,1.555508,0,0.4924812,-0.4924812,2.320531,38.67545,0.1374243,0.6253086,0.08472023,0,1.661409
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007806411,45.02312,44.88034,0,0,0,-1,0,0,0,0,0,0,0.007806411,0,0,0,0,3.878513,1.063027,0.007806411,0,0.007806411,2.327937,38.79888,0.1374236,0,0.006245129,0,1.070834
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1033243,47.45018,45.53065,0.9512954,0.9512954,0,-1,0,0.9512954,10.86143,0,0,0.01024309,0.1033243,1.001364,0.9512954,0,0,3.870707,1.070053,0,0.8980393,-0.8980393,1.381321,23.02197,0.1374236,1.046425,0.08265942,0,1.173377
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005610341,46.28442,46.18097,0.4170371,0.1687427,0,-1,0,0.1687427,3.32479,0,0.2482944,0.294262,0.005610341,0.1776239,0.1687427,0,0,4.868528,0.1720136,0,0.1720136,-0.1720136,1.200002,20,0.1374236,0.4587408,0.004488273,0,0.1776239
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01915723,45.59996,45.24828,0,0,0,-1,0,0,0,0,0,0,0.01915723,0,0,0,0,5.059654,0,0.01915723,0,0.01915723,1.218177,20.3029,0.1374219,0,0.01532578,0,0.01915723
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,42.50155,42.50155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.040497,0.01724151,0,0,0,1.218177,20.3029,0.1374219,0,0,0,0.01724151
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,39.90029,39.90029,0.09672157,0.01637943,0,-1,0,0.01637943,0,0,0.08034214,0.0900143,0,0.01724151,0.01637943,0,0,5.040497,0.01724151,0,0.01724151,-0.01724151,1.200002,20,0.1374219,0.1063937,0,0,0.01724151
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,37.90656,37.90656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374219,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.02407,36.02407,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374219,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,34.09879,34.09879,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374219,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,32.43877,32.43877,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374219,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,31.18948,31.18948,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374219,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,29.91452,29.91452,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374219,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,28.82781,28.82781,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374219,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,27.84378,27.84378,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374219,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,26.80841,26.80841,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374219,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,25.96984,25.96984,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1375379,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,25.21685,25.21685,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1376267,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3147383,29.6219,24.38684,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3147383,0,0,1.452632,1.38,2.299654,2.484,1.694738,0,1.694738,5.426138,90.43546,0.1376779,0,0.2517907,1.7,2.798738
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4667532,33.98251,26.01263,0.7159581,0.7159581,0,0,0,0.7159581,65.19281,0,0,0,0.4667532,0.7536401,0.7159581,0,0,0.604916,4.009264,0,0.2868869,-0.2868869,5.123733,85.39538,0.1376779,0.7875538,0.3734025,0,4.476017
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6619996,41.74828,29.88885,0,0,0,-1,0,0,0,0,0,0,0.6619996,0,0,0,0,0.9236793,3.722378,0.6619996,0,0.6619996,5.751761,95.86249,0.1376184,0,0.5295997,0,4.384377
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.935225,51.75427,33.88487,0.04582999,0.04582999,0,0,0,0.04582999,2040.64,0.6253031,0,0,0.935225,0.04824209,0.04582999,0,0,0.2616797,4.318177,0.2616797,0,0.2616797,6.000012,100,0.1375949,0.05041298,0.74818,0,5.253402
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8819614,54.34953,37.2049,0.7211118,0.7211118,0,0,0,0.7211118,122.3058,0.1228964,0,0,0.8819614,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1375949,0.793223,0.7055691,0,5.43565
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9221774,58.5869,40.13988,0.4513971,0.4513971,0,0,0,0.4513971,204.2941,0.4470226,0,0,0.9221774,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1375949,0.4965368,0.7377419,0,5.475866
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9427458,62.33279,42.98073,0.6973736,0.6973736,0,0,0,0.6973736,135.1852,0.2086683,0,0,0.9427458,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1375949,0.7671109,0.7541966,0,5.496435
