Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,31.92681,31.92681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,31.92681,31.92681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,30.77181,30.77181,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,29.71071,29.71071,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,28.63084,28.63084,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,27.65425,27.65425,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,26.76218,26.76218,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1156578,27.73487,25.83255,0.3489159,0.3489159,0,0,0,0.3489159,33.14777,0,5.551115E-17,0,0.1156578,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2516221,-0.2516221,4.460451,74.3407,0,0.3838075,0.09252626,0,3.460413
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2543041,31.72164,27.43828,0.3575518,0.3575518,0,0,0,0.3575518,71.12369,5.551115E-17,0,0,0.2543041,0.3763703,0.3575518,0,0,1.62284,3.093133,0,0.1220663,-0.1220663,4.331781,72.19621,0,0.393307,0.2034432,0,3.347437
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4748274,39.94311,31.53242,0.742269,0.742269,0,-1,0,0.742269,63.96972,0,1.110223E-16,0,0.4748274,0.7813358,0.742269,0,0,1.758469,2.971066,0,0.3065084,-0.3065084,4.008693,66.81142,0,0.816496,0.379862,0,3.445894
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1170684,37.7758,35.72986,0.2234291,0.2234291,0,0,0,0.2234291,52.39621,0,0,0,0.1170684,0.2351886,0.2234291,0,0,2.099034,2.664558,0,0.1181202,-0.1181202,3.884184,64.73627,0,0.245772,0.09365472,0,2.781626
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09311049,40.95792,39.29815,0.8991222,0.8991222,0,0,0,0.8991222,10.35571,0,1.110223E-16,0,0.09311049,0.9464445,0.8991222,0,0,2.230279,2.546438,0,0.853334,-0.853334,2.984691,49.74475,0,0.9890345,0.07448839,0,2.639549
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4762986,51.70098,42.60351,0.7800528,0.7800528,0,0,0,0.7800528,61.0598,0,0,0,0.4762986,0.8211082,0.7800528,0,0,3.178428,1.693104,0,0.3448096,-0.3448096,2.62123,43.68707,0,0.858058,0.3810389,0,2.169403
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4156818,53.82004,45.76802,0.5922363,0.5922363,0,0,0,0.5922363,70.18851,0,0,0,0.4156818,0.6234066,0.5922363,0,0,3.561549,1.348294,0,0.2077248,-0.2077248,2.402268,40.03773,0,0.6514599,0.3325455,0,1.763976
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1788164,51.1525,47.74936,0.3597714,0.3597714,0,-1,0,0.3597714,49.70278,0,0,0,0.1788164,0.3787067,0.3597714,0,0,3.792355,1.14057,0,0.1998903,-0.1998903,2.191566,36.52602,0,0.3957485,0.1430531,0,1.319386
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1016997,50.52198,48.59448,0,0,0,-1,0,0,0,0,0,0,0.1016997,0,0,0,0,4.014455,0.9406793,0.1016997,0,0.1016997,2.288046,38.13403,0,0,0.0813598,0,1.042379
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.1974404,53.22075,49.41143,0.4810105,0.4810105,0,-1,0,0.4810105,41.047,0,5.551115E-17,0,0.1974404,0.5063269,0.4810105,0,0,3.912755,1.032209,0,0.3088865,-0.3088865,1.962451,32.70746,0,0.5291116,0.1579523,0,1.22965
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1054939,50.51872,48.51936,0,0,0,-1,0,0,0,0,0,0,0.1054939,0,0,0,0,4.255962,0.7233226,0.1054939,0,0.1054939,2.062532,34.37546,0,0,0.08439513,0,0.8288165
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,45.6929,45.6929,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.150469,0.8182671,0,0.452541,-0.452541,1.585512,26.42514,0,0.4729053,0,0,0.8182671
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,43.02607,43.02607,0.5945514,0.3474398,0,-1,0,0.3474398,0,0,0.2471116,0.3065667,0,0.3657261,0.3474398,0,0,4.653292,0.3657261,0,0.3657261,-0.3657261,1.200002,20,0,0.6540065,0,0,0.3657261
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,40.8851,40.8851,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,38.80046,38.80046,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,36.65949,36.65949,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,34.78144,34.78144,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,33.35413,33.35413,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,31.92681,31.92681,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,30.74364,30.74364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,29.68254,29.68254,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,28.60266,28.60266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,27.65425,27.65425,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2040648,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,26.7434,26.7434,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2142109,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1758227,28.72264,25.81377,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,77.08878,2.220446E-16,0,0,0.1758227,0,0,1.452632,1.38,2.299654,2.484,1.555823,0,1.555823,5.294351,88.23901,0.2247403,0.250886,0.1406582,1.7,2.659823
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4698147,35.50714,27.41011,0.1510106,0.1510106,0,0,0,0.1510106,311.1136,0,0,0,0.4698147,0.1589586,0.1510106,0,0,0.7438316,3.88424,0.3108561,0,0.3108561,5.589255,93.15407,0.2102877,0.1661117,0.3758517,0,4.354055
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8157204,46.57294,31.50425,0.1780614,0.1780614,0,-1,0,0.1780614,458.1118,0.1953118,0,0,0.8157204,0.1874331,0.1780614,0,0,0.4329756,4.164011,0.4329756,0,0.4329756,6.000012,100,0.1930004,0.1958676,0.6525764,0,4.979732
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.221112,60.41875,35.6829,0,0,0,0,0,0,0,1.221112,0,0,1.221112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930004,0,0.9768893,0,5.7748
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.44716,70.79542,39.24181,0,0,0,0,0,0,0,1.44716,0,0,1.44716,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930004,0,1.157728,0,6.000849
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.482439,76.18814,42.54717,0.4834188,0.4834188,0,0,0,0.4834188,306.6573,0.9735771,0,0,1.482439,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1930004,0.5317607,1.185951,0,6.036128
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.353364,76.49455,45.71168,0.8784049,0.8784049,0,0,0,0.8784049,154.0706,0.4287274,0,0,1.353364,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1930004,0.9662454,1.082691,0,5.907053
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.321947,78.17494,47.72119,0.8488883,0.8488883,0,-1,0,0.8488883,155.7269,0.4283807,0,0,1.321947,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1930004,0.9337771,1.057558,0,5.875636
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,0.9924651,70.09587,48.56631,0.2250611,0.2250611,0,-1,0,0.2250611,440.9757,0.7555586,0,0,0.9924651,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1930004,0.2475673,0.7939721,0,5.546154
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4119709,57.56718,49.38326,0.5246083,0.5246083,0,-1,0,0.5246083,78.52924,0,0,0,0.4119709,0.5522192,0.5246083,0,0,0,4.553689,0,0.1402483,-0.1402483,5.852177,97.53609,0.1930004,0.5770691,0.3295767,0,4.96566
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3127769,54.6101,48.51936,0.7374443,0.7374443,0,-1,0,0.7374443,42.41363,0,0,0,0.3127769,0.7762572,0.7374443,0,0,0.1558315,4.413441,0,0.4634802,-0.4634802,5.363626,89.39359,0.1930004,0.8111887,0.2502215,0,4.726218
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,45.71168,45.71168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6708095,3.94996,0,0,0,5.363626,89.39359,0.1930004,0,0,0,3.94996
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,43.02607,43.02607,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6708095,3.94996,0,0.1772994,-0.1772994,5.176736,86.27876,0.1930004,0.1852778,0,0,3.94996
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,40.91327,40.91327,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8678088,3.772661,0,0.4668808,-0.4668808,4.684601,78.07652,0.1930004,0.4878904,0,0,3.772661
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,38.81924,38.81924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.386565,3.30578,0,0,0,4.684601,78.07652,0.1930004,0,0,0,3.30578
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,36.65949,36.65949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.386565,3.30578,0,0,0,4.684601,78.07652,0.1930004,0,0,0,3.30578
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,34.80961,34.80961,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.386565,3.30578,0,0.1520064,-0.1520064,4.524372,75.40604,0.1930004,0.1588467,0,0,3.30578
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,33.35413,33.35413,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.555461,3.153774,0,0.1854123,-0.1854123,4.32893,72.14869,0.1930004,0.1937558,0,0,3.153774
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,31.92681,31.92681,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.761475,2.968362,0,0.01977554,-0.01977554,4.308085,71.80127,0.1930004,0.02066544,0,0,2.968362
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,30.74364,30.74364,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.783448,2.948586,0,0.04916884,-0.04916884,4.256257,70.93747,0.1930004,0.05138144,0,0,2.948586
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,29.68254,29.68254,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.83808,2.899417,0,0.2676762,-0.2676762,3.974101,66.23489,0.1930004,0.2797217,0,0,2.899417
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,28.63084,28.63084,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.135498,2.631741,0,0.1854795,-0.1854795,3.778588,62.97635,0.1930004,0.1938261,0,0,2.631741
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,27.65425,27.65425,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.341586,2.446261,0,0.2809653,-0.2809653,3.482425,58.0403,0.1930004,0.2936087,0,0,2.446261
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,26.7434,26.7434,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.65377,2.165296,0,0.1088145,-0.1088145,3.367724,56.12863,0.1930004,0.1137112,0,0,2.165296
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3753398,32.14243,25.80437,0,0,0,0,0,0,0,0,0,0,0.3753398,0,0,0,0,2.774675,2.056482,0.3753398,0,0.3753398,3.723803,62.06326,0.1801613,0,0.3002719,0,2.431822
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7429124,40.60519,27.39132,0.4854425,0.4854425,0,0,0,0.4854425,153.0382,0,0,0,0.7429124,0.5109921,0.4854425,0,0,2.399335,2.394288,0.2319203,0,0.2319203,3.943822,65.73023,0.1730482,0.5339867,0.5943299,0,3.1372
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.032215,51.09435,31.4573,0.6488382,0.6488382,0,-1,0,0.6488382,159.0866,0,0,0,1.032215,0.6829876,0.6488382,0,0,2.167415,2.603016,0.3492272,0,0.3492272,4.275128,71.25199,0.1633375,0.713722,0.8257718,0,3.635231
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.367393,64.03105,35.62656,0.4350865,0.4350865,0,0,0,0.4350865,314.2807,0,0,0,1.367393,0.4579858,0.4350865,0,0,1.818187,2.91732,0.9094072,0,0.9094072,5.137867,85.63095,0.1425124,0.4785951,1.093914,0,4.284713
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.536841,73.29768,39.16668,1.242077,1.242077,0,0,0,1.242077,123.7315,0,0,0,1.536841,1.30745,1.242077,0,0,0.9087803,3.735787,0.2293913,0,0.2293913,5.355487,89.25794,0.1380719,1.366285,1.229473,0,5.272628
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.561363,78.568,42.49083,0.2660619,0.2660619,0,0,0,0.2660619,586.8419,0.6019084,0,0,1.561363,0.2800651,0.2660619,0,0,0.6793889,3.942239,0.6793889,0,0.6793889,6.000012,100,0.1264069,0.292668,1.24909,0,5.503602
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.496585,80.8988,45.6929,0.4368947,0.4368947,0,0,0,0.4368947,342.5506,1.036696,0,0,1.496585,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1264069,0.4805841,1.197268,0,6.050274
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.342535,78.75929,47.69302,0.276343,0.276343,0,-1,0,0.276343,485.8218,1.051647,0,0,1.342535,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1264069,0.3039773,1.074028,0,5.896224
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.05467,71.68396,48.53814,0.765018,0.765018,0,-1,0,0.765018,137.8621,0.249388,0,0,1.05467,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1264069,0.8415198,0.8437361,0,5.608359
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7394681,64.86245,49.41143,0.6481665,0.6481665,0,-1,0,0.6481665,114.0861,0.05718762,0,0,0.7394681,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1264069,0.7129831,0.5915745,0,5.293157
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3563831,55.52054,48.53814,1.553488,1.38,0,-1,0,1.38,25.82487,2.220446E-16,0.1734883,0.3288371,0.3563831,1.452632,1.38,0,0,0,4.553689,0,1.096248,-1.096248,4.844465,80.74091,0.1264069,1.708837,0.2851065,0,4.910072
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,45.73985,45.73985,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.218054,3.457441,0,0.7018127,-0.7018127,4.104689,68.41135,0.1264069,0.7333943,0,0,3.457441
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.997846,2.755628,0,0,0,4.104689,68.41135,0.1264069,0,0,0,2.755628
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,40.93205,40.93205,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.997846,2.755628,0,0.6891881,-0.6891881,3.378221,56.30357,0.1264069,0.7202016,0,0,2.755628
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,38.81924,38.81924,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.76361,2.06644,0,0.7601252,-0.7601252,2.576979,42.94956,0.1264069,0.7943308,0,0,2.06644
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,36.68766,36.68766,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.608194,1.306315,0,0.2996193,-0.2996193,2.261153,37.6858,0.1264069,0.3131021,0,0,1.306315
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,34.83778,34.83778,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.941104,1.006695,0,0.195147,-0.195147,2.055449,34.25742,0.1264069,0.2039286,0,0,1.006695
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,33.3823,33.3823,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.157934,0.8115483,0,0.07203865,-0.07203865,1.979514,32.99184,0.1264069,0.07528039,0,0,0.8115483
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,31.92681,31.92681,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.237977,0.7395097,0,0.2686337,-0.2686337,1.696349,28.27243,0.1264069,0.2807223,0,0,0.7395097
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,30.77181,30.77181,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.536459,0.4708759,0,0.2322519,-0.2322519,1.451534,24.19219,0.1264069,0.2427032,0,0,0.4708759
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,29.71071,29.71071,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.794517,0.2386241,0,0.04772168,-0.04772168,1.401231,23.35381,0.1264069,0.04986915,0,0,0.2386241
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,28.65901,28.65901,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.84754,0.1909024,0,0.001757044,-0.001757044,1.399379,23.32294,0.1264069,0.00183611,0,0,0.1909024
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,27.65425,27.65425,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.849493,0.1891454,0,0.1087328,-0.1087328,1.284765,21.4127,0.1264069,0.1136258,0,0,0.1891454
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,26.7434,26.7434,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.970307,0.08041255,1.38,0,1.38,2.593948,43.23237,0.1466167,0.1926823,0,1.7,0.08041255
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1012123,27.46646,25.80437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1012123,0,0,1.452632,1.38,3.590307,1.322413,1.481212,0,1.481212,3.999149,66.65235,0.1552883,0,0.08096983,1.7,1.423625
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3533666,33.37474,27.36315,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3186.561,2.220446E-16,0,0,0.3533666,0,0,1.452632,1.38,2.109095,2.655504,1.733367,0,1.733367,5.643565,94.05923,0.1589213,0.01219821,0.2826933,1.7,3.00887
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.685823,43.91277,31.4573,0,0,0,-1,0,0,0,0.3100947,0,0,0.685823,0,0,0,0,0.3757282,4.215534,0.3757282,0,0.3757282,6.000012,100,0.1543323,0,0.5486584,0,4.901357
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5162978,45.0428,35.59839,1.435524,1.435524,0.9450414,0,0.3140963,1.435524,35.9658,0,0,0,0.5162978,0.5162978,0.490483,0,0,0,4.553689,0,0,0,6.000012,100,0.1543323,1.579077,0.4130383,1.7,5.069987
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.1973877,42.69581,39.13852,0.6181212,0.6181212,0,0,0,0.6181212,31.93349,0,1.110223E-16,0,0.1973877,0.6506539,0.6181212,0,0,0,4.553689,0,0.4532662,-0.4532662,5.522227,92.03694,0.1543323,0.6799333,0.1579101,0,4.751077
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.4926448,51.8837,42.46266,0.1610885,0.1610885,0,0,0,0.1610885,305.8225,0,0,0,0.4926448,0.1695668,0.1610885,0,0,0.5036291,4.100423,0.3230779,0,0.3230779,5.828726,97.14524,0.1505932,0.1771973,0.3941158,0,4.593068
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8101699,62.32232,45.6929,0.5071142,0.5071142,0,0,0,0.5071142,159.7609,0.09581435,0,0,0.8101699,0.5338044,0.5071142,0,0,0.1805512,4.391193,0.1805512,0,0.1805512,6.000012,100,0.1485814,0.5578256,0.648136,0,5.201363
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1910846,51.36285,47.72119,0.6857141,0.6857141,0,-1,0,0.6857141,27.86651,0,0,0,0.1910846,0.7218044,0.6857141,0,0,0,4.553689,0,0.5307198,-0.5307198,5.440584,90.67622,0.1485814,0.7542856,0.1528677,0,4.744773
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2268135,52.93402,48.56631,0.2112014,0.2112014,0,-1,0,0.2112014,107.3921,0,0,0,0.2268135,0.2223172,0.2112014,0,0,0.5896887,4.022969,0.004496277,0,0.004496277,5.44485,90.74731,0.148532,0.2323215,0.1814508,0,4.249783
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1451633,52.22183,49.43961,0,0,0,-1,0,0,0,0,0,0,0.1451633,0,0,0,0,0.5851924,4.027016,0.1451633,0,0.1451633,5.582564,93.04254,0.1469542,0,0.1161306,0,4.172179
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08614365,50.19549,48.56631,0.1917618,0.1917618,0,-1,0,0.1917618,44.92221,0,0,0,0.08614365,0.2018545,0.1917618,0,0,0.4400291,4.157663,0,0.1157109,-0.1157109,5.460594,91.00971,0.1469542,0.210938,0.06891492,0,4.243806
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,45.79619,45.79619,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,0.5685968,4.041952,0,0.895451,-0.895451,4.516706,75.27827,0.1469542,0.9357463,0,0,4.041952
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,43.12936,43.12936,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,1.563542,3.146501,0,0.5518904,-0.5518904,3.934962,65.58257,0.1469542,0.5767255,0,0,3.146501
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,40.98839,40.98839,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.176754,2.59461,0,0.1306345,-0.1306345,3.797261,63.28756,0.1469542,0.136513,0,0,2.59461
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,38.87559,38.87559,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.321903,2.463976,0,0.6495063,-0.6495063,3.112621,51.87692,0.1469542,0.678734,0,0,2.463976
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,36.70644,36.70644,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.043577,1.81447,0,0.158117,-0.158117,2.945951,49.09909,0.1469542,0.1652322,0,0,1.81447
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,34.88474,34.88474,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.219263,1.656353,0,0.1583495,-0.1583495,2.779037,46.31718,0.1469542,0.1654752,0,0,1.656353
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,33.43864,33.43864,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,3.395206,1.498003,0,0.01600557,-0.01600557,2.762165,46.03599,0.1469542,0.01672582,0,0,1.498003
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,31.98315,31.98315,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,3.41299,1.481998,0,0.1187368,-0.1187368,2.637006,43.95,0.1469542,0.12408,0,0,1.481998
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,30.81876,30.81876,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,3.54492,1.363261,0,0.07820679,-0.07820679,2.554568,42.57605,0.1469542,0.0817261,0,0,1.363261
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,29.76706,29.76706,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,3.631817,1.285054,0,0.3088448,-0.3088448,2.229017,37.15021,0.1469542,0.3227428,0,0,1.285054
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,28.67779,28.67779,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,3.974977,0.9762092,0,0.04773071,-0.04773071,2.178705,36.31167,0.1469542,0.04987859,0,0,0.9762092
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,27.67303,27.67303,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.028012,0.9284785,0,0.2685792,-0.2685792,1.895597,31.59323,0.1469542,0.2806652,0,0,0.9284785
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,26.75279,26.75279,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.326433,0.6598993,0,0.05147893,-0.05147893,1.841334,30.68884,0.1469542,0.05379548,0,0,0.6598993
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1498769,28.27745,25.80437,0,0,0,0,0,0,0,0,0,0,0.1498769,0,0,0,0,4.383632,0.6084204,0.1498769,0,0.1498769,1.98352,33.05859,0.1453599,0,0.1199015,0,0.7582973
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3189217,32.76891,27.36315,0.4570512,0.4570512,0,0,0,0.4570512,69.77809,0,0,0,0.3189217,0.4811066,0.4570512,0,0,4.233755,0.7433096,0,0.1621849,-0.1621849,1.812562,30.2093,0.1453599,0.5027564,0.2551373,0,1.062231
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3455382,37.45601,31.42913,0.4239489,0.4239489,0,-1,0,0.4239489,81.50468,0,5.551115E-17,0,0.3455382,0.4462619,0.4239489,0,0,4.41396,0.5811247,0,0.1007238,-0.1007238,1.706389,28.43977,0.1453599,0.4663437,0.2764305,0,0.9266629
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5240596,45.16404,35.57022,0.2942376,0.2942376,0,0,0,0.2942376,178.1076,0,0,0,0.5240596,0.3097238,0.2942376,0,0,4.525876,0.4804009,0.2143358,0,0.2143358,1.909726,31.82871,0.1431391,0.3236614,0.4192477,0,1.004461
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4551136,47.57193,39.11034,0.0664992,0.0664992,0,0,0,0.0664992,684.3896,0,0,0,0.4551136,0.06999915,0.0664992,0,0,4.31154,0.6733032,0.3851144,0,0.3851144,2.275078,37.91789,0.1393148,0.07314911,0.3640908,0,1.128417
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.6980559,56.20218,42.46266,0,0,0,0,0,0,0,0,0,0,0.6980559,0,0,0,0,3.926425,1.019906,0.6980559,0,0.6980559,2.937312,48.9551,0.1328798,0,0.5584447,0,1.717962
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1408081,48.32362,45.6929,1.004146,1.004146,0,0,0,1.004146,14.02267,0,0,0,0.1408081,1.056996,1.004146,0,0,3.228369,1.648156,0,0.9161875,-0.9161875,1.971565,32.85936,0.1328798,1.10456,0.1126465,0,1.788965
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4403987,56.401,47.72119,0,0,0,-1,0,0,0,0,0,0,0.4403987,0,0,0,0,4.246356,0.7319689,0.4403987,0,0.4403987,2.389364,39.82266,0.1291171,0,0.3523189,0,1.172368
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4602933,57.74969,48.59448,1.312967,1.312967,0,-1,0,1.312967,35.05748,0,0,0.284897,0.4602933,1.382071,1.312967,0,0,3.805957,1.128328,0,0.9217776,-0.9217776,1.417725,23.62871,0.1291171,1.444264,0.3682346,0,1.588621
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3462344,56.28643,49.46777,0,0,0,-1,0,0,0,0,0,0,0.3462344,0,0,0,0,4.830154,0.2065502,0.3462344,0,0.3462344,1.746192,29.10315,0.1263054,0,0.2769875,0,0.5527846
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1401094,51.29158,48.62265,0.3789233,0.3789233,0,-1,0,0.3789233,36.97566,0,0,0,0.1401094,0.3988666,0.3789233,0,0,4.48392,0.5181611,0,0.2587572,-0.2587572,1.473438,24.55725,0.1263054,0.4168156,0.1120875,0,0.6582705
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,45.84314,45.84314,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,4.771428,0.2594039,0,0.04504523,-0.04504523,1.425956,23.76589,0.1263054,0.04707226,0,0,0.2594039
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,43.20449,43.20449,0.3276448,0.2036407,0,-1,0,0.2036407,0,0,0.1240041,0.1567686,0,0.2143587,0.2036407,0,0,4.821478,0.2143587,0,0.2143587,-0.2143587,1.200002,20,0.1263054,0.3604093,0,0,0.2143587
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,41.04473,41.04473,0.2731223,0,0,-1,0,0,0,0,0.2731223,0.3004346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263054,0.3004346,0,0,0
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,38.95071,38.95071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263054,0,0,0,0
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,36.79095,36.79095,0.09726252,0,0,-1,0,0,0,0,0.09726252,0.1069888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263054,0.1069888,0,0,0
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,34.94108,34.94108,0.1299946,0,0,-1,0,0,0,0,0.1299946,0.142994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263054,0.142994,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,33.48559,33.48559,0.1866006,0,0,-1,0,0,0,0,0.1866006,0.2052607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263054,0.2052607,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,32.03949,32.03949,0.09688117,0,0,-1,0,0,0,0,0.09688117,0.1065693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263054,0.1065693,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,30.8751,30.8751,0.1421089,0,0,-1,0,0,0,0,0.1421089,0.1563198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263054,0.1563198,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,29.81401,29.81401,0.01104405,0,0,-1,0,0,0,0,0.01104405,0.01214845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263054,0.01214845,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,28.73413,28.73413,0.3005611,0,0,-1,0,0,0,0,0.3005611,0.3306172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263054,0.3306172,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,27.67303,27.67303,0.2122078,0.2122078,1.664839,0,0.5106012,0.2122078,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1379832,0.2334286,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,26.75279,26.75279,0.1831601,0.1831601,1.635792,0,0.5026711,0.1831601,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1474615,0.2014761,0,1.7,1.242
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3141578,31.07538,25.80437,0.08287633,0.08287633,1.535508,0,0.4752937,0.08287633,379.0681,2.220446E-16,0,0,0.3141578,0,0,1.452632,1.38,2.299654,2.484,1.694158,0,1.694158,5.425588,90.42628,0.1517375,0.09116396,0.2513262,1.7,2.798158
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8229469,42.14252,27.36315,0,0,0,0,0,0,0,0.2174503,0,0,0.8229469,0,0,0,0,0.6054966,4.008742,0.6054966,0,0.6054966,6.000012,100,0.1473538,0,0.6583575,0,4.831689
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.215724,55.19624,31.42913,0,0,0,-1,0,0,0,1.215724,0,0,1.215724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473538,0,0.9725791,0,5.769413
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.356359,63.67516,35.57022,0.4343008,0.4343008,0,0,0,0.4343008,312.3085,0.8991997,0,0,1.356359,0.4571588,0.4343008,0,0,0,4.553689,0,0,0,6.000012,100,0.1473538,0.4777309,1.085087,0,5.910048
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.408719,69.54856,39.11034,0,0,0,0,0,0,0,1.408719,0,0,1.408719,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473538,0,1.126975,0,5.962408
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.435016,74.6926,42.49083,0,0,0,0,0,0,0,1.435016,0,0,1.435016,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473538,0,1.148013,0,5.988705
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.451816,79.49722,45.71168,0.6233121,0.6233121,0,0,0,0.6233121,232.9196,0.795698,0,0,1.451816,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1473538,0.6856433,1.161453,0,6.005505
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.296101,77.44171,47.74936,0.1097434,0.1097434,0,-1,0,0.1097434,1181.028,1.180581,0,0,1.296101,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1473538,0.1207177,1.03688,0,5.84979
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.121287,73.61082,48.65083,0.9114336,0.9114336,0,-1,0,0.9114336,123.0246,0.1618835,0,0,1.121287,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1473538,1.002577,0.8970298,0,5.674976
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8429418,67.45563,49.51473,0.2736567,0.2736567,0,-1,0,0.2736567,308.0289,0.5548821,0,0,0.8429418,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1473538,0.3010224,0.6743534,0,5.396631
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3792128,56.12984,48.66961,0.5013116,0.5013116,0,-1,0,0.5013116,75.64413,0,0,0,0.3792128,0.5276964,0.5013116,0,0,0,4.553689,0,0.1484836,-0.1484836,5.843496,97.39141,0.1473538,0.5514427,0.3033702,0,4.932902
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,45.89949,45.89949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1649818,4.405205,0,0,0,5.843496,97.39141,0.1473538,0,0,0,4.405205
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,43.26083,43.26083,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1649818,4.405205,0,0.450373,-0.450373,5.368762,89.47918,0.1473538,0.4706398,0,0,4.405205
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,41.09168,41.09168,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6653962,3.954832,0,0.04750314,-0.04750314,5.318689,88.64464,0.1473538,0.04964078,0,0,3.954832
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,39.00705,39.00705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7181775,3.907329,0,0,0,5.318689,88.64464,0.1473538,0,0,0,3.907329
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,36.83791,36.83791,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.7181775,3.907329,0,0.1632578,-0.1632578,5.1466,85.7765,0.1473538,0.1706044,0,0,3.907329
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,35.0162,35.0162,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8995751,3.744071,0,0.05357639,-0.05357639,5.090126,84.83526,0.1473538,0.05598733,0,0,3.744071
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,33.5701,33.5701,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9591044,3.690495,0,0.04633415,-0.04633415,5.041285,84.02126,0.1473538,0.04841919,0,0,3.690495
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,32.11462,32.11462,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,1.010587,3.644161,0,0.1041026,-0.1041026,4.931551,82.19236,0.1473538,0.1087872,0,0,3.644161
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,30.95023,30.95023,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.126256,3.540058,0,0.2730311,-0.2730311,4.643752,77.39571,0.1473538,0.2853175,0,0,3.540058
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,29.89852,29.89852,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.429624,3.267027,0,0.0495986,-0.0495986,4.59147,76.52435,0.1473538,0.05183054,0,0,3.267027
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,28.80925,28.80925,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.484734,3.217429,0,0.1200973,-0.1200973,4.464876,74.41445,0.1473538,0.1255017,0,0,3.217429
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,27.72937,27.72937,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.618175,3.097331,0,0.1337218,-0.1337218,4.323921,72.06521,0.1473538,0.1397393,0,0,3.097331
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,26.80913,26.80913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.766755,2.963609,0,0,0,4.323921,72.06521,0.1473538,0,0,0,2.963609
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2412026,29.88843,25.87011,0,0,0,0,0,0,0,0,0,0,0.2412026,0,0,0,0,1.766755,2.963609,0.2412026,0,0.2412026,4.552746,75.87894,0.1456773,0,0.1929621,0,3.204812
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5675275,37.29938,27.41011,0.2334316,0.2334316,0,0,0,0.2334316,243.1237,0,0,0,0.5675275,0.2457175,0.2334316,0,0,1.525552,3.180692,0.32181,0,0.32181,4.858042,80.9672,0.1434991,0.2567748,0.454022,0,3.748219
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,0.9817989,50.02325,31.47608,0.2031931,0.2031931,0,-1,0,0.2031931,483.1851,0,0,0,0.9817989,0.2138875,0.2031931,0,0,1.203742,3.470321,0.7679114,0,0.7679114,5.586546,93.10892,0.1385553,0.2235125,0.7854391,0,4.45212
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.329214,63.04839,35.62656,1.00884,1.00884,0,0,0,1.00884,131.7567,0,0,0,1.329214,1.061936,1.00884,0,0,0.435831,4.161441,0.2672771,0,0.2672771,5.840108,97.33494,0.1369136,1.109724,1.063371,0,5.490654
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.237372,65.02233,39.13852,0.06421666,0.06421666,0,0,0,0.06421666,1926.871,1.001222,0,0,1.237372,0.06759649,0.06421666,0,0,0.1685538,4.40199,0.1685538,0,0.1685538,6.000012,100,0.1358981,0.07063833,0.9898977,0,5.639363
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.393241,73.50941,42.519,0,0,0,0,0,0,0,1.393241,0,0,1.393241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358981,0,1.114593,0,5.946929
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.337996,76.11427,45.76802,0,0,0,0,0,0,0,1.337996,0,0,1.337996,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358981,0,1.070397,0,5.891685
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.260573,76.47343,47.8057,0.1509837,0.1509837,0,-1,0,0.1509837,834.9064,1.101643,0,0,1.260573,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1358981,0.1660821,1.008458,0,5.814262
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.078614,72.47978,48.66961,0.01574229,0.01574229,0,-1,0,0.01574229,6851.698,1.062043,0,0,1.078614,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1358981,0.01731651,0.862891,0,5.632303
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.7974242,66.41785,49.57107,0.980801,0.980801,0,-1,0,0.980801,81.30336,0,1.110223E-16,0,0.7974242,1.032422,0.980801,0,0,0,4.553689,0,0.234998,-0.234998,5.752302,95.87151,0.1358981,1.078881,0.6379394,0,5.351113
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.3984657,56.5893,48.72595,0.1343243,0.1343243,0,-1,0,0.1343243,296.6446,0,0,0,0.3984657,0.1413939,0.1343243,0,0,0.2611088,4.318691,0.2570717,0,0.2570717,5.996182,99.93616,0.134378,0.1477567,0.3187726,0,4.717156
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,45.984,45.984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.004037128,4.550056,0,0,0,5.996182,99.93616,0.134378,0,0,0,4.550056
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,43.33595,43.33595,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0.004037128,4.550056,0,0.3861108,-0.3861108,5.589186,93.15291,0.134378,0.4034858,0,0,4.550056
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,41.17619,41.17619,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.4330491,4.163945,0,0.3743716,-0.3743716,5.194563,86.57588,0.134378,0.3912184,0,0,4.163945
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,39.06339,39.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8490176,3.789573,0,0,0,5.194563,86.57588,0.134378,0,0,0,3.789573
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,36.92242,36.92242,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8490176,3.789573,0,0.06397948,-0.06397948,5.127123,85.45187,0.134378,0.06685856,0,0,3.789573
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,35.10071,35.10071,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9201059,3.725594,0,0.02127646,-0.02127646,5.104695,85.07809,0.134378,0.0222339,0,0,3.725594
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,33.61705,33.61705,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9437464,3.704317,0,0.07514497,-0.07514497,5.025486,83.75793,0.134378,0.0785265,0,0,3.704317
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,32.17096,32.17096,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.027241,3.629172,0,0.1839047,-0.1839047,4.831633,80.52706,0.134378,0.1921804,0,0,3.629172
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,31.00657,31.00657,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.231579,3.445267,0,0.0819735,-0.0819735,4.745225,79.08694,0.134378,0.08566231,0,0,3.445267
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,29.94547,29.94547,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.322661,3.363294,0,0.06243212,-0.06243212,4.679416,77.99012,0.134378,0.06524157,0,0,3.363294
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,28.86559,28.86559,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.39203,3.300862,0,0.1745808,-0.1745808,4.495392,74.92305,0.134378,0.182437,0,0,3.300862
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,27.75754,27.75754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.586009,3.126281,0,0,0,4.495392,74.92305,0.134378,0,0,0,3.126281
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,26.84669,26.84669,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.586009,3.126281,0,0.1494472,-0.1494472,4.337861,72.29754,0.134378,0.1561723,0,0,3.126281
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3792218,32.31805,25.90767,0.1536748,0.1536748,0,0,0,0.1536748,246.769,0,0,0,0.3792218,0.161763,0.1536748,0,0,1.752061,2.976834,0.2174589,0,0.2174589,4.54416,75.73586,0.1331185,0.1690423,0.3033774,0,3.356056
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7373215,40.548,27.43828,0.4731738,0.4731738,0,0,0,0.4731738,155.8247,0,0,0,0.7373215,0.4980777,0.4731738,0,0,1.534602,3.172547,0.2392438,0,0.2392438,4.771127,79.51862,0.1317597,0.5204911,0.5898572,0,3.909868
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.8926736,48.1649,31.50425,0.4992956,0.4992956,0,-1,0,0.4992956,178.7866,0,0,0,0.8926736,0.5255743,0.4992956,0,0,1.295358,3.387866,0.3670993,0,0.3670993,5.119388,85.32296,0.129728,0.5492252,0.7141389,0,4.28054
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.171126,59.14273,35.62656,1.051225,1.051225,0,0,0,1.051225,111.4059,0,0,0,1.171126,1.106553,1.051225,0,0,0.9282592,3.718256,0.06457359,0,0.06457359,5.180648,86.34396,0.129377,1.156348,0.936901,0,4.889382
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.229792,64.863,39.16668,1.170109,1.170109,0,0,0,1.170109,105.1007,0,0,0,1.229792,1.231694,1.170109,0,0,0.8636856,3.776372,0,0.001901402,-0.001901402,5.178644,86.31055,0.129377,1.28712,0.9838337,0,5.006164
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.391713,73.50187,42.54717,0.01805045,0.01805045,0,0,0,0.01805045,7710.13,0.5069143,0,0,1.391713,0.01900047,0.01805045,0,0,0.8657982,3.774471,0.8657982,0,0.8657982,6.000012,100,0.1248488,0.01985549,1.11337,0,5.166183
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.383243,77.49856,45.79619,0.9154886,0.9154886,0,0,0,0.9154886,151.0934,0.4195709,0,0,1.383243,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1248488,1.007037,1.106594,0,5.936932
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.258564,76.47504,47.85265,0.7148089,0.7148089,0,-1,0,0.7148089,176.07,0.5061335,0,0,1.258564,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1248488,0.7862899,1.006851,0,5.812253
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,0.9929304,70.29716,48.72595,0.4708928,0.4708928,0,-1,0,0.4708928,210.8612,0.4972537,0,0,0.9929304,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1248488,0.5179821,0.7943443,0,5.546619
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.6771833,63.65751,49.62741,0.8617901,0.8617901,0,-1,0,0.8617901,78.57869,1.110223E-16,0,0,0.6771833,0.9071475,0.8617901,0,0,0,4.553689,0,0.2299641,-0.2299641,5.757608,95.95995,0.1248488,0.9479691,0.5417467,0,5.230872
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3587107,55.84441,48.80107,0.562947,0.562947,0,-1,0,0.562947,63.72016,0,0,0,0.3587107,0.5925757,0.562947,0,0,0.2555157,4.323725,0,0.2338651,-0.2338651,5.511093,91.85137,0.1248488,0.6192417,0.2869686,0,4.682436
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,46.05912,46.05912,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.5153658,4.08986,0,0.6226181,-0.6226181,4.854796,80.9131,0.1248488,0.6506359,0,0,4.08986
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,43.42046,43.42046,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.207164,3.467242,0,1.207669,-1.207669,3.581801,59.69657,0.1248488,1.262014,0,0,3.467242
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,41.25132,41.25132,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.549018,2.259573,0,1.048536,-1.048536,2.476547,41.2757,0.1248488,1.09572,0,0,2.259573
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,39.13852,39.13852,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.714058,1.211037,0,0.6019691,-0.6019691,1.842016,30.70021,0.1248488,0.6290577,0,0,1.211037
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,36.97876,36.97876,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.382913,0.6090676,0,0.2011757,-0.2011757,1.629958,27.16592,0.1248488,0.2102286,0,0,0.6090676
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,35.14766,35.14766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.606441,0.4078919,0,0,0,1.629958,27.16592,0.1248488,0,0,0,0.4078919
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,33.70156,33.70156,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.606441,0.4078919,0,0.1392211,-0.1392211,1.483206,24.72006,0.1248488,0.1454861,0,0,0.4078919
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,32.24608,32.24608,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.761131,0.2686708,0,0.1533701,-0.1533701,1.32154,22.02562,0.1248488,0.1602718,0,0,0.2686708
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,31.05352,31.05352,0.1638693,0.1095356,0,-1,0,0.1095356,0,0,0.05433362,0.07072055,0,0.1153007,0.1095356,0,0,4.931542,0.1153007,0,0.1153007,-0.1153007,1.200002,20,0.1248488,0.1802562,0,0,0.1153007
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,30.00181,30.00181,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248488,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,28.92193,28.92193,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248488,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,27.81388,27.81388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248488,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,26.88425,26.88425,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321461,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2465391,30.05658,25.94523,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,32.65995,0,0,0,0.2465391,0,0,0.9451333,0.8978766,3.679654,1.242,1.144416,0,1.144416,3.594873,59.91444,0.1397212,0.8303534,0.1972312,1.7,1.488539
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.5930522,37.83468,27.46645,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,88.61044,0,0,0,0.5930522,0,0,1.03072,0.9791837,2.535239,2.271974,1.572236,0,1.572236,5.086427,84.77362,0.1455157,0.7362084,0.4744418,1.7,2.865026
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9143886,48.65244,31.53242,0.7604667,0.7604667,0,-1,0,0.7604667,120.2404,0,0,0,0.9143886,0.8004913,0.7604667,0,0,0.9630028,3.686986,0.1138973,0,0.1138973,5.19448,86.57449,0.1449431,0.8365134,0.7315109,0,4.601375
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.319376,62.83258,35.65474,0.1933733,0.1933733,0,0,0,0.1933733,682.2948,0.2667195,0,0,1.319376,0.2035508,0.1933733,0,0,0.8491055,3.789494,0.8491055,0,0.8491055,6.000012,100,0.1408127,0.2127106,1.055501,0,5.10887
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.37178,68.6054,39.16668,0.2867025,0.2867025,0,0,0,0.2867025,478.4681,1.069988,0,0,1.37178,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1408127,0.3153727,1.097424,0,5.925469
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.51393,77.23069,42.60351,1.180311,1.180311,0,0,0,1.180311,128.2654,0.2714981,0,0,1.51393,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1408127,1.298342,1.211144,0,6.067619
