Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.494636,81.0423,45.84314,0.3924495,0.3924495,0,0,0,0.3924495,380.848,1.081531,0,0,1.494636,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1408127,0.4316945,1.195709,0,6.048325
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.297871,77.70033,47.909,0.3333146,0.3333146,0,-1,0,0.3333146,389.3831,0.9470134,0,0,1.297871,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1408127,0.3666461,1.038297,0,5.85156
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.061598,72.18479,48.80107,1.107579,1.107579,0,-1,0,1.107579,95.84854,0,0,0,1.061598,1.165873,1.107579,0,0,0,4.553689,0,0.1042743,-0.1042743,5.890097,98.16809,0.1408127,1.218337,0.8492786,0,5.615287
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7363732,65.11652,49.70253,1.054173,1.054173,0,-1,0,1.054173,69.85319,0,0,0,0.7363732,1.109655,1.054173,0,0,0.1158604,4.449415,0,0.3732822,-0.3732822,5.496623,91.61021,0.1408127,1.15959,0.5890986,0,5.185788
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3846889,56.50069,48.91375,0.2646061,0.2646061,0,-1,0,0.2646061,145.3817,0,0,0,0.3846889,0.2785327,0.2646061,0,0,0.5306184,4.076132,0.1061562,0,0.1061562,5.597332,93.28868,0.1403128,0.2910667,0.3077511,0,4.460821
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,46.16241,46.16241,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.4244622,4.171673,0,1.421376,-1.421376,4.09907,68.3177,0.1403128,1.485338,0,0,4.171673
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,43.52375,43.52375,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,2.003769,2.750297,0,1.452632,-1.452632,2.567862,42.79762,0.1403128,1.690179,0,0,2.750297
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,41.35461,41.35461,1.318976,1.232782,0,-1,0,1.232782,0,0,0.0861934,0.218091,0,1.297666,1.232782,0,0,3.617804,1.297666,0,1.297666,-1.297666,1.200002,20,0.1403128,1.450873,0,0,1.297666
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,39.24181,39.24181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403128,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,37.05388,37.05388,0.1545347,0,0,-1,0,0,0,0,0.1545347,0.1699882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403128,0.1699882,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,35.23217,35.23217,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403128,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403128,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,32.30242,32.30242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403128,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,31.13803,31.13803,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403128,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,30.07693,30.07693,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403128,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,28.99706,28.99706,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403128,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,27.86084,27.86084,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1449095,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,26.94998,26.94998,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1491174,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3274369,31.50972,26.00157,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3274369,0,0,1.452632,1.38,2.299654,2.484,1.707437,0,1.707437,5.438185,90.63624,0.1507789,0,0.2619495,1.7,2.811437
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7004737,39.92932,27.52279,0.4829254,0.4829254,0,0,0,0.4829254,145.048,0,0,0,0.7004737,0.5083424,0.4829254,0,0,0.5922175,4.020693,0.1921313,0,0.1921313,5.620457,93.6741,0.1499408,0.5312179,0.560379,0,4.721167
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.024267,51.0717,31.58876,0.3027418,0.3027418,0,-1,0,0.3027418,338.3302,0.3055051,0,0,1.024267,0.3186756,0.3027418,0,0,0.4000862,4.193611,0.4000862,0,0.4000862,6.000012,100,0.1482249,0.333016,0.8194135,0,5.217878
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.363018,64.04656,35.72986,0.7591709,0.7591709,0,0,0,0.7591709,179.5404,0.5638911,0,0,1.363018,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1482249,0.835088,1.090415,0,5.916708
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.415265,69.93562,39.26998,1.327817,1.327817,0.425,0,0.172125,1.327817,106.5858,0.4649313,0,0,1.415265,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1482249,1.460599,1.132212,1.7,5.968954
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.350782,72.50167,42.67863,0,0,0,0,0,0,0,1.350782,0,0,1.350782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482249,0,1.080626,0,5.904471
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.203481,72.53278,45.95583,0.7092671,0.7092671,0,0,0,0.7092671,169.6794,0.4568835,0,0,1.203481,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1482249,0.7801939,0.9627844,0,5.75717
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.119097,72.76883,48.01229,0.4107394,0.4107394,0,-1,0,0.4107394,272.4591,0.6867396,0,0,1.119097,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1482249,0.4518133,0.8952775,0,5.672786
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9212266,68.69648,48.91375,0.703912,0.703912,0,-1,0,0.703912,130.8724,0.1802666,0,0,0.9212266,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1482249,0.7743033,0.7369813,0,5.474916
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7096117,64.63766,49.834,0,0,0,-1,0,0,0,0.7096117,0,0,0.7096117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482249,0,0.5676893,0,5.2633
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4134868,57.21126,49.01704,0.5369974,0.5369974,0,-1,0,0.5369974,76.99976,0,0,0,0.4134868,0.5652605,0.5369974,0,0,0,4.553689,0,0.1517737,-0.1517737,5.840028,97.33361,0.1482249,0.5906972,0.3307894,0,4.967175
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,46.29388,46.29388,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1686374,4.401915,0,0.7188765,-0.7188765,5.082266,84.70427,0.1482249,0.7512259,0,0,4.401915
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,43.65522,43.65522,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9673891,3.683039,0,1.214452,-1.214452,3.802122,63.36857,0.1482249,1.269102,0,0,3.683039
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,41.46729,41.46729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.31678,2.468587,0,0,0,3.802122,63.36857,0.1482249,0,0,0,2.468587
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,39.35449,39.35449,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.31678,2.468587,0,1.154403,-1.154403,2.585274,43.08781,0.1482249,1.206351,0,0,2.468587
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,37.15717,37.15717,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.59945,1.314184,0,0.0705914,-0.0705914,2.510864,41.84765,0.1482249,0.07376801,0,0,1.314184
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,35.33547,35.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.677885,1.243593,0,0,0,2.510864,41.84765,0.1482249,0,0,0,1.243593
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,33.8612,33.8612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.677885,1.243593,0,0,0,2.510864,41.84765,0.1482249,0,0,0,1.243593
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,32.37754,32.37754,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.677885,1.243593,0,0.2724001,-0.2724001,2.223729,37.06208,0.1482249,0.284658,0,0,1.243593
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,31.19437,31.19437,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.980551,0.9711926,0,0.1891864,-0.1891864,2.024309,33.73842,0.1482249,0.1976998,0,0,0.9711926
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,30.13327,30.13327,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.190759,0.7820061,0,0.06952127,-0.06952127,1.951027,32.51706,0.1482249,0.07264972,0,0,0.7820061
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,29.0534,29.0534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.268004,0.7124849,0,0,0,1.951027,32.51706,0.1482249,0,0,0,0.7124849
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,27.94535,27.94535,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.268004,0.7124849,0,0.2259469,-0.2259469,1.712858,28.54758,0.1482249,0.2361146,0,0,0.7124849
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,27.00632,27.00632,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.519057,0.486538,0,0.317525,-0.317525,1.378158,22.96925,0.1482249,0.3318136,0,0,0.486538
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07448204,27.27969,26.05791,0,0,0,0,0,0,0,0,0,0,0.07448204,0,0,0,0,4.871862,0.169013,0.07448204,0,0.07448204,1.448818,24.14691,0.1479098,0,0.05958563,0,0.243495
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5291647,36.75996,27.56974,0.02251629,0.02251629,0,0,0,0.02251629,2350.142,0,0,0,0.5291647,0.02370135,0.02251629,0,0,4.79738,0.2360468,0.5054634,0,0.5054634,1.928342,32.13897,0.1458063,0.02476791,0.4233317,0,0.7652115
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.8945126,48.38243,31.66388,0.8375573,0.8375573,0,-1,0,0.8375573,106.8002,0,0,0.09493994,0.8945126,0.8816392,0.8375573,0,0,4.291917,0.6909638,0.01287337,0,0.01287337,1.940555,32.34252,0.1457535,0.921313,0.7156101,0,1.585476
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9130633,53.45843,35.81437,0,0,0,0,0,0,0,0,0,0,0.9130633,0,0,0,0,4.279043,0.7025499,0.9130633,0,0.9130633,2.806763,46.77929,0.1421043,0,0.7304506,0,1.615613
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.098839,61.85459,39.37327,0.4992138,0.4992138,0,0,0,0.4992138,220.1139,0,0,0,1.098839,0.5254883,0.4992138,0,0,3.36598,1.524307,0.5733507,0,0.5733507,3.350691,55.84474,0.1399047,0.5491352,0.8790711,0,2.623146
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.099201,65.95627,42.8101,0.1557841,0.1557841,0,0,0,0.1557841,705.5929,0,0,0,1.099201,0.1639832,0.1557841,0,0,2.792629,2.040322,0.935218,0,0.935218,4.237917,70.63181,0.1364594,0.1713625,0.879361,0,3.139524
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5639297,57.26712,46.08729,0.6406193,0.6406193,0,0,0,0.6406193,88.02883,0,0,0,0.5639297,0.6743361,0.6406193,0,0,1.857411,2.882019,0,0.1104065,-0.1104065,4.121538,68.69217,0.1364594,0.7046813,0.4511437,0,3.445948
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5046679,58.24355,48.17192,0.6895559,0.6895559,0,-1,0,0.6895559,73.18738,0,0,0,0.5046679,0.7258484,0.6895559,0,0,1.980085,2.771612,0,0.2211805,-0.2211805,3.888394,64.80643,0.1364594,0.7585115,0.4037343,0,3.27628
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4682311,58.42972,49.07338,0.3497966,0.3497966,0,-1,0,0.3497966,133.8581,0,0,0,0.4682311,0.3682069,0.3497966,0,0,2.225841,2.550432,0.1000241,0,0.1000241,3.983285,66.38795,0.1361009,0.3847763,0.3745849,0,3.018663
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.2923246,55.729,49.99363,0.2101597,0.2101597,0,-1,0,0.2101597,139.0964,0,0,0,0.2923246,0.2212208,0.2101597,0,0,2.125817,2.640454,0.07110383,0,0.07110383,4.05074,67.51219,0.1358472,0.2311757,0.2338597,0,2.932778
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2107096,53.2426,49.17668,0.7192758,0.7192758,0,-1,0,0.7192758,29.29469,1.110223E-16,0,0,0.2107096,0.7571324,0.7192758,0,0,2.054713,2.704447,0,0.5464228,-0.5464228,3.47476,57.91254,0.1358472,0.7912034,0.1685677,0,2.915157
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,46.42534,46.42534,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.66185,2.158024,0,1.052496,-1.052496,2.365331,39.4221,0.1358472,1.099859,0,0,2.158024
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,43.78668,43.78668,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.83129,1.105528,0,0.871797,-0.871797,1.446376,24.10622,0.1358472,0.9110278,0,0,1.105528
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,41.59875,41.59875,0.8497165,0.2220442,0,-1,0,0.2220442,0,0,0.6276723,0.7126439,0,0.2337308,0.2220442,0,0,4.799953,0.2337308,0,0.2337308,-0.2337308,1.200002,20,0.1358472,0.9346882,0,0,0.2337308
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,39.45778,39.45778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358472,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,37.26047,37.26047,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358472,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,35.43876,35.43876,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358472,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,33.93632,33.93632,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358472,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,32.46205,32.46205,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358472,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,31.26949,31.26949,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358472,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,30.21778,30.21778,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358472,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,29.15669,29.15669,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358472,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,28.02047,28.02047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358472,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,27.10023,27.10023,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1404656,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1845265,29.22317,26.1612,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,93.0779,0,0,0,0.1845265,0,0,1.452632,1.38,3.679654,1.242,1.564527,0,1.564527,3.993426,66.55696,0.1441667,0.2180745,0.1476212,1.7,1.426527
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4131261,34.7607,27.67303,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,505.8568,2.220446E-16,0,0,0.4131261,0,0,1.452632,1.38,2.115128,2.650074,1.793126,0,1.793126,5.694534,94.90871,0.145985,0.08983544,0.3305008,1.7,3.0632
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9521793,49.71907,31.76718,0.7745376,0.7745376,0,-1,0,0.7745376,122.9352,0,0,0,0.9521793,0.8153027,0.7745376,0,0,0.3220018,4.263887,0.1368765,0,0.1368765,5.824387,97.07292,0.1455206,0.8519913,0.7617434,0,5.216066
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.040228,56.42248,35.91766,0,0,0,0,0,0,0,0.8551031,0,0,1.040228,0,0,0,0,0.1851252,4.387076,0.1851252,0,0.1851252,6.000012,100,0.1448971,0,0.8321827,0,5.427305
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.7965602,55.011,39.45778,0.6266069,0.6266069,0,0,0,0.6266069,127.1228,0.1369739,0,0,0.7965602,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1448971,0.6892676,0.6372482,0,5.350249
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.5932721,54.4542,42.91339,1.014149,1.014149,0,0,0,1.014149,58.49952,0,2.220446E-16,0,0.5932721,1.067525,1.014149,0,0,0,4.553689,0,0.4742529,-0.4742529,5.500105,91.66824,0.1448971,1.115564,0.4746177,0,5.146961
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8073103,62.81878,46.19058,1.636995,1.636995,1.37065,0,0.4302875,1.636995,49.31661,0,0,0,0.8073103,0.2803627,0.2663445,0,0,0.5269476,4.079436,0.5269476,0,0.5269476,6.000012,100,0.1466233,1.800694,0.6458483,1.7,4.886746
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4030174,56.20793,48.27522,0.4585278,0.4585278,0,-1,0,0.4585278,87.89377,5.551115E-17,0,0,0.4030174,0.4826609,0.4585278,0,0,0,4.553689,0,0.07964349,-0.07964349,5.91606,98.60081,0.1466233,0.5043806,0.3224139,0,4.956707
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3040435,55.14685,49.20485,0.9789355,0.9789355,0,-1,0,0.9789355,31.05859,0,0,0,0.3040435,1.030458,0.9789355,0,0,0.08849277,4.474045,0,0.7264149,-0.7264149,5.150352,85.83903,0.1466233,1.076829,0.2432348,0,4.778089
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1494002,52.97467,50.09692,0.3270578,0.3270578,0,-1,0,0.3270578,45.68007,0,0,0,0.1494002,0.3442714,0.3270578,0,0,0.8956205,3.747631,0,0.1948711,-0.1948711,4.94494,82.4155,0.1466233,0.3597636,0.1195202,0,3.897031
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1066786,51.34091,49.30814,0,0,0,-1,0,0,0,0,0,0,0.1066786,0,0,0,0,1.112144,3.552759,0.1066786,0,0.1066786,5.046144,84.10223,0.1462665,0,0.08534286,0,3.659438
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,46.58497,46.58497,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,1.005465,3.64877,0,0.4835864,-0.4835864,4.536399,75.6065,0.1462665,0.5053478,0,0,3.64877
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,43.94632,43.94632,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.542784,3.165184,0,1.355805,-1.355805,3.107255,51.78748,0.1462665,1.416816,0,0,3.165184
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,41.73022,41.73022,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,3.049233,1.809379,0,0.9626468,-0.9626468,2.092536,34.87554,0.1462665,1.005966,0,0,1.809379
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,39.58924,39.58924,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.118841,0.8467321,0,0.752515,-0.752515,1.299316,21.65522,0.1462665,0.7863781,0,0,0.8467321
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,37.39193,37.39193,0.1465819,0.08950625,0,-1,0,0.08950625,0,0,0.05707563,0.07173382,0,0.09421711,0.08950625,0,0,4.954969,0.09421711,0,0.09421711,-0.09421711,1.200002,20,0.1462665,0.1612401,0,0,0.09421711
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,35.55144,35.55144,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462665,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,34.06778,34.06778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462665,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,32.59352,32.59352,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462665,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,31.40096,31.40096,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462665,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,30.34925,30.34925,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462665,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,29.25998,29.25998,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462665,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,28.12376,28.12376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462665,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,27.20352,27.20352,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1505208,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3228084,31.70103,26.2645,0.101501,0.101501,1.554133,0,0.4803782,0.101501,318.0346,0,0,0,0.3228084,0,0,1.452632,1.38,3.729359,1.197266,1.702808,0,1.702808,4.077457,67.95749,0.1523597,0.1116511,0.2582467,1.7,1.520074
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6205585,38.66239,27.75754,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,85.28256,0,0,0,0.6205585,0,0,0.9723501,0.9237326,2.02655,2.729794,1.544291,0,1.544291,5.5425,92.37482,0.1554879,0.8004149,0.4964468,1.7,3.350352
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.854488,47.75764,31.85169,0,0,0,-1,0,0,0,0.3722287,0,0,0.854488,0,0,0,0,0.4822592,4.119656,0.4822592,0,0.4822592,6.000012,100,0.1539545,0,0.6835904,0,4.974144
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.082643,57.48828,35.99279,0.4650872,0.4650872,0,0,0,0.4650872,232.7828,0.5930776,0,0,1.082643,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1539545,0.5115959,0.8661144,0,5.636332
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.394753,69.70316,39.53291,0.0554965,0.0554965,0,0,0,0.0554965,2513.227,1.336336,0,0,1.394753,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1539545,0.06104615,1.115803,0,5.948442
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.402287,74.39561,42.9979,0,0,0,0,0,0,0,1.402287,0,0,1.402287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539545,0,1.121829,0,5.955976
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.367022,77.62682,46.26571,0,0,0,0,0,0,0,1.367022,0,0,1.367022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539545,0,1.093618,0,5.920711
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.145026,73.9036,48.35973,0.386288,0.386288,0,-1,0,0.386288,296.4177,0.738407,0,0,1.145026,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1539545,0.4249168,0.9160207,0,5.698715
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8582699,67.52847,49.2518,0,0,0,-1,0,0,0,0.8582699,0,0,0.8582699,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539545,0,0.6866159,0,5.411959
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4179966,58.54028,50.18143,0,0,0,-1,0,0,0,0.4179966,0,0,0.4179966,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539545,0,0.3343973,0,4.971685
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2433941,54.10699,49.38326,1.149978,1.149978,0,-1,0,1.149978,21.1651,0,0,0,0.2433941,1.210503,1.149978,0,0,0,4.553689,0,0.9671093,-0.9671093,4.980589,83.00965,0.1539545,1.264976,0.1947153,0,4.797083
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,46.66948,46.66948,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.074566,3.58658,0,0.4929763,-0.4929763,4.460947,74.34896,0.1539545,0.5151602,0,0,3.58658
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,44.02144,44.02144,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.622317,3.093603,0,0.9898776,-0.9898776,3.417524,56.95862,0.1539545,1.034422,0,0,3.093603
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,41.83351,41.83351,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.722181,2.103726,0,0.6142306,-0.6142306,2.770068,46.16771,0.1539545,0.6418709,0,0,2.103726
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,39.69254,39.69254,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.40466,1.489495,0,0.680845,-0.680845,2.052395,34.20651,0.1539545,0.7114831,0,0,1.489495
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,37.47644,37.47644,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.161154,0.8086501,0,0.02020102,-0.02020102,2.031101,33.85161,0.1539545,0.02111007,0,0,0.8086501
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,35.62656,35.62656,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.1836,0.7884491,0,0.1774122,-0.1774122,1.844092,30.7348,0.1539545,0.1853958,0,0,0.7884491
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,34.12413,34.12413,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.380724,0.6110369,0,0.2697098,-0.2697098,1.559793,25.99649,0.1539545,0.2818467,0,0,0.6110369
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,32.64047,32.64047,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.680402,0.3413271,0,0.100677,-0.100677,1.45367,24.22778,0.1539545,0.1052075,0,0,0.3413271
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,31.47608,31.47608,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.792265,0.2406501,0,0.08996543,-0.08996543,1.358838,22.64725,0.1539545,0.09401387,0,0,0.2406501
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,30.42437,30.42437,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.892227,0.1506847,0,0.04727812,-0.04727812,1.309003,21.81667,0.1539545,0.04940563,0,0,0.1506847
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,29.34449,29.34449,0.1654355,0.09823625,0,-1,0,0.09823625,0,0,0.06719929,0.08374284,0,0.1034066,0.09823625,0,0,4.944758,0.1034066,0,0.1034066,-0.1034066,1.200002,20,0.1539545,0.1819791,0,0,0.1034066
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,28.18011,28.18011,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1559535,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,27.25986,27.25986,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.159207,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1723277,29.18919,26.33023,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.23738,0,0,0,0.1723277,0,0,0.8484683,0.8060449,2.299654,2.484,0.9783726,0,0.9783726,4.746534,79.10874,0.1620806,0.9366848,0.1378621,1.7,2.656328
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6641391,39.54903,27.81388,0.9603192,0.9603192,1.584605,0,0.4886971,0.9603192,69.15816,0,0,0,0.6641391,0,0,0.6242856,0.5930713,1.321282,3.364535,1.25721,0,1.25721,5.939229,98.98695,0.1648262,1.056351,0.5313113,1.7,4.028675
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8507234,47.73188,31.89864,0.3324277,0.3324277,0,-1,0,0.3324277,255.9123,0.4367281,0,0,0.8507234,0.3499238,0.3324277,0,0,0.06407142,4.496025,0.06407142,0,0.06407142,6.000012,100,0.1646305,0.3656704,0.6805787,0,5.346748
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.6948383,49.09613,36.04913,0.05444653,0.05444653,0,0,0,0.05444653,1276.185,0.6375262,0,0,0.6948383,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1646305,0.05989119,0.5558707,0,5.248528
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.708694,53.26661,39.58924,0,0,0,0,0,0,0,0.708694,0,0,0.708694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1646305,0,0.5669552,0,5.262383
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.049733,65.00012,43.04485,0,0,0,0,0,0,0,1.049733,0,0,1.049733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1646305,0,0.8397864,0,5.603422
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.111536,70.50684,46.32204,0.4664998,0.4664998,0,0,0,0.4664998,238.2715,0.6204839,0,0,1.111536,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1646305,0.5131498,0.8892291,0,5.665226
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9499571,68.82535,48.40668,0.4143413,0.4143413,0,-1,0,0.4143413,229.2692,0.5138083,0,0,0.9499571,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1646305,0.4557755,0.7599657,0,5.503646
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6143143,61.90946,49.33631,0.4142688,0.4142688,0,-1,0,0.4142688,148.2888,0.178242,0,0,0.6143143,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1646305,0.4556957,0.4914515,0,5.168003
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4421866,59.13519,50.25656,0,0,0,-1,0,0,0,0.4421866,0,0,0.4421866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1646305,0,0.3537493,0,4.995875
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2279945,53.88612,49.46777,0.6408046,0.6408046,0,-1,0,0.6408046,35.57941,0,0,0,0.2279945,0.6745312,0.6408046,0,0,0,4.553689,0,0.4465367,-0.4465367,5.529321,92.15517,0.1646305,0.7048851,0.1823956,0,4.781683
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,46.77278,46.77278,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4961519,4.107152,0,0.5994246,-0.5994246,4.897472,81.62437,0.1646305,0.6263987,0,0,4.107152
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,44.13412,44.13412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.162179,3.507728,0,0,0,4.897472,81.62437,0.1646305,0,0,0,3.507728
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,41.90863,41.90863,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.162179,3.507728,0,1.436637,-1.436637,3.383124,56.38528,0.1646305,1.501285,0,0,3.507728
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,39.77705,39.77705,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.758442,2.071091,0,1.452632,-1.452632,1.851916,30.8652,0.1646305,1.682226,0,0,2.071091
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,37.55156,37.55156,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.372478,0.6184593,0,0.2271706,-0.2271706,1.612457,26.87423,0.1646305,0.2373932,0,0,0.6184593
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,35.70169,35.70169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.624889,0.3912888,0,0,0,1.612457,26.87423,0.1646305,0,0,0,0.3912888
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,34.19925,34.19925,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.624889,0.3912888,0,0.03085731,-0.03085731,1.579931,26.33212,0.1646305,0.03224589,0,0,0.3912888
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,32.69681,32.69681,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.659175,0.3604315,0,0.2339267,-0.2339267,1.33335,22.22246,0.1646305,0.2444534,0,0,0.3604315
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,31.53242,31.53242,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.919094,0.1265047,0,0.0734307,-0.0734307,1.255947,20.93241,0.1646305,0.07673509,0,0,0.1265047
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,30.48071,30.48071,0.1670688,0.05042034,0,-1,0,0.05042034,0,0,0.1166485,0.1333554,0,0.05307404,0.05042034,0,0,5.000683,0.05307404,0,0.05307404,-0.05307404,1.200002,20,0.1646305,0.1837757,0,0,0.05307404
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,29.39145,29.39145,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1646305,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,28.23645,28.23645,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1667954,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,27.30681,27.30681,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1690107,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3620456,32.49434,26.36779,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3620456,0,0,1.452632,1.38,2.299654,2.484,1.742046,0,1.742046,5.471018,91.18345,0.1693064,0,0.2896365,1.7,2.846046
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8324191,42.88007,27.86084,0.927345,0.927345,0,0,0,0.927345,89.76369,0,0,0,0.8324191,0.9761527,0.927345,0,0,0.5576087,4.051841,0,0.1437336,-0.1437336,5.31951,88.65831,0.1693064,1.020079,0.6659353,0,4.88426
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.096457,53.0913,31.95498,0.1176623,0.1176623,0,-1,0,0.1176623,931.8677,0.2552896,0,0,1.096457,0.1238551,0.1176623,0,0,0.7173127,3.908108,0.7173127,0,0.7173127,6.000012,100,0.1672543,0.1294286,0.8771659,0,5.004565
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.222959,60.9739,36.10546,0.894753,0.894753,0,0,0,0.894753,136.6812,0.281114,0,0,1.222959,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1672543,0.9842283,0.9783674,0,5.776648
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.401504,70.09526,39.69254,0.08510675,0.08510675,0,0,0,0.08510675,1646.761,1.311918,0,0,1.401504,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1672543,0.09361742,1.121204,0,5.955194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.266542,70.73206,43.12936,0.574033,0.574033,0,0,0,0.574033,220.6392,0.6622965,0,0,1.266542,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1672543,0.6314363,1.013233,0,5.820231
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.327342,76.65228,46.42534,0,0,0,0,0,0,0,1.327342,0,0,1.327342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1672543,0,1.061873,0,5.881031
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.191539,75.39916,48.51936,0.3467822,0.3467822,0,-1,0,0.3467822,343.5986,0.8265049,0,0,1.191539,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1672543,0.3814604,0.9532311,0,5.745228
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8171378,66.74292,49.43961,0.8584566,0.8584566,0,-1,0,0.8584566,95.18686,0,0,0,0.8171378,0.9036385,0.8584566,0,0,0,4.553689,0,0.08650067,-0.08650067,5.908832,98.48034,0.1672543,0.9443023,0.6537102,0,5.370827
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7158672,65.37169,50.35985,0.1636693,0.1636693,0,-1,0,0.1636693,437.3863,0.4474719,0,0,0.7158672,0.1722835,0.1636693,0,0,0.09611186,4.467188,0.09611186,0,0.09611186,6.000012,100,0.1669831,0.1800362,0.5726938,0,5.183055
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3785948,57.09613,49.59924,1.012613,1.012613,0,-1,0,1.012613,37.38791,0,0,0,0.3785948,1.065909,1.012613,0,0,0,4.553689,0,0.6873137,-0.6873137,5.27552,87.92516,0.1669831,1.113874,0.3028759,0,4.932284
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,46.87607,46.87607,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7636819,3.866375,0,0.6696931,-0.6696931,4.569601,76.15987,0.1669831,0.6998293,0,0,3.866375
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,44.23741,44.23741,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.507785,3.196682,0,1.36848,-1.36848,3.127097,52.11818,0.1669831,1.430061,0,0,3.196682
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,42.02132,42.02132,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.028318,1.828202,0,0.9863787,-0.9863787,2.087363,34.78931,0.1669831,1.030766,0,0,1.828202
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,39.88034,39.88034,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.124295,0.8418238,0,0.3962728,-0.3962728,1.669654,27.82752,0.1669831,0.4141051,0,0,0.8418238
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,37.63607,37.63607,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.564598,0.445551,0,0.06298718,-0.06298718,1.60326,26.72095,0.1669831,0.0658216,0,0,0.445551
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,35.7862,35.7862,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.634583,0.3825638,0,0.1402349,-0.1402349,1.455439,24.25728,0.1669831,0.1465455,0,0,0.3825638
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,34.28376,34.28376,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.7904,0.2423289,0,0.1116035,-0.1116035,1.337799,22.29661,0.1669831,0.1166257,0,0,0.2423289
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,32.72498,32.72498,0.1246166,0.1241891,0,-1,0,0.1241891,0,0,0.0004274347,0.01288909,0,0.1307254,0.1241891,0,0,4.914404,0.1307254,0,0.1307254,-0.1307254,1.200002,20,0.1669831,0.1370782,0,0,0.1307254
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,31.56059,31.56059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1669831,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,30.49949,30.49949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1669831,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,29.39145,29.39145,0.2170392,0,0,-1,0,0,0,0,0.2170392,0.2387432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1669831,0.2387432,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,28.25523,28.25523,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1686688,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,27.33498,27.33498,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1699415,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2467399,30.52212,26.39596,0.494253,0.494253,1.7,0,0.5202,0.494253,49.92178,0,0,0,0.2467399,0,0,1.205747,1.14546,2.299654,2.484,1.3922,0,1.3922,5.139125,85.65191,0.1723088,0.5436783,0.1973919,1.7,2.73074
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.603815,38.48817,27.88901,0,0,0,0,0,0,0,0,0,0,0.603815,0,0,0,0,0.9074548,3.736979,0.603815,0,0.603815,5.711954,95.19904,0.170684,0,0.483052,0,4.340795
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.5924868,42.65835,31.98315,0.3263113,0.3263113,0,-1,0,0.3263113,181.571,0,0,0,0.5924868,0.3434856,0.3263113,0,0,0.3036398,4.280413,0.2490012,0,0.2490012,5.948177,99.13609,0.1700228,0.3589425,0.4739895,0,4.8729
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.551475,46.32341,36.15242,0.2750702,0.2750702,0,0,0,0.2750702,200.4852,0.2072888,0,0,0.551475,0.2895476,0.2750702,0,0,0.05463864,4.504514,0.05463864,0,0.05463864,6.000012,100,0.1698784,0.3025772,0.44118,0,5.055989
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,0.9861903,59.58329,39.72071,0,0,0,0,0,0,0,0.9861903,0,0,0.9861903,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698784,0,0.7889523,0,5.539879
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.027744,64.61301,43.17632,0.3275082,0.3275082,0,0,0,0.3275082,313.807,0.6829981,0,0,1.027744,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1698784,0.3602591,0.8221949,0,5.581433
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3410774,53.05502,46.48168,0,0,0,0,0,0,0,0.3410774,0,0,0.3410774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698784,0,0.272862,0,4.894766
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2045884,52.52349,48.59448,0.1868843,0.1868843,0,-1,0,0.1868843,109.4732,0.007867985,0,0,0.2045884,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1698784,0.2055728,0.1636707,0,4.758277
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2796974,54.97462,49.51473,0,0,0,-1,0,0,0,0.2796974,0,0,0.2796974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698784,0,0.2237579,0,4.833386
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3008877,56.37345,50.44436,0,0,0,-1,0,0,0,0.3008877,0,0,0.3008877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698784,0,0.2407102,0,4.854577
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1296937,52.15906,49.67436,0.4793039,0.4793039,0,-1,0,0.4793039,27.05876,0,0,0,0.1296937,0.5045304,0.4793039,0,0,0,4.553689,0,0.3748367,-0.3748367,5.604899,93.4148,0.1698784,0.5272343,0.103755,0,4.683383
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,47.00753,47.00753,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4164852,4.178852,0,0.4934508,-0.4934508,5.084757,84.74577,0.1698784,0.5156561,0,0,4.178852
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,44.36888,44.36888,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9647639,3.685401,0,0.7765432,-0.7765432,4.266208,71.10332,0.1698784,0.8114877,0,0,3.685401
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,42.15278,42.15278,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.82759,2.908858,0,0.4664212,-0.4664212,3.774557,62.90916,0.1698784,0.4874102,0,0,2.908858
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,39.98363,39.98363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345835,2.442437,0,0,0,3.774557,62.90916,0.1698784,0,0,0,2.442437
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,37.73937,37.73937,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.345835,2.442437,0,0.04001877,-0.04001877,3.732374,62.2061,0.1698784,0.04181962,0,0,2.442437
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,35.88949,35.88949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.390301,2.402418,0,0,0,3.732374,62.2061,0.1698784,0,0,0,2.402418
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,34.38705,34.38705,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.390301,2.402418,0,0.07906523,-0.07906523,3.649032,60.81707,0.1698784,0.08262317,0,0,2.402418
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,32.85644,32.85644,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.478151,2.323353,0,0.110126,-0.110126,3.532948,58.88236,0.1698784,0.1150817,0,0,2.323353
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,31.66388,31.66388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.600513,2.213227,0,0,0,3.532948,58.88236,0.1698784,0,0,0,2.213227
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,30.58401,30.58401,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.600513,2.213227,0,0.0472312,-0.0472312,3.483162,58.05259,0.1698784,0.04935661,0,0,2.213227
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,29.50413,29.50413,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.652992,2.165996,0,0.08710047,-0.08710047,3.391351,56.5224,0.1698784,0.09101999,0,0,2.165996
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,28.36791,28.36791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749771,2.078895,0,0,0,3.391351,56.5224,0.1698784,0,0,0,2.078895
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,27.41011,27.41011,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.749771,2.078895,0,0.0721747,-0.0721747,3.315272,55.25442,0.1698784,0.07542256,0,0,2.078895
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3238942,31.94325,26.48047,0.05405929,0.05405929,0,0,0,0.05405929,599.1463,0,0,0,0.3238942,0.05690451,0.05405929,0,0,2.829965,2.006721,0.2669897,0,0.2669897,3.56856,59.47589,0.1691763,0.05946521,0.2591154,0,2.330615
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7560413,41.48597,27.96413,0.9465719,0.9465719,0,0,0,0.9465719,79.87152,0,1.110223E-16,0,0.7560413,0.9963915,0.9465719,0,0,2.562975,2.247011,0,0.2403501,-0.2403501,3.315209,55.25338,0.1691763,1.041229,0.6048331,0,3.003053
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.125297,53.86209,32.05827,0.8958907,0.8958907,0,-1,0,0.8958907,125.6065,0,0,0,1.125297,0.9430429,0.8958907,0,0,2.830031,2.006661,0.1822543,0,0.1822543,3.488111,58.13506,0.1687004,0.9854798,0.9002377,0,3.131958
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.305123,63.18808,36.23693,0,0,0,0,0,0,0,0,0,0,1.305123,0,0,0,0,2.647777,2.17069,1.305123,0,1.305123,4.726259,78.77082,0.165369,0,1.044098,0,3.475813
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.457408,71.84649,39.824,0.726482,0.726482,0,0,0,0.726482,200.6118,0,0,0,1.457408,0.7647179,0.726482,0,0,1.342654,3.345301,0.6926904,0,0.6926904,5.383403,89.7232,0.1636537,0.7991303,1.165927,0,4.802709
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.404372,74.83713,43.289,0,0,0,0,0,0,0,0.7544084,0,0,1.404372,0,0,0,0,0.6499633,3.968722,0.6499633,0,0.6499633,6.000012,100,0.1620763,0,1.123497,0,5.373094
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.26202,74.96168,46.58497,0.3567453,0.3567453,0,0,0,0.3567453,353.7594,0.8864986,0,0,1.26202,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1620763,0.3924198,1.009616,0,5.815709
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.346518,80.24096,48.72595,0.06961709,0.06961709,0,-1,0,0.06961709,1934.177,1.273236,0,0,1.346518,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1620763,0.07657879,1.077214,0,5.900207
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.09313,74.07234,49.65558,0.7598699,0.7598699,0,-1,0,0.7598699,143.8575,0.2932671,0,0,1.09313,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1620763,0.8358569,0.8745041,0,5.646819
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.848353,68.84078,50.60399,0.1924263,0.1924263,0,-1,0,0.1924263,440.8716,0.6457989,0,0,0.848353,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1620763,0.211669,0.6786823,0,5.402042
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4349623,58.53159,49.834,1.103158,1.103158,0,-1,0,1.103158,39.42883,0,0,0,0.4349623,1.161219,1.103158,0,0,0,4.553689,0,0.7262565,-0.7262565,5.23447,87.241,0.1620763,1.213474,0.3479698,0,4.988651
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,47.16717,47.16717,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.8069518,3.827432,0,0.6079659,-0.6079659,4.593618,76.56015,0.1620763,0.6353244,0,0,3.827432
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,44.52851,44.52851,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.482469,3.219466,0,0.7104096,-0.7104096,3.84478,64.07954,0.1620763,0.7423781,0,0,3.219466
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,42.28424,42.28424,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.271813,2.509057,0,0.6527367,-0.6527367,3.156736,52.61216,0.1620763,0.6821098,0,0,2.509057
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,40.14327,40.14327,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.997077,1.85632,0,0.0299616,-0.0299616,3.125153,52.08578,0.1620763,0.03130987,0,0,1.85632
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,37.899,37.899,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.030367,1.826359,0,0.08416639,-0.08416639,3.036434,50.60714,0.1620763,0.08795388,0,0,1.826359
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,36.02095,36.02095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.123885,1.742192,0,0,0,3.036434,50.60714,0.1620763,0,0,0,1.742192
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,34.51852,34.51852,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.123885,1.742192,0,0.1825981,-0.1825981,2.843959,47.39922,0.1620763,0.1908151,0,0,1.742192
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,32.95974,32.95974,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.326772,1.559594,0,0.1743084,-0.1743084,2.660222,44.33694,0.1620763,0.1821523,0,0,1.559594
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,31.76718,31.76718,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.520448,1.385286,0,0.2100785,-0.2100785,2.438779,40.64624,0.1620763,0.219532,0,0,1.385286
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,30.71547,30.71547,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.753869,1.175207,0,0.0447287,-0.0447287,2.391631,39.86044,0.1620763,0.04674149,0,0,1.175207
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,29.60742,29.60742,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.803567,1.130478,0,0.1944608,-0.1944608,2.186652,36.44412,0.1620763,0.2032115,0,0,1.130478
