Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,28.4712,28.4712,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.019635,0.9360176,0,0.02416393,-0.02416393,2.16118,36.0196,0.1620763,0.0252513,0,0,0.9360176
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,27.52279,27.52279,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.046484,0.9118537,0,0.2274907,-0.2274907,1.921384,32.02301,0.1620763,0.2377278,0,0,0.9118537
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2797906,31.28403,26.58377,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,34.52919,0,0,0,0.2797906,0,0,0.8896984,0.8452135,4.299251,0.684363,1.125004,0,1.125004,2.988657,49.81085,0.1645292,0.8913318,0.2238324,1.7,0.9641535
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.7962779,42.36954,28.04864,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,150.1279,0,0,0,0.7962779,0,0,1.1696,1.11112,3.174247,1.696867,1.907398,0,1.907398,4.798174,79.9694,0.1655641,0.5834396,0.6370223,1.7,2.493145
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.17375,55.10315,32.17096,0.2475512,0.2475512,0,-1,0,0.2475512,474.1442,0,0,0,1.17375,0.2605802,0.2475512,0,0,1.266849,3.413525,0.9131694,0,0.9131694,5.664482,94.40784,0.163446,0.2723063,0.9389997,0,4.587275
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.390443,65.56644,36.36839,0.7521536,0.7521536,0,0,0,0.7521536,184.8616,0.2450228,0,0,1.390443,0.7917407,0.7521536,0,0,0.3536794,4.235377,0.3536794,0,0.3536794,6.000012,100,0.1626401,0.827369,1.112354,0,5.62582
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.489643,72.95436,39.95546,0.8298067,0.8298067,0,0,0,0.8298067,179.5168,0.616162,0,0,1.489643,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1626401,0.9127873,1.191714,0,6.043332
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.531274,78.88946,43.42046,1.165012,1.165012,0,0,0,1.165012,131.4384,0.3049454,0,0,1.531274,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1626401,1.281514,1.225019,0,6.084963
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.428631,80.16081,46.74461,0.253552,0.253552,0,0,0,0.253552,563.447,1.161734,0,0,1.428631,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1626401,0.2789072,1.142905,0,5.98232
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.215383,76.50375,48.85741,1.004646,1.004646,0,-1,0,1.004646,120.9763,0.1578611,0,0,1.215383,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1626401,1.10511,0.9723063,0,5.769072
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9381472,70.16769,49.80582,0.6149566,0.6149566,0,-1,0,0.6149566,152.555,0.2908245,0,0,0.9381472,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1626401,0.6764523,0.7505178,0,5.491836
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.7913764,67.59578,50.73546,0.1422578,0.1422578,0,-1,0,0.1422578,556.2975,0.6416314,0,0,0.7913764,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1626401,0.1564835,0.6331011,0,5.345065
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4791075,59.61728,49.96546,1.539318,1.38,0,-1,0,1.38,34.71793,0,0.1593177,0.3132494,0.4791075,1.452632,1.38,0,0,0,4.553689,0,0.9735241,-0.9735241,4.973827,82.89696,0.1626401,1.693249,0.383286,0,5.032796
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,47.29863,47.29863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.081693,3.580165,0,0,0,4.973827,82.89696,0.1626401,0,0,0,3.580165
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,44.65997,44.65997,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.081693,3.580165,0,0.3029121,-0.3029121,4.65453,77.57535,0.1626401,0.3165431,0,0,3.580165
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,42.44388,42.44388,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.418262,3.277253,0,0.6493034,-0.6493034,3.970104,66.16827,0.1626401,0.6785221,0,0,3.277253
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,40.27473,40.27473,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.139711,2.627949,0,1.254933,-1.254933,2.647289,44.12139,0.1626401,1.311405,0,0,2.627949
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,38.03046,38.03046,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.534081,1.373016,0,0.02286623,-0.02286623,2.623186,43.71967,0.1626401,0.02389521,0,0,1.373016
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,36.15242,36.15242,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.559488,1.35015,0,0.06322395,-0.06322395,2.556542,42.60894,0.1626401,0.06606902,0,0,1.35015
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,34.64998,34.64998,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.629736,1.286926,0,0.09112782,-0.09112782,2.460485,41.008,0.1626401,0.09522857,0,0,1.286926
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,33.11937,33.11937,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.730989,1.195798,0,0.3108152,-0.3108152,2.132857,35.54754,0.1626401,0.3248019,0,0,1.195798
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,31.89864,31.89864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.07634,0.8849832,0,0,0,2.132857,35.54754,0.1626401,0,0,0,0.8849832
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,30.81876,30.81876,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.07634,0.8849832,0,0.2013606,-0.2013606,1.920604,32.01,0.1626401,0.2104219,0,0,0.8849832
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,29.71071,29.71071,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.300074,0.6836226,0,0.2498253,-0.2498253,1.657265,27.62103,0.1626401,0.2610675,0,0,0.6836226
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,28.5745,28.5745,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.577657,0.4337973,0,0.05810964,-0.05810964,1.596012,26.60015,0.1626401,0.06072458,0,0,0.4337973
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,27.62608,27.62608,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.642224,0.3756876,0,0.1402001,-0.1402001,1.448228,24.13708,0.1626401,0.1465091,0,0,0.3756876
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3204545,32.09682,26.68706,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,42.1537,0,0,0,0.3204545,0,0,0.9397951,0.8928053,4.798002,0.2354875,1.21326,0,1.21326,2.599227,43.32037,0.165109,0.8362254,0.2563636,1.7,0.5559421
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.7980201,42.51758,28.15194,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7980201,0,0,1.452632,1.38,3.584742,1.327421,2.17802,0,2.17802,4.665479,77.75782,0.1644714,0,0.6384161,1.7,2.125441
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.107606,53.71412,32.27425,0.6390457,0.6390457,0,-1,0,0.6390457,173.3219,0,0,0,1.107606,0.6726796,0.6390457,0,0,1.406722,3.287639,0.4349263,0,0.4349263,5.078086,84.6346,0.1635247,0.7029502,0.8860847,0,4.395246
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.236322,61.74687,36.47169,0,0,0,0,0,0,0,0.2645265,0,0,1.236322,0,0,0,0,0.9717954,3.679073,0.9717954,0,0.9717954,6.000012,100,0.1614482,0,0.9890575,0,4.915395
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.417209,71.04353,40.08693,1.339621,1.339621,0.425,0,0.172125,1.339621,105.7918,0.4544501,0,0,1.417209,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.1614482,1.473583,1.133767,1.7,5.970898
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.51319,78.5355,43.58009,0.4558564,0.4558564,0,0,0,0.4558564,331.9443,1.033341,0,0,1.51319,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1614482,0.5014421,1.210552,0,6.066878
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.336498,77.54639,46.90424,0.1681365,0.1681365,0,0,0,0.1681365,794.8889,1.159513,0,0,1.336498,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1614482,0.1849502,1.069199,0,5.890187
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.277428,78.52354,49.01704,0,0,0,-1,0,0,0,1.277428,0,0,1.277428,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1614482,0,1.021942,0,5.831117
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.075435,73.93413,49.93729,1.037287,1.037287,0,-1,0,1.037287,103.6777,0,0,0,1.075435,1.091881,1.037287,0,0,0,4.553689,0,0.01644626,-0.01644626,5.982676,99.71107,0.1614482,1.141016,0.8603478,0,5.629124
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.6869006,65.2913,50.89509,0.2854108,0.2854108,0,-1,0,0.2854108,240.6709,0.3681946,0,0,0.6869006,0.3004324,0.2854108,0,0,0.01827363,4.537243,0.01827363,0,0.01827363,6.000012,100,0.1614097,0.3139518,0.5495204,0,5.224143
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3612576,57.28799,50.12509,0.6737678,0.6737678,0,-1,0,0.6737678,53.61752,0,0,0,0.3612576,0.7092292,0.6737678,0,0,0,4.553689,0,0.3479717,-0.3479717,5.633218,93.88677,0.1614097,0.7411445,0.2890061,0,4.914947
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06135792,48.60672,47.45826,0.6705902,0.6705902,0,-1,0,0.6705902,9.149839,0,0,0,0.06135792,0.7058844,0.6705902,0,0,0.3866352,4.205717,0,0.6445265,-0.6445265,4.953827,82.56362,0.1614097,0.7376491,0.04908634,0,4.267075
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,44.84778,44.84778,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.102776,3.561191,0,0.932459,-0.932459,3.970929,66.18202,0.1614097,0.9744196,0,0,3.561191
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,42.57534,42.57534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.138841,2.628732,0,0,0,3.970929,66.18202,0.1614097,0,0,0,2.628732
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,40.43436,40.43436,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.138841,2.628732,0,0.412416,-0.412416,3.536204,58.93662,0.1614097,0.4309747,0,0,2.628732
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,38.16193,38.16193,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.597081,2.216316,0,0.05758567,-0.05758567,3.475504,57.92495,0.1614097,0.06017703,0,0,2.216316
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,36.31205,36.31205,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.661065,2.15873,0,0.3057366,-0.3057366,3.153229,52.55371,0.1614097,0.3194948,0,0,2.15873
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,34.78144,34.78144,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,3.000773,1.852994,0,0.03148784,-0.03148784,3.120038,52.00053,0.1614097,0.0329048,0,0,1.852994
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,33.25084,33.25084,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.035759,1.821506,0,0.04615786,-0.04615786,3.071383,51.18962,0.1614097,0.04823496,0,0,1.821506
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,32.03949,32.03949,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.087046,1.775348,0,0.2076787,-0.2076787,2.852471,47.54108,0.1614097,0.2170243,0,0,1.775348
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,30.95023,30.95023,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.3178,1.567669,0,0.2535948,-0.2535948,2.585158,43.08589,0.1614097,0.2650066,0,0,1.567669
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,29.84218,29.84218,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.599572,1.314074,0,0.1056289,-0.1056289,2.473816,41.23018,0.1614097,0.1103822,0,0,1.314074
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,28.67779,28.67779,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.716937,1.208445,0,0.1412179,-0.1412179,2.324959,38.74924,0.1614097,0.1475727,0,0,1.208445
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,27.72937,27.72937,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.873846,1.067227,0,0.2577098,-0.2577098,2.053309,34.22175,0.1614097,0.2693067,0,0,1.067227
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3842949,33.34573,26.80913,0.0946296,0.0946296,0,0,0,0.0946296,406.1043,0,0,0,0.3842949,0.09961011,0.0946296,0,0,4.16019,0.8095177,0.2846848,0,0.2846848,2.323385,38.723,0.1608116,0.1040926,0.3074359,0,1.193813
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7735661,42.17914,28.2834,0.04531958,0.04531958,0,0,0,0.04531958,1706.914,0,0,0,0.7735661,0.04770482,0.04531958,0,0,3.875505,1.065734,0.7258613,0,0.7258613,3.011997,50.19985,0.1593066,0.04985154,0.6188529,0,1.8393
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.121675,54.18644,32.40571,0.2256251,0.2256251,0,-1,0,0.2256251,497.1412,0,0,0,1.121675,0.2375001,0.2256251,0,0,3.149644,1.719009,0.8841754,0,0.8841754,3.8508,64.17986,0.157511,0.2481876,0.8973404,0,2.840685
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.374321,65.43597,36.60315,1.211162,1.211162,0,0,0,1.211162,113.4712,0,0,0,1.374321,1.274908,1.211162,0,0,2.265469,2.514767,0.09941261,0,0.09941261,3.945111,65.75172,0.1573116,1.332279,1.099456,0,3.889087
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.419351,71.31056,40.24656,0.7473525,0.7473525,0,0,0,0.7473525,189.9172,0,0,0,1.419351,0.7866869,0.7473525,0,0,2.166056,2.604239,0.6326638,0,0.6326638,4.545308,75.75499,0.1560546,0.8220878,1.135481,0,4.023589
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.439031,76.45099,43.73034,0,0,0,0,0,0,0,0,0,0,1.439031,0,0,0,0,1.533392,3.173636,1.439031,0,1.439031,5.910493,98.50802,0.1532688,0,1.151225,0,4.612667
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.461071,81.66853,47.09204,0.3047002,0.3047002,0,0,0,0.3047002,479.5111,1.045973,0,0,1.461071,0.3207371,0.3047002,0,0,0.0943614,4.468764,0.0943614,0,0.0943614,6.000012,100,0.1530896,0.3351702,1.168857,0,5.929835
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.179279,75.91035,49.20485,0.214542,0.214542,0,-1,0,0.214542,549.6729,0.9534454,0,0,1.179279,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1530896,0.2359962,0.9434233,0,5.732968
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.076635,74.22974,50.15326,0.308749,0.308749,0,-1,0,0.308749,348.7087,0.7516356,0,0,1.076635,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1530896,0.3396239,0.8613076,0,5.630323
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8171742,68.61096,51.07351,0.02789109,0.02789109,0,-1,0,0.02789109,2929.876,0.7878152,0,0,0.8171742,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1530896,0.0306802,0.6537394,0,5.370863
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3211073,56.68179,50.34107,0.5347242,0.5347242,0,-1,0,0.5347242,60.05102,0,0,0,0.3211073,0.5628675,0.5347242,0,0,0,4.553689,0,0.2417602,-0.2417602,5.745174,95.75272,0.1530896,0.5881966,0.2568859,0,4.874796
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1054523,49.66164,47.67424,0.5129455,0.5129455,0,-1,0,0.5129455,20.55819,0,1.110223E-16,0,0.1054523,0.5399427,0.5129455,0,0,0.2686225,4.311929,0,0.4344904,-0.4344904,5.287181,88.11951,0.1530896,0.5642401,0.08436186,0,4.417381
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,45.05436,45.05436,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7513896,3.877438,0,0.9283205,-0.9283205,4.308646,71.81062,0.1530896,0.9700949,0,0,3.877438
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,42.8101,42.8101,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.782857,2.949118,0,0.9537556,-0.9537556,3.303299,55.05487,0.1530896,0.9966746,0,0,2.949118
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,40.64095,40.64095,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.842585,1.995362,0,0.3509381,-0.3509381,2.933378,48.88953,0.1530896,0.3667302,0,0,1.995362
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,38.3779,38.3779,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.232516,1.644424,0,0.1433337,-0.1433337,2.782291,46.37142,0.1530896,0.1497837,0,0,1.644424
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,36.49986,36.49986,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.391776,1.501091,0,0.03246583,-0.03246583,2.748069,45.80106,0.1530896,0.03392679,0,0,1.501091
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,34.96925,34.96925,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.427849,1.468625,0,0.1052691,-0.1052691,2.637105,43.95167,0.1530896,0.1100063,0,0,1.468625
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,33.41047,33.41047,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.544815,1.363356,0,0.137628,-0.137628,2.492033,41.53379,0.1530896,0.1438213,0,0,1.363356
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,32.18974,32.18974,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.697735,1.225728,0,0.04065681,-0.04065681,2.449177,40.81953,0.1530896,0.04248636,0,0,1.225728
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,31.10986,31.10986,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.742909,1.185071,0,0.07817794,-0.07817794,2.36677,39.44609,0.1530896,0.08169595,0,0,1.185071
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,30.00181,30.00181,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.829773,1.106893,0,0.260527,-0.260527,2.09215,34.8691,0.1530896,0.2722507,0,0,1.106893
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,28.83742,28.83742,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.119248,0.8463659,0,0.04665088,-0.04665088,2.042976,34.04953,0.1530896,0.04875017,0,0,0.8463659
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,27.88901,27.88901,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.171082,0.799715,0,0.1070886,-0.1070886,1.930095,32.16818,0.1530896,0.1119075,0,0,0.799715
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2557122,31.2351,26.94059,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,31.08806,0,0,0,0.2557122,0,0,0.8774586,0.8335857,4.29007,0.6926264,1.089298,0,1.089298,2.963493,49.39146,0.1552057,0.9047955,0.2045697,1.7,0.9483386
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7827458,42.53529,28.44303,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7827458,0,0,1.452632,1.38,3.200772,1.672994,2.162746,0,2.162746,5.015254,83.5874,0.1549204,0,0.6261966,1.7,2.45574
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.8933691,49.33851,32.53717,0.1674509,0.1674509,0,-1,0,0.1674509,533.511,0,0,0,0.8933691,0.1762641,0.1674509,0,0,1.038026,3.619466,0.717105,0,0.717105,5.69556,94.9258,0.1536084,0.184196,0.7146953,0,4.512835
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.9746975,55.87716,36.73461,0.5662817,0.5662817,0,0,0,0.5662817,172.1224,0.05769059,0,0,0.9746975,0.596086,0.5662817,0,0,0.3209209,4.26486,0.3209209,0,0.3209209,6.000012,100,0.1530285,0.6229099,0.779758,0,5.239558
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.192771,65.42891,40.4062,0.1633472,0.1633472,0,0,0,0.1633472,730.2059,1.020826,0,0,1.192771,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1530285,0.1796819,0.9542167,0,5.74646
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.357239,74.24499,43.88998,0.5512372,0.5512372,0,0,0,0.5512372,246.2169,0.7769895,0,0,1.357239,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1530285,0.6063609,1.085791,0,5.910928
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.309871,77.16947,47.22351,0.08833058,0.08833058,0,0,0,0.08833058,1482.919,1.216891,0,0,1.309871,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1530285,0.09716364,1.047897,0,5.86356
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.214989,77.13376,49.36448,0.9294448,0.9294448,0,-1,0,0.9294448,130.722,0.2366257,0,0,1.214989,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1530285,1.022389,0.9719909,0,5.768678
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.756694,66.25219,50.28473,1.316814,1.316814,0,-1,0,1.316814,57.46402,0,0,0.06849494,0.756694,1.38612,1.316814,0,0,0,4.553689,0,0.6294256,-0.6294256,5.336539,88.94214,0.1530285,1.448495,0.6053551,0,5.310383
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.4822816,61.04498,51.23314,0.8089407,0.8089407,0,-1,0,0.8089407,59.61891,0,1.110223E-16,0,0.4822816,0.8515165,0.8089407,0,0,0.6993618,3.924263,0,0.3692349,-0.3692349,4.947331,82.45536,0.1530285,0.8898348,0.3858253,0,4.406545
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3153146,56.71922,50.49131,0.2354534,0.2354534,0,-1,0,0.2354534,133.918,0,0,0,0.3153146,0.2478457,0.2354534,0,0,1.109623,3.555028,0.06746892,0,0.06746892,5.011338,83.52213,0.1529071,0.2589988,0.2522517,0,3.870343
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1031518,49.7699,47.82449,0.6418275,0.6418275,0,-1,0,0.6418275,16.07158,0,0,0,0.1031518,0.6756079,0.6418275,0,0,1.042154,3.615751,0,0.572456,-0.572456,4.407917,73.46513,0.1529071,0.7060102,0.08252145,0,3.718902
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,45.18583,45.18583,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.678216,3.043294,0,0.9810242,-0.9810242,3.373826,56.23032,0.1529071,1.02517,0,0,3.043294
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,42.96973,42.96973,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.768243,2.06227,0,0.6647823,-0.6647823,2.673084,44.55131,0.1529071,0.6946975,0,0,2.06227
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,40.80059,40.80059,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.50689,1.397488,0,0.4152553,-0.4152553,2.235367,37.25603,0.1529071,0.4339418,0,0,1.397488
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,38.50937,38.50937,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.968285,0.9822326,0,0.07661907,-0.07661907,2.154603,35.90998,0.1529071,0.08006693,0,0,0.9822326
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,36.63132,36.63132,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,4.053417,0.9056136,0,0.1584718,-0.1584718,1.987559,33.12592,0.1529071,0.165603,0,0,0.9056136
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,35.07254,35.07254,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.229497,0.7471418,0,0.2208545,-0.2208545,1.754758,29.24591,0.1529071,0.2307929,0,0,0.7471418
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,33.54193,33.54193,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.474891,0.5262873,0,0.1700969,-0.1700969,1.57546,26.25761,0.1529071,0.1777513,0,0,0.5262873
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,32.33059,32.33059,0.4406059,0.3383809,0,-1,0,0.3383809,0,0,0.102225,0.1462856,0,0.3561904,0.3383809,0,0,4.663888,0.3561904,0,0.3561904,-0.3561904,1.200002,20,0.1529071,0.4846665,0,0,0.3561904
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,31.21315,31.21315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529071,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,30.1051,30.1051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529071,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,28.96889,28.96889,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1548262,0.2364278,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,28.02047,28.02047,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1562447,0.09619467,0,1.7,1.242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3078356,32.27435,27.07206,1.090652,1.090652,1.7,0,0.5202,1.090652,28.22493,0,0,0,0.3078356,0,0,0.6093485,0.5788811,2.299654,2.484,0.8867167,0,0.8867167,4.659582,77.65954,0.1577665,1.199717,0.2462685,1.7,2.791836
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.6874411,40.7875,28.54633,0.7926232,0.7926232,1.481845,0,0.4606437,0.7926232,86.72987,0,0,0,0.6874411,0,0,0.6892219,0.6547608,1.412938,3.282045,1.342202,0,1.342202,5.932906,98.88157,0.1589749,0.8718855,0.5499528,1.7,3.969486
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8759325,49.11845,32.66864,0.5013753,0.5013753,0,-1,0,0.5013753,174.706,0.2774331,0,0,0.8759325,0.5277635,0.5013753,0,0,0.07073592,4.490026,0.07073592,0,0.07073592,6.000012,100,0.1588501,0.5515128,0.700746,0,5.365959
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.216094,61.72372,36.86608,0,0,0,0,0,0,0,1.216094,0,0,1.216094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1588501,0,0.9728748,0,5.769783
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.403929,71.28701,40.56583,1.026769,1.026769,0,0,0,1.026769,136.7327,0.3231197,0,0,1.403929,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1588501,1.129445,1.123143,0,5.957618
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.232654,70.95811,44.04961,0.730258,0.730258,0,0,0,0.730258,168.797,0.4639609,0,0,1.232654,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1588501,0.8032839,0.9861229,0,5.786343
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.349934,78.57719,47.38314,0.2441236,0.2441236,0,0,0,0.2441236,552.9716,1.092962,0,0,1.349934,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1588501,0.268536,1.079947,0,5.903623
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.243098,78.14562,49.51473,1.195365,1.195365,0,-1,0,1.195365,103.9932,0,2.220446E-16,0,1.243098,1.258279,1.195365,0,0,0,4.553689,0,0.01518118,-0.01518118,5.98401,99.73329,0.1588501,1.314901,0.9944781,0,5.796787
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.010976,72.81703,50.44436,0.6899396,0.6899396,0,-1,0,0.6899396,146.5311,0.2678562,0,0,1.010976,0.7262522,0.6899396,0,0,0.01686798,4.538508,0.01686798,0,0.01686798,6.000012,100,0.1588204,0.7589335,0.8087811,0,5.549484
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.738326,67.06298,51.39278,0,0,0,-1,0,0,0,0.738326,0,0,0.738326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1588204,0,0.5906608,0,5.292015
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.3933085,58.51472,50.65095,0.9313538,0.9313538,0,-1,0,0.9313538,42.22976,0,0,0,0.3933085,0.9803724,0.9313538,0,0,0,4.553689,0,0.587064,-0.587064,5.381192,89.68636,0.1588204,1.024489,0.3146468,0,4.946997
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07404234,49.34853,47.95595,1.885622,1.38,0,-1,0,1.38,5.365386,2.220446E-16,0.5056217,0.6941839,0.07404234,1.452632,1.38,0,0,0.6522933,3.966625,0,1.378589,-1.378589,3.928032,65.46706,0.1588204,2.074184,0.05923387,0,4.040668
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184059,2.588036,0,0,0,3.928032,65.46706,0.1588204,0,0,0,2.588036
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,43.10119,43.10119,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.184059,2.588036,0,1.143689,-1.143689,2.722478,45.37454,0.1588204,1.195155,0,0,2.588036
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,40.93205,40.93205,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.454824,1.444347,0,1.065899,-1.065899,1.598922,26.64864,0.1588204,1.113865,0,0,1.444347
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,38.64083,38.64083,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.639157,0.3784479,0,0.1491964,-0.1491964,1.441655,24.02753,0.1588204,0.1559103,0,0,0.3784479
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,36.73461,36.73461,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.804931,0.2292515,0,0.1114248,-0.1114248,1.324203,22.07,0.1588204,0.1164389,0,0,0.2292515
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,35.204,35.204,0.1268736,0.1119353,0,-1,0,0.1119353,0,0,0.01493825,0.02762561,0,0.1178266,0.1119353,0,0,4.928736,0.1178266,0,0.1178266,-0.1178266,1.200002,20,0.1588204,0.1395609,0,0,0.1178266
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,33.64523,33.64523,0.1165121,0,0,-1,0,0,0,0,0.1165121,0.1281633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1588204,0.1281633,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,32.43388,32.43388,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1588204,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,31.32583,31.32583,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1588204,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,30.21778,30.21778,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1588204,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,29.0534,29.0534,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1600438,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,28.09559,28.09559,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1614268,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09363798,28.69612,27.14718,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,24.53625,0,0,0,0.09363798,0,0,1.318369,1.25245,2.299654,2.484,1.346088,0,1.346088,5.09538,84.92283,0.1632248,0.4197944,0.07491039,1.7,2.577638
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.2950215,33.68753,28.65901,0.06960382,0.06960382,0,0,0,0.06960382,423.8582,0,0,0,0.2950215,0.07326718,0.06960382,0,0,0.9535661,3.695479,0.2217544,0,0.2217544,5.305755,88.42906,0.1628416,0.0765642,0.2360172,0,3.990501
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6760732,45.1473,32.77193,0,0,0,-1,0,0,0,0,0,0,0.6760732,0,0,0,0,0.7318117,3.895058,0.6760732,0,0.6760732,5.947134,99.1187,0.1616846,0,0.5408586,0,4.571132
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.220215,61.9847,36.99754,0,0,0,0,0,0,0,1.164477,0,0,1.220215,0,0,0,0,0.05573853,4.503524,0.05573853,0,0.05573853,6.000012,100,0.1615899,0,0.9761721,0,5.72374
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.285766,68.2121,40.69729,1.500569,1.500569,0.425,0,0.172125,1.500569,85.68524,0.1535884,0,0,1.285766,1.132177,1.075568,0,0,0,4.553689,0,0,0,6.000012,100,0.1615899,1.650625,1.028613,1.7,5.839455
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.34101,74.15248,44.18107,0.1732485,0.1732485,0,0,0,0.1732485,774.0388,1.158643,0,0,1.34101,0.1823668,0.1732485,0,0,0,4.553689,0,0,0,6.000012,100,0.1615899,0.1905733,1.072808,0,5.894699
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9285378,67.28075,47.54277,0.1304852,0.1304852,0,0,0,0.1304852,711.6041,0.7911851,0,0,0.9285378,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1615899,0.1435337,0.7428303,0,5.482227
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8133096,66.89674,49.65558,0.613594,0.613594,0,-1,0,0.613594,132.5485,0.1674211,0,0,0.8133096,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1615899,0.6749534,0.6506476,0,5.366999
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.7779787,67.12286,50.60399,0,0,0,-1,0,0,0,0.7779787,0,0,0.7779787,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1615899,0,0.6223829,0,5.331667
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.3935675,59.44336,51.52424,0.8216715,0.8216715,0,-1,0,0.8216715,47.8984,0,0,0,0.3935675,0.8649174,0.8216715,0,0,0,4.553689,0,0.4713499,-0.4713499,5.503166,91.71925,0.1615899,0.9038387,0.314854,0,4.947257
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05144226,51.76539,50.78241,0.2470686,0.2470686,0,-1,0,0.2470686,20.82104,0,0,0,0.05144226,0.2600722,0.2470686,0,0,0.5237222,4.082339,0,0.20863,-0.20863,5.28325,88.05399,0.1615899,0.2717755,0.04115381,0,4.133781
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.03914116,48.84936,48.11558,0,0,0,-1,0,0,0,0,0,0,0.03914116,0,0,0,0,0.7555332,3.873709,0.03914116,0,0.03914116,5.320383,88.67287,0.1615235,0,0.03131293,0,3.91285
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,45.5051,45.5051,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.716392,3.908936,0,0.5413415,-0.5413415,4.749759,79.16248,0.1615235,0.5657019,0,0,3.908936
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,43.26083,43.26083,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.317883,3.367594,0,1.138,-1.138,3.550202,59.16991,0.1615235,1.18921,0,0,3.367594
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,41.06351,41.06351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.582327,2.229595,0,0,0,3.550202,59.16991,0.1615235,0,0,0,2.229595
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,38.77229,38.77229,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.582327,2.229595,0,0.2107978,-0.2107978,3.328001,55.46658,0.1615235,0.2202837,0,0,2.229595
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,36.86608,36.86608,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.816547,2.018797,0,0.2003735,-0.2003735,3.116789,51.94638,0.1615235,0.2093903,0,0,2.018797
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,35.33547,35.33547,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.039184,1.818423,0,0.1216705,-0.1216705,2.988537,49.80885,0.1615235,0.1271456,0,0,1.818423
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,33.77669,33.77669,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.174373,1.696753,0,0.01513585,-0.01513585,2.972583,49.54294,0.1615235,0.01581697,0,0,1.696753
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,32.53717,32.53717,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.191191,1.681617,0,0.1854468,-0.1854468,2.777104,46.28498,0.1615235,0.1937919,0,0,1.681617
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,31.42913,31.42913,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.397243,1.49617,0,0.06593316,-0.06593316,2.707605,45.12666,0.1615235,0.06890015,0,0,1.49617
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,30.29291,30.29291,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.470502,1.430237,0,0.1662099,-0.1662099,2.532404,42.20665,0.1615235,0.1736893,0,0,1.430237
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,29.15669,29.15669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.65518,1.264027,0,0,0,2.532404,42.20665,0.1615235,0,0,0,1.264027
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,28.18011,28.18011,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.65518,1.264027,0,0.09345321,-0.09345321,2.433896,40.56485,0.1615235,0.0976586,0,0,1.264027
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1487177,29.70657,27.23169,0.4188426,0.4188426,0,0,0,0.4188426,35.50681,5.551115E-17,0,0,0.1487177,0.440887,0.4188426,0,0,3.759017,1.170574,0,0.2921693,-0.2921693,2.125922,35.43197,0.1615235,0.4607269,0.1189741,0,1.319292
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5214679,37.85183,28.73413,0.8651401,0.8651401,1.7,0,0.5202,0.8651401,60.27554,0,0,0,0.5214679,0,0,0.8348598,0.7931169,4.083649,0.8784047,1.314585,0,1.314585,3.373047,56.21733,0.1633298,0.9516542,0.4171743,1.7,1.399873
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.054446,53.22981,32.88461,0.6186438,0.6186438,0,-1,0,0.6186438,170.4448,0,0,0,1.054446,0.651204,0.6186438,0,0,2.769064,2.061531,0.4032425,0,0.4032425,3.755596,62.59315,0.1626506,0.6805082,0.8435572,0,3.115978
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.102676,59.27144,37.11022,0.9870489,0.9870489,0,0,0,0.9870489,111.7144,0,0,0,1.102676,1.038999,0.9870489,0,0,2.365822,2.424449,0.06367689,0,0.06367689,3.816005,63.59996,0.1625438,1.085754,0.8821406,0,3.527125
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.261519,67.69678,40.80059,0,0,0,0,0,0,0,0,0,0,1.261519,0,0,0,0,2.302145,2.481758,1.261519,0,1.261519,5.012787,83.54629,0.1604575,0,1.009215,0,3.743277
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.045322,66.39256,44.31253,0,0,0,0,0,0,0,0.004695521,0,0,1.045322,0,0,0,0,1.040626,3.617125,1.040626,0,1.040626,6.000012,100,0.1587764,0,0.8362575,0,4.662447
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8353957,65.16728,47.67424,0.2074977,0.2074977,0,0,0,0.2074977,402.6048,0.6169771,0,0,0.8353957,0.2184186,0.2074977,0,0,0,4.553689,0,0,0,6.000012,100,0.1587764,0.2282475,0.6683165,0,5.389085
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.7810782,66.27129,49.78704,0.8984763,0.8984763,0,-1,0,0.8984763,86.93365,0,0,0,0.7810782,0.9457645,0.8984763,0,0,0,4.553689,0,0.1646863,-0.1646863,5.826417,97.10677,0.1587764,0.9883239,0.6248626,0,5.334767
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6032139,63.19237,50.73546,0.9506378,0.9506378,0,-1,0,0.9506378,63.4536,0,0,0,0.6032139,1.000671,0.9506378,0,0,0.1829848,4.389003,0,0.3974574,-0.3974574,5.407461,90.12416,0.1587764,1.045702,0.4825711,0,4.992217
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2733356,57.0672,51.6557,0,0,0,-1,0,0,0,0,0,0,0.2733356,0,0,0,0,0.6246042,3.991545,0.2733356,0,0.2733356,5.66677,94.44597,0.1583406,0,0.2186685,0,4.264881
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3001129,56.84664,50.91387,0.9607304,0.9607304,0,-1,0,0.9607304,31.238,0,0,0,0.3001129,1.011295,0.9607304,0,0,0.3512686,4.237547,0,0.7111822,-0.7111822,4.917118,81.9518,0.1583406,1.056803,0.2400904,0,4.53766
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.08999969,49.97486,48.27522,0.8939182,0.8939182,0,-1,0,0.8939182,10.068,0,0,0,0.08999969,0.9409665,0.8939182,0,0,1.141471,3.526365,0,0.8509668,-0.8509668,4.02012,67.00186,0.1583406,0.9833099,0.07199975,0,3.616365
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,45.63656,45.63656,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.08699,2.675398,0,0.5166909,-0.5166909,3.47548,57.92455,0.1583406,0.539942,0,0,2.675398
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,43.39229,43.39229,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.661091,2.158707,0,0.4410936,-0.4410936,3.010526,50.17534,0.1583406,0.4609428,0,0,2.158707
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,41.17619,41.17619,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.151195,1.717614,0,0.4529392,-0.4529392,2.533087,42.21802,0.1583406,0.4733215,0,0,1.717614
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,38.87559,38.87559,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.65446,1.264675,0,0.1398869,-0.1398869,2.385633,39.76047,0.1583406,0.1461818,0,0,1.264675
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,36.97876,36.97876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.80989,1.124788,0,0,0,2.385633,39.76047,0.1583406,0,0,0,1.124788
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,35.41998,35.41998,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.80989,1.124788,0,0.01269059,-0.01269059,2.372256,39.53752,0.1583406,0.01326167,0,0,1.124788
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,33.87998,33.87998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.823991,1.112097,0,0,0,2.372256,39.53752,0.1583406,0,0,0,1.112097
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.823991,1.112097,0,0,0,2.372256,39.53752,0.1583406,0,0,0,1.112097
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,31.50425,31.50425,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.823991,1.112097,0,0.2230443,-0.2230443,2.137146,35.61903,0.1583406,0.2330813,0,0,1.112097
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,30.36803,30.36803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071818,0.8890529,0,0,0,2.137146,35.61903,0.1583406,0,0,0,0.8890529
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,29.23181,29.23181,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.071818,0.8890529,0,0.1164664,-0.1164664,2.01438,33.57293,0.1583406,0.1217074,0,0,0.8890529
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,28.25523,28.25523,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.201225,0.7725865,0,0.042687,-0.042687,1.969384,32.823,0.1583406,0.04460791,0,0,0.7725865
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3113749,32.57859,27.30681,0.3396381,0.3396381,0,0,0,0.3396381,91.67844,0,0,0,0.3113749,0.3575137,0.3396381,0,0,4.248655,0.7298995,0,0.04613885,-0.04613885,1.920749,32.01242,0.1583406,0.3736019,0.2490999,0,1.041274
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6814564,40.95673,28.80925,1.317157,1.317157,1.7,0,0.5202,1.317157,51.73692,0,0,0,0.6814564,0,0,0.382843,0.3637008,4.299921,0.6837606,1.045157,0,1.045157,2.912272,48.53778,0.1598014,1.448873,0.5451651,1.7,1.365217
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9701002,51.45952,32.95974,0.1921329,0.1921329,0,-1,0,0.1921329,504.911,0,0,0,0.9701002,0.2022452,0.1921329,0,0,3.254763,1.624402,0.767855,0,0.767855,3.640724,60.67861,0.1585914,0.2113462,0.7760802,0,2.594502
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.14914,60.50536,37.21351,0.07636297,0.07636297,0,0,0,0.07636297,1504.84,0,0,0,1.14914,0.08038208,0.07636297,0,0,2.486908,2.315472,1.068758,0,1.068758,4.654637,77.57713,0.1569375,0.08399928,0.9193122,0,3.464612
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.268399,68.01874,40.91327,0.8819956,0.8819956,0,0,0,0.8819956,143.8102,0,0,0,1.268399,0.9284164,0.8819956,0,0,1.41815,3.277354,0.3399831,0,0.3399831,4.977173,82.95272,0.1564185,0.9701951,1.01472,0,4.545753
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.425468,76.988,44.444,1.197522,1.197522,0,0,0,1.197522,119.0348,0,0,0,1.425468,1.26055,1.197522,0,0,1.078167,3.583339,0.1649186,0,0.1649186,5.133629,85.56031,0.156168,1.317275,1.140375,0,5.008807
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.126979,72.72936,47.8057,0.2093951,0.2093951,0,0,0,0.2093951,538.2072,0,0,0,1.126979,0.2204159,0.2093951,0,0,0.9132482,3.731766,0.9065635,0,0.9065635,5.99367,99.8943,0.1548053,0.2303346,0.9015835,0,4.858745
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7175933,64.91837,49.91851,0.3988163,0.3988163,0,-1,0,0.3988163,179.9308,0.2911019,0,0,0.7175933,0.4198067,0.3988163,0,0,0.006684707,4.547673,0.006684707,0,0.006684707,6.000012,100,0.1547953,0.438698,0.5740746,0,5.265266
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6417481,64.21504,50.86692,0,0,0,-1,0,0,0,0.6417481,0,0,0.6417481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547953,0,0.5133985,0,5.195437
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7000235,66.59488,51.78717,0,0,0,-1,0,0,0,0.7000235,0,0,0.7000235,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547953,0,0.5600188,0,5.253712
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.2918698,56.82364,51.05473,0,0,0,-1,0,0,0,0.2918698,0,0,0.2918698,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547953,0,0.2334958,0,4.845559
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.161542,51.48785,48.40668,0,0,0,-1,0,0,0,0.161542,0,0,0.161542,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547953,0,0.1292336,0,4.715231
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,45.76802,45.76802,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1547953,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,43.52375,43.52375,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1547953,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,41.30766,41.30766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1547953,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,38.97888,38.97888,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1547953,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,37.08205,37.08205,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1547953,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,35.55144,35.55144,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1547953,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,33.99266,33.99266,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1547953,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,32.72498,32.72498,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1547953,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,31.58876,31.58876,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1547953,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,30.45254,30.45254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1547953,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,29.31632,29.31632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1547953,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,28.33974,28.33974,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1547953,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3112407,32.66353,27.39132,0,0,0,0,0,0,0,0,0,0,0.3112407,0,0,0,0,1.820192,2.915516,0.3112407,0,0.3112407,4.568495,76.14144,0.154333,0,0.2489925,0,3.226757
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7045778,41.52655,28.92193,0.6901987,0.6901987,0,0,0,0.6901987,102.0833,0,0,0,0.7045778,0.7265249,0.6901987,0,0,1.508951,3.195633,0,0.02194715,-0.02194715,4.545361,75.75587,0.154333,0.7592186,0.5636622,0,3.900211
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.035266,53.00885,33.06303,0.008055403,0.008055403,0,-1,0,0.008055403,12851.82,0,0,0,1.035266,0.008479372,0.008055403,0,0,1.533337,3.173686,1.026787,0,1.026787,5.519456,91.99076,0.1528272,0.008860944,0.8282129,0,4.208952
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.365703,66.17609,37.37315,0.2526226,0.2526226,0,0,0,0.2526226,540.61,0.5932347,0,0,1.365703,0.2659186,0.2526226,0,0,0.5065499,4.097794,0.5065499,0,0.5065499,6.000012,100,0.1520951,0.2778849,1.092563,0,5.463497
