Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.476426,74.06918,41.09168,0,0,0,0,0,0,0,1.476426,0,0,1.476426,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520951,0,1.181141,0,6.030115
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.549312,81.07012,44.57546,0,0,0,0,0,0,0,1.549312,0,0,1.549312,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520951,0,1.239449,0,6.103001
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.455303,82.63902,47.93716,0.4183836,0.4183836,0,0,0,0.4183836,347.8394,1.014899,0,0,1.455303,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1520951,0.4602219,1.164242,0,6.008992
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.371878,82.83041,50.06875,0,0,0,-1,0,0,0,1.371878,0,0,1.371878,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520951,0,1.097502,0,5.925567
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.030691,74.00976,50.99838,0.3664512,0.3664512,0,-1,0,0.3664512,281.2628,0.6449529,0,0,1.030691,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1520951,0.4030963,0.8245528,0,5.58438
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.7920979,68.99302,51.9468,0.8583295,0.8583295,0,-1,0,0.8583295,92.28366,0,0,0,0.7920979,0.9035048,0.8583295,0,0,0,4.553689,0,0.1114068,-0.1114068,5.882579,98.04279,0.1520951,0.9441625,0.6336783,0,5.345787
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.388069,59.01895,51.23314,0.7014802,0.7014802,0,-1,0,0.7014802,55.32145,0,1.110223E-16,0,0.388069,0.7384002,0.7014802,0,0,0.1237854,4.442282,0,0.3503312,-0.3503312,5.513298,91.88811,0.1520951,0.7716281,0.3104552,0,4.830351
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1889011,52.18596,48.56631,0,0,0,-1,0,0,0,0,0,0,0.1889011,0,0,0,0,0.5130423,4.091951,0.1889011,0,0.1889011,5.692505,94.87489,0.1518239,0,0.1511209,0,4.280852
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,45.92765,45.92765,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.3241411,4.261962,0,0.4492706,-0.4492706,5.218932,86.98203,0.1518239,0.4694878,0,0,4.261962
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,43.68339,43.68339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8233306,3.812691,0,0,0,5.218932,86.98203,0.1518239,0,0,0,3.812691
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,41.43912,41.43912,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.8233306,3.812691,0,0.2169371,-0.2169371,4.99026,83.17084,0.1518239,0.2266993,0,0,3.812691
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,39.11034,39.11034,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.064372,3.595754,0,0.1975776,-0.1975776,4.781995,79.69976,0.1518239,0.2064686,0,0,3.595754
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,37.21351,37.21351,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.283903,3.398177,0,0.1003255,-0.1003255,4.676243,77.93723,0.1518239,0.1048401,0,0,3.398177
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,35.65474,35.65474,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.395375,3.297851,0,0.2091229,-0.2091229,4.455808,74.26331,0.1518239,0.2185334,0,0,3.297851
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,34.12413,34.12413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.627734,3.088728,0,0,0,4.455808,74.26331,0.1518239,0,0,0,3.088728
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,32.82827,32.82827,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.627734,3.088728,0,0.2292992,-0.2292992,4.214105,70.23495,0.1518239,0.2396177,0,0,3.088728
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,31.72022,31.72022,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.882511,2.859429,0,0.04770768,-0.04770768,4.163817,69.39681,0.1518239,0.04985452,0,0,2.859429
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,30.58401,30.58401,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.935519,2.811721,0,0.07120322,-0.07120322,4.088762,68.1459,0.1518239,0.07440736,0,0,2.811721
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,29.41962,29.41962,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,2.014634,2.740518,0,0.2234443,-0.2234443,3.853231,64.22039,0.1518239,0.2334993,0,0,2.740518
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,28.4712,28.4712,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.262906,2.517074,0,0.1003501,-0.1003501,3.747453,62.45742,0.1518239,0.1048658,0,0,2.517074
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1138832,29.41468,27.52279,0.4134322,0.4134322,0,0,0,0.4134322,27.54581,0,0,0,0.1138832,0.4351918,0.4134322,0,0,2.374406,2.416724,0,0.3213086,-0.3213086,3.408764,56.81262,0.1518239,0.4547754,0.09110659,0,2.530607
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4069781,36.09266,29.0534,0.6832935,0.6832935,0,0,0,0.6832935,59.56125,0,0,0,0.4069781,0.7192563,0.6832935,0,0,2.731415,2.095415,0,0.3122782,-0.3122782,3.079594,51.32646,0.1518239,0.7516228,0.3255825,0,2.502393
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.674352,45.60252,33.22266,1.102383,1.102383,0,-1,0,1.102383,61.17221,0,2.220446E-16,0,0.674352,1.160403,1.102383,0,0,3.078391,1.783137,0,0.4860511,-0.4860511,2.567251,42.78743,0.1518239,1.212621,0.5394816,0,2.457489
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5403681,47.60005,37.55156,0.5330189,0.5330189,0,0,0,0.5330189,101.3788,1.110223E-16,0,0,0.5403681,0.5610726,0.5330189,0,0,3.618448,1.297086,0,0.02070448,-0.02070448,2.545427,42.42369,0.1518239,0.5863209,0.4322945,0,1.837454
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.638242,53.62672,41.27949,0.7208731,0.7208731,0,0,0,0.7208731,88.53736,0,0,0,0.638242,0.7588138,0.7208731,0,0,3.641453,1.276381,0,0.1205718,-0.1205718,2.418333,40.30547,0.1518239,0.7929604,0.5105936,0,1.914623
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8771462,62.83148,44.76327,0.6068517,0.6068517,0,0,0,0.6068517,144.5405,0,0,0,0.8771462,0.6387913,0.6068517,0,0,3.775421,1.15581,0.238355,0,0.238355,2.644456,44.07418,0.151483,0.6675369,0.701717,0,2.032956
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6670096,61.75235,48.11558,0.9602605,0.9602605,0,0,0,0.9602605,69.46132,0,1.110223E-16,0,0.6670096,1.0108,0.9602605,0,0,3.537066,1.370329,0,0.3437909,-0.3437909,2.282069,38.0344,0.151483,1.056286,0.5336077,0,2.037339
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3430775,57.01839,50.22839,0,0,0,-1,0,0,0,0,0,0,0.3430775,0,0,0,0,3.919056,1.026538,0.3430775,0,0.3430775,2.607541,43.45892,0.1509951,0,0.274462,0,1.369616
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6241265,64.16304,51.18619,0.8982614,0.8982614,0,-1,0,0.8982614,69.48161,0,1.110223E-16,0,0.6241265,0.9455383,0.8982614,0,0,3.575979,1.335308,0,0.3214119,-0.3214119,2.268743,37.81231,0.1509951,0.9880876,0.4993012,0,1.959435
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6623265,66.09515,52.1346,0,0,0,-1,0,0,0,0,0,0,0.6623265,0,0,0,0,3.933103,1.013896,0.6623265,0,0.6623265,2.897081,48.28458,0.150062,0,0.5298612,0,1.676223
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3451259,58.28225,51.39278,0,0,0,-1,0,0,0,0,0,0,0.3451259,0,0,0,0,3.270777,1.60999,0.3451259,0,0.3451259,3.224496,53.74149,0.1495803,0,0.2761007,0,1.955116
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1020993,50.69134,48.75412,0,0,0,-1,0,0,0,0,0,0,0.1020993,0,0,0,0,2.925651,1.920603,0.1020993,0,0.1020993,3.321356,55.35582,0.1494384,0,0.08167944,0,2.022703
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,46.08729,46.08729,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.823551,2.012493,0,0.8146954,-0.8146954,2.462591,41.04311,0.1494384,0.8513567,0,0,2.012493
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,43.84302,43.84302,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.728769,1.197797,0,0.1432752,-0.1432752,2.311566,38.52603,0.1494384,0.1497226,0,0,1.197797
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,41.59875,41.59875,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.887963,1.054522,0,0.7713436,-0.7713436,1.498499,24.97493,0.1494384,0.8060541,0,0,1.054522
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,39.22303,39.22303,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.745012,0.2831784,0,0.2138011,-0.2138011,1.273132,21.21883,0.1494384,0.2234222,0,0,0.2831784
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,37.34498,37.34498,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.982569,0.06937727,0,0.05876591,-0.05876591,1.211188,20.18642,0.1494384,0.06141037,0,0,0.06937727
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,35.81437,35.81437,0.08236151,0.01008079,0,-1,0,0.01008079,0,0,0.07228072,0.08051687,0,0.01061136,0.01008079,0,0,5.047864,0.01061136,0,0.01061136,-0.01061136,1.200002,20,0.1494384,0.09059767,0,0,0.01061136
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,34.25559,34.25559,0.1305239,0,0,-1,0,0,0,0,0.1305239,0.1435763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494384,0.1435763,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,32.95974,32.95974,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494384,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,31.82352,31.82352,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494384,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,30.6873,30.6873,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494384,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,29.52291,29.52291,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1505447,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,28.5745,28.5745,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1516447,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1636225,30.35964,27.62608,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,46.63495,0,0,0,0.1636225,0,0,1.349142,1.281685,2.299654,2.484,1.445307,0,1.445307,5.189507,86.49162,0.1531432,0.385944,0.130898,1.7,2.647623
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4794183,37.55183,29.18486,0.3920866,0.3920866,0,0,0,0.3920866,122.2736,0,0,0,0.4794183,0.4127228,0.3920866,0,0,0.8543471,3.784776,0.06669552,0,0.06669552,5.25278,87.54616,0.1530519,0.4312953,0.3835346,0,4.264195
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.8951564,50.32628,33.3823,0.7649077,0.7649077,0,-1,0,0.7649077,117.028,0,0,0,0.8951564,0.8051661,0.7649077,0,0,0.7876516,3.844802,0.08999038,0,0.08999038,5.338152,88.96903,0.1529289,0.8413985,0.7161251,0,4.739959
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.191167,62.1278,37.7112,0,0,0,0,0,0,0,0.4935054,0,0,1.191167,0,0,0,0,0.6976612,3.925794,0.6976612,0,0.6976612,6.000012,100,0.1519821,0,0.9529334,0,5.116961
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8455802,58.35536,41.46729,0.7499933,0.7499933,0,0,0,0.7499933,112.745,0.05611359,0,0,0.8455802,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1519821,0.8249925,0.6764641,0,5.399269
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.168774,70.38727,44.97924,0.4441851,0.4441851,0,0,0,0.4441851,263.1276,0.7012104,0,0,1.168774,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1519821,0.4886037,0.935019,0,5.722463
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.106679,72.78884,48.30339,0,0,0,0,0,0,0,1.106679,0,0,1.106679,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519821,0,0.8853433,0,5.660368
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.083969,74.78551,50.44436,0.02594637,0.02594637,0,-1,0,0.02594637,4177.729,1.056657,0,0,1.083969,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1519821,0.02854101,0.8671754,0,5.637658
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.6864908,65.80467,51.3646,0.102728,0.102728,0,-1,0,0.102728,668.2604,0.578356,0,0,0.6864908,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1519821,0.1130008,0.5491927,0,5.24018
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3659203,59.69812,52.32241,0.4533078,0.4533078,0,-1,0,0.4533078,80.72226,0,0,0,0.3659203,0.4771661,0.4533078,0,0,0,4.553689,0,0.1112458,-0.1112458,5.882749,98.04562,0.1519821,0.4986385,0.2927362,0,4.919609
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.2905785,57.34428,51.58058,0.5901844,0.5901844,0,-1,0,0.5901844,49.23521,0,1.110223E-16,0,0.2905785,0.6212468,0.5901844,0,0,0.1236064,4.442443,0,0.3306682,-0.3306682,5.534194,92.23638,0.1519821,0.6492028,0.2324628,0,4.733022
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1682259,52.16495,48.94192,0,0,0,-1,0,0,0,0,0,0,0.1682259,0,0,0,0,0.4910156,4.111775,0.1682259,0,0.1682259,5.693787,94.89626,0.1517556,0,0.1345807,0,4.280001
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,46.26571,46.26571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3227897,4.263178,0,0,0,5.693787,94.89626,0.1517556,0,0,0,4.263178
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,44.00266,44.00266,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.3227897,4.263178,0,1.409207,-1.409207,4.208353,70.13907,0.1517556,1.472621,0,0,4.263178
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,41.73022,41.73022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.888575,2.853971,0,0,0,4.208353,70.13907,0.1517556,0,0,0,2.853971
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,39.37327,39.37327,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.888575,2.853971,0,0.1041401,-0.1041401,4.098579,68.30952,0.1517556,0.1088265,0,0,2.853971
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,37.50461,37.50461,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,2.004286,2.749831,0,0.01263173,-0.01263173,4.085264,68.0876,0.1517556,0.01320016,0,0,2.749831
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,35.94583,35.94583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.018322,2.7372,0,0,0,4.085264,68.0876,0.1517556,0,0,0,2.7372
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,34.38705,34.38705,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,2.018322,2.7372,0,0.2106889,-0.2106889,3.863178,64.38618,0.1517556,0.2201699,0,0,2.7372
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,33.0912,33.0912,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.25242,2.526511,0,0.1537742,-0.1537742,3.701086,61.68465,0.1517556,0.160694,0,0,2.526511
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,31.95498,31.95498,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.423281,2.372736,0,0.07333062,-0.07333062,3.623789,60.39636,0.1517556,0.0766305,0,0,2.372736
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,30.81876,30.81876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.504759,2.299406,0,0,0,3.623789,60.39636,0.1517556,0,0,0,2.299406
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,29.63559,29.63559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.504759,2.299406,0,0,0,3.623789,60.39636,0.1517556,0,0,0,2.299406
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,28.67779,28.67779,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.504759,2.299406,0,0.2463408,-0.2463408,3.364123,56.0686,0.1517556,0.2574261,0,0,2.299406
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1217285,29.78422,27.75754,1.108561,1.108561,0,0,0,1.108561,10.98077,0,2.220446E-16,0,0.1217285,1.166906,1.108561,0,0,2.778471,2.053065,0,1.045178,-1.045178,2.262409,37.70674,0.1517556,1.219417,0.09738284,0,2.174793
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.233174,33.2809,29.31632,0.3002122,0.3002122,0,0,0,0.3002122,77.66972,0,0,0,0.233174,0.3160128,0.3002122,0,0,3.93978,1.007887,0,0.08283886,-0.08283886,2.175089,36.25142,0.1517556,0.3302334,0.1865392,0,1.241061
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9475484,51.60025,33.51376,0,0,0,-1,0,0,0,0,0,0,0.9475484,0,0,0,0,4.031823,0.9250485,0.9475484,0,0.9475484,3.074013,51.23344,0.1504919,0,0.7580388,0,1.872597
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9327768,56.23423,37.87083,0,0,0,0,0,0,0,0,0,0,0.9327768,0,0,0,0,3.084274,1.777842,0.9327768,0,0.9327768,3.958922,65.98191,0.1492684,0,0.7462215,0,2.710619
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9681664,61.38979,41.64571,0.2546321,0.2546321,0,0,0,0.2546321,380.2216,0,0,0,0.9681664,0.2680338,0.2546321,0,0,2.151497,2.617341,0.7001325,0,0.7001325,4.623127,77.05196,0.1483631,0.2800953,0.7745331,0,3.585508
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7528394,60.40651,45.15766,0,0,0,0,0,0,0,0,0,0,0.7528394,0,0,0,0,1.451365,3.247461,0.7528394,0,0.7528394,5.337333,88.95537,0.1474017,0,0.6022716,0,4.0003
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.8976986,67.65269,48.51936,0.04414321,0.04414321,0,0,0,0.04414321,2033.605,0.1527067,0,0,0.8976986,0.04646654,0.04414321,0,0,0.6985254,3.925016,0.6985254,0,0.6985254,6.000012,100,0.1465208,0.04855753,0.7181589,0,4.822715
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.680846,64.85782,50.63216,0.2879003,0.2879003,0,-1,0,0.2879003,236.4867,0.377793,0,0,0.680846,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1465208,0.3166904,0.5446768,0,5.234535
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7185364,66.77081,51.55241,1.082511,1.082511,0,-1,0,1.082511,66.37681,0,2.220446E-16,0,0.7185364,1.139485,1.082511,0,0,0,4.553689,0,0.4209491,-0.4209491,5.556293,92.60469,0.1465208,1.190762,0.5748291,0,5.272225
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.300533,58.50943,52.50082,0.440758,0.440758,0,-1,0,0.440758,68.18549,0,0,0,0.300533,0.4639558,0.440758,0,0,0.4677212,4.13274,0,0.1634228,-0.1634228,5.38403,89.73365,0.1465208,0.4848338,0.2404264,0,4.433273
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2252918,56.20272,51.76838,0.7505786,0.7505786,0,-1,0,0.7505786,30.01575,0,1.110223E-16,0,0.2252918,0.7900828,0.7505786,0,0,0.6493021,3.969317,0,0.5647909,-0.5647909,4.788688,79.81131,0.1465208,0.8256364,0.1802335,0,4.194609
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2158694,53.25808,49.09217,0.8554376,0.8554376,0,-1,0,0.8554376,25.23496,0,1.110223E-16,0,0.2158694,0.9004606,0.8554376,0,0,1.276848,3.404526,0,0.6845912,-0.6845912,4.067066,67.78429,0.1465208,0.9409813,0.1726955,0,3.620395
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,46.45351,46.45351,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,2.037504,2.719935,0,0.6064199,-0.6064199,3.427843,57.1306,0.1465208,0.6337088,0,0,2.719935
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,44.1529,44.1529,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.711304,2.113515,0,0.1917281,-0.1917281,3.225744,53.76229,0.1465208,0.2003559,0,0,2.113515
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,41.88985,41.88985,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.924336,1.921787,0,0.6273403,-0.6273403,2.564469,42.74106,0.1465208,0.6555706,0,0,1.921787
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,39.50473,39.50473,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.621381,1.294446,0,0.2051962,-0.2051962,2.348173,39.13614,0.1465208,0.21443,0,0,1.294446
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,37.63607,37.63607,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.849376,1.08925,0,0.0536861,-0.0536861,2.291583,38.19297,0.1465208,0.05610197,0,0,1.08925
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,36.10546,36.10546,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.909028,1.035564,0,0.2380887,-0.2380887,2.040616,34.01019,0.1465208,0.2488026,0,0,1.035564
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,34.54669,34.54669,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.173571,0.7974756,0,0.176018,-0.176018,1.855076,30.91788,0.1465208,0.1839388,0,0,0.7974756
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,33.22266,33.22266,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.369146,0.6214576,0,0.1909316,-0.1909316,1.653817,27.56355,0.1465208,0.1995235,0,0,0.6214576
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,32.08644,32.08644,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.581292,0.4305259,0,0.0441674,-0.0441674,1.60726,26.78761,0.1465208,0.04615493,0,0,0.4305259
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,30.95023,30.95023,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.630367,0.3863585,0,0.2632773,-0.2632773,1.329741,22.16231,0.1465208,0.2751248,0,0,0.3863585
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,29.76706,29.76706,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.922897,0.1230813,1.38,0,1.38,2.638924,43.98199,0.1479314,0.2078039,0,1.7,0.1230813
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,28.80925,28.80925,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.542897,1.365081,1.38,0,1.38,3.948107,65.80166,0.149348,0.2245493,0,1.7,1.365081
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3024376,32.99417,27.86084,1.189847,1.189847,1.7,0,0.5202,1.189847,25.41819,0,0,0,0.3024376,0,0,0.5101529,0.4846452,2.162897,2.607081,0.7870828,0,0.7870828,4.694799,78.24651,0.1503806,1.308832,0.24195,1.7,2.909519
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6253404,40.56785,29.44779,0.7345125,0.7345125,1.447463,0,0.4512574,0.7345125,85.1368,0,0,0,0.6253404,0,0,0.7129505,0.677303,1.375815,3.315456,1.302643,0,1.302643,5.930596,98.84306,0.1513191,0.8079637,0.5002723,1.7,3.940796
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.11433,55.50326,33.67339,0.8815613,0.8815613,0,-1,0,0.8815613,126.4042,0.1131998,0,0,1.11433,0.9279592,0.8815613,0,0,0.07317124,4.487835,0.07317124,0,0.07317124,6.000012,100,0.1512282,0.9697174,0.8914642,0,5.602165
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.412609,68.30888,38.05864,0.1006803,0.1006803,0,0,0,0.1006803,1403.063,1.30663,0,0,1.412609,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1512282,0.1107484,1.130087,0,5.966298
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.385095,72.38869,41.83351,0,0,0,0,0,0,0,1.385095,0,0,1.385095,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512282,0,1.108076,0,5.938785
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.272765,73.69509,45.34546,0.8340142,0.8340142,0,0,0,0.8340142,152.6071,0.3948554,0,0,1.272765,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1512282,0.9174156,1.018212,0,5.826454
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.15508,74.59985,48.69778,0.9039195,0.9039195,0,0,0,0.9039195,127.7857,0.203586,0,0,1.15508,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1512282,0.9943115,0.9240642,0,5.708769
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.050471,74.3173,50.81058,0,0,0,-1,0,0,0,1.050471,0,0,1.050471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512282,0,0.840377,0,5.60416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.035668,75.04121,51.74021,0.6965634,0.6965634,0,-1,0,0.6965634,148.6825,0.3024431,0,0,1.035668,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1512282,0.7662198,0.8285342,0,5.589357
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.7862415,69.69501,52.68863,0.7994413,0.7994413,0,-1,0,0.7994413,98.34888,0,0,0,0.7862415,0.8415171,0.7994413,0,0,0,4.553689,0,0.05527554,-0.05527554,5.941746,99.02891,0.1512282,0.8793854,0.6289933,0,5.339931
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4724623,61.59561,51.9468,1.483665,1.38,0,-1,0,1.38,34.2364,2.220446E-16,0.1036651,0.2520316,0.4724623,1.452632,1.38,0,0,0.06141727,4.498414,0,0.9801692,-0.9801692,4.908557,81.80913,0.1512282,1.632032,0.3779699,0,4.970876
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1447802,52.05173,49.27997,0.9163671,0.9163671,0,-1,0,0.9163671,15.79937,0,1.110223E-16,0,0.1447802,0.964597,0.9163671,0,0,1.150494,3.518244,0,0.8198168,-0.8198168,4.044394,67.40644,0.1512282,1.008004,0.1158242,0,3.663024
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,46.61314,46.61314,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,2.061402,2.698427,0,0.8756358,-0.8756358,3.121393,52.02312,0.1512282,0.9150394,0,0,2.698427
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,44.34071,44.34071,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,3.03433,1.822792,0,1.452632,-1.452632,1.590185,26.50304,0.1512282,2.213984,0,0,1.822792
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,42.0401,42.0401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.648365,0.37016,0,0,0,1.590185,26.50304,0.1512282,0,0,0,0.37016
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,39.66437,39.66437,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.648365,0.37016,0,0.1200724,-0.1200724,1.463618,24.39358,0.1512282,0.1254757,0,0,0.37016
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,37.79571,37.79571,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.781779,0.2500876,0,0.1035112,-0.1035112,1.354508,22.57508,0.1512282,0.1081692,0,0,0.2500876
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,36.2651,36.2651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.896791,0.1465764,0,0,0,1.354508,22.57508,0.1512282,0,0,0,0.1465764
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,34.70632,34.70632,0.1491059,0.1392476,0,-1,0,0.1392476,0,0,0.009858244,0.02476883,0,0.1465764,0.1392476,0,0,4.896791,0.1465764,0,0.1465764,-0.1465764,1.200002,20,0.1512282,0.1640165,0,0,0.1465764
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,33.3823,33.3823,0.173092,0,0,-1,0,0,0,0,0.173092,0.1904012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512282,0.1904012,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,32.21791,32.21791,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512282,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,31.08169,31.08169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512282,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,29.89852,29.89852,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1528188,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,28.94072,28.94072,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1539492,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3538905,34.06628,28.02047,0.776258,0.776258,1.7,0,0.5202,0.776258,45.58929,1.110223E-16,0,0,0.3538905,0,0,0.923742,0.8775549,2.416598,2.378751,1.231445,0,1.231445,4.875678,81.26113,0.1554817,0.8538838,0.2831124,1.7,2.732641
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6778413,41.75085,29.60742,0.4723251,0.4723251,0,0,0,0.4723251,143.5116,0,0,0,0.6778413,0.4971843,0.4723251,0,0,1.185152,3.487052,0.180657,0,0.180657,5.047064,84.11757,0.1552585,0.5195576,0.542273,0,4.164893
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9109535,51.17204,33.83303,0.7773603,0.7773603,0,-1,0,0.7773603,117.1855,0,0,0,0.9109535,0.818274,0.7773603,0,0,1.004495,3.649643,0.09267959,0,0.09267959,5.134988,85.58295,0.1551443,0.8550963,0.7287628,0,4.560596
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.25253,64.28288,38.21827,0.2600873,0.2600873,0,0,0,0.2600873,481.5809,0.06693864,0,0,1.25253,0.2737761,0.2600873,0,0,0.9118158,3.733055,0.9118158,0,0.9118158,6.000012,100,0.1540292,0.286096,1.002024,0,4.985585
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.014693,62.93845,42.02132,0.7867686,0.7867686,0,0,0,0.7867686,128.9697,0.1865152,0,0,1.014693,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1540292,0.8654454,0.8117541,0,5.568381
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.115527,69.65511,45.53326,0.4859196,0.4859196,0,0,0,0.4859196,229.5703,0.6040329,0,0,1.115527,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1540292,0.5345115,0.8924218,0,5.669216
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.074552,72.63288,48.88558,0.3105796,0.3105796,0,0,0,0.3105796,345.9829,0.7476264,0,0,1.074552,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1540292,0.3416376,0.8596418,0,5.628241
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.049234,74.51139,50.99838,0.0129958,0.0129958,0,-1,0,0.0129958,8073.634,1.035554,0,0,1.049234,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1540292,0.01429539,0.839387,0,5.602923
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7241696,67.31625,51.91863,0.8330161,0.8330161,0,-1,0,0.8330161,86.93344,0,1.110223E-16,0,0.7241696,0.8768591,0.8330161,0,0,0,4.553689,0,0.1526895,-0.1526895,5.839063,97.31753,0.1540292,0.9163178,0.5793357,0,5.277859
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6171484,65.86331,52.87643,0.551554,0.551554,0,-1,0,0.551554,111.8926,0,0,0,0.6171484,0.5805832,0.551554,0,0,0.169655,4.401,0.03656522,0,0.03656522,5.873752,97.89567,0.1539848,0.6067094,0.4937187,0,5.018148
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3577723,59.32777,52.1346,0.8176107,0.8176107,0,-1,0,0.8176107,43.75827,0,0,0,0.3577723,0.8606429,0.8176107,0,0,0.1330898,4.433908,0,0.5028706,-0.5028706,5.34368,89.06115,0.1539848,0.8993718,0.2862179,0,4.79168
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08166446,51.02062,49.46777,0,0,0,-1,0,0,0,0,0,0,0.08166446,0,0,0,0,0.6918349,3.931038,0.08166446,0,0.08166446,5.421154,90.35238,0.1538858,0,0.06533157,0,4.012702
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,46.82912,46.82912,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.6101704,4.004536,0,1.06643,-1.06643,4.297038,71.61715,0.1538858,1.114419,0,0,4.004536
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,44.52851,44.52851,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.795093,2.938106,0,0.8764886,-0.8764886,3.373137,56.21885,0.1538858,0.9159305,0,0,2.938106
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,42.2279,42.2279,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.768969,2.061617,0,0.9304088,-0.9304088,2.392401,39.87326,0.1538858,0.9722772,0,0,2.061617
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,39.85217,39.85217,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.802756,1.131208,0,0.346504,-0.346504,2.027153,33.78582,0.1538858,0.3620967,0,0,1.131208
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,37.97412,37.97412,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.187761,0.7847041,0,0.02728445,-0.02728445,1.998393,33.30648,0.1538858,0.02851225,0,0,0.7847041
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,36.41534,36.41534,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.218077,0.7574197,0,0.1973464,-0.1973464,1.790371,29.83946,0.1538858,0.206227,0,0,0.7574197
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,34.83778,34.83778,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.437351,0.5600733,0,0.4310184,-0.4310184,1.336038,22.26726,0.1538858,0.4504142,0,0,0.5600733
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,33.48559,33.48559,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.91626,0.1290549,0,0.03333338,-0.03333338,1.300902,21.68165,0.1538858,0.03483338,0,0,0.1290549
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,32.34937,32.34937,0.1254878,0.09093545,0,-1,0,0.09093545,0,0,0.03455236,0.04710114,0,0.09572152,0.09093545,0,0,4.953297,0.09572152,0,0.09572152,-0.09572152,1.200002,20,0.1538858,0.1380366,0,0,0.09572152
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,31.19437,31.19437,0.176464,0,0,-1,0,0,0,0,0.176464,0.1941104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538858,0.1941104,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,30.02998,30.02998,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1553305,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,29.08157,29.08157,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1564993,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2466953,32.29329,28.12376,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,30.41881,0,0,0,0.2466953,0,0,0.8890039,0.8445538,2.37087,2.419906,1.091249,0,1.091249,4.786057,79.76746,0.1577992,0.8920956,0.1973563,1.7,2.666601
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.5962418,40.32545,29.73888,0.2378277,0.2378277,0.9571741,0,0.3174085,0.2378277,250.7032,0,0,0,0.5962418,0,0,0.7193464,0.6833791,1.279621,3.40203,1.279621,0,1.279621,6.000012,100,0.1574925,0.2616105,0.4769934,1.7,3.998272
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9489149,52.17397,33.99266,0,0,0,-1,0,0,0,0.9489149,0,0,0.9489149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1574925,0,0.759132,0,5.502604
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.259432,64.67799,38.39669,1.012247,1.012247,0,0,0,1.012247,124.4195,0.1939091,0,0,1.259432,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1574925,1.113472,1.007546,0,5.813121
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.438175,74.43977,42.2279,1.075429,1.075429,0,0,0,1.075429,133.7303,0.3061443,0,0,1.438175,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1574925,1.182972,1.15054,0,5.991864
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.444799,79.31513,45.73985,0.2656109,0.2656109,0,0,0,0.2656109,543.9531,1.165208,0,0,1.444799,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1574925,0.292172,1.155839,0,5.998488
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.430963,83.4247,49.09217,1.325368,1.325368,0.425,0,0.172125,1.325368,107.9672,0.4832075,0,0,1.430963,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1574925,1.457905,1.144771,1.7,5.984652
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.227439,79.88171,51.23314,0.6386162,0.6386162,0,-1,0,0.6386162,192.2029,0.5552113,0,0,1.227439,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1574925,0.7024779,0.9819511,0,5.781128
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9632237,73.60301,52.16277,0.3465855,0.3465855,0,-1,0,0.3465855,277.918,0.5983968,0,0,0.9632237,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1574925,0.3812441,0.7705789,0,5.516912
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7561969,69.37328,53.05485,0.02904902,0.02904902,0,-1,0,0.02904902,2603.175,0.725619,0,0,0.7561969,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1574925,0.03195393,0.6049575,0,5.309886
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4359011,61.2202,52.34119,0.2842458,0.2842458,0,-1,0,0.2842458,153.3536,0.136695,0,0,0.4359011,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1574925,0.3126704,0.3487209,0,4.98959
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1392091,52.34464,49.67436,1.287033,1.287033,0,-1,0,1.287033,10.81628,0,0,0.03573682,0.1392091,1.354772,1.287033,0,0,0,4.553689,0,1.215563,-1.215563,4.718696,78.64478,0.1574925,1.415737,0.1113673,0,4.692898
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,47.03571,47.03571,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.350626,3.338126,0,0.5466775,-0.5466775,4.142447,69.04065,0.1574925,0.571278,0,0,3.338126
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,44.7351,44.7351,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.958045,2.791448,0,0.8810763,-0.8810763,3.213712,53.56175,0.1574925,0.9207247,0,0,2.791448
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,42.41571,42.41571,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.937019,1.910372,0,0.3706957,-0.3706957,2.822964,47.0493,0.1574925,0.387377,0,0,1.910372
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,40.01181,40.01181,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.348903,1.539676,0,0.3255545,-0.3255545,2.479799,41.32991,0.1574925,0.3402045,0,0,1.539676
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,38.13376,38.13376,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.71063,1.214122,0,0.2726468,-0.2726468,2.192404,36.54,0.1574925,0.2849159,0,0,1.214122
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,36.57498,36.57498,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.013571,0.9414751,0,0.2238446,-0.2238446,1.956451,32.60746,0.1574925,0.2339176,0,0,0.9414751
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,35.0162,35.0162,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.262287,0.7176306,0,0.01611927,-0.01611927,1.93946,32.32427,0.1574925,0.01684464,0,0,0.7176306
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,33.67339,33.67339,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.280198,0.7015113,0,0.138961,-0.138961,1.792982,29.88298,0.1574925,0.1452143,0,0,0.7015113
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,32.50901,32.50901,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.434598,0.5625502,0,0.1892843,-0.1892843,1.593459,26.5576,0.1574925,0.1978021,0,0,0.5625502
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,31.34462,31.34462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.644915,0.373266,0,0,0,1.593459,26.5576,0.1574925,0,0,0,0.373266
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,30.16145,30.16145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.644915,0.373266,0,0,0,1.593459,26.5576,0.1574925,0,0,0,0.373266
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,29.23181,29.23181,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.644915,0.373266,0,0.08937211,-0.08937211,1.499253,24.9875,0.1574925,0.09339385,0,0,0.373266
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.09973545,29.94551,28.2834,0,0,0,0,0,0,0,0,0,0,0.09973545,0,0,0,0,4.744217,0.2838939,0.09973545,0,0.09973545,1.59387,26.56445,0.1573736,0,0.07978836,0,0.3836293
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3526421,36.02355,29.92669,1.149197,1.149197,1.7,0,0.5202,1.149197,30.68597,0,0,0,0.3526421,0,0,0.5508033,0.5232631,4.644481,0.3736558,0.8759052,0,0.8759052,2.424827,40.4137,0.1583573,1.264116,0.2821137,1.7,0.7262979
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3807882,40.95901,34.17108,0.4944378,0.4944378,0,-1,0,0.4944378,77.01438,0,0,0,0.3807882,0.5204608,0.4944378,0,0,3.768576,1.16197,0,0.1396726,-0.1396726,2.277599,37.95991,0.1583573,0.5438816,0.3046306,0,1.542759
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4284392,46.49502,38.58449,0.1543517,0.1543517,0,0,0,0.1543517,277.5734,0,0,0,0.4284392,0.1624755,0.1543517,0,0,3.923768,1.022298,0.2659638,0,0.2659638,2.529914,42.16515,0.1580413,0.1697868,0.3427514,0,1.450737
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6716959,55.61212,42.44388,0.9952655,0.9952655,0,0,0,0.9952655,67.48912,0,0,0,0.6716959,1.047648,0.9952655,0,0,3.657804,1.261665,0,0.375952,-0.375952,2.133626,35.56036,0.1580413,1.094792,0.5373567,0,1.933361
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.173715,71.75599,45.984,0.8705955,0.8705955,0,0,0,0.8705955,134.8175,0,0,0,1.173715,0.9164163,0.8705955,0,0,4.075529,0.8857133,0.2572987,0,0.2572987,2.377721,39.6286,0.1577368,0.9576551,0.9389721,0,2.059428
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.7890788,65.91966,49.30814,0.6389272,0.6389272,0,0,0,0.6389272,123.5006,0,0,0,0.7890788,0.6725549,0.6389272,0,0,3.81823,1.117282,0.1165239,0,0.1165239,2.488266,41.47101,0.1575993,0.7028199,0.6312631,0,1.906361
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4778116,61.17904,51.44912,0,0,0,-1,0,0,0,0,0,0,0.4778116,0,0,0,0,3.701706,1.222154,0.4778116,0,0.4778116,2.941557,49.02586,0.1570379,0,0.3822493,0,1.699965
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.5988215,64.88345,52.36936,0.3383465,0.3383465,0,-1,0,0.3383465,176.9847,0,0,0,0.5988215,0.3561542,0.3383465,0,0,3.223894,1.652184,0.2426673,0,0.2426673,3.171772,52.86276,0.1567543,0.3721811,0.4790572,0,2.251006
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5216755,64.11375,53.27082,1.167664,1.167664,0,-1,0,1.167664,44.67686,0,0,0,0.5216755,1.22912,1.167664,0,0,2.981227,1.870585,0,0.7074441,-0.7074441,2.42606,40.43426,0.1567543,1.28443,0.4173404,0,2.39226
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3317995,59.22337,52.55716,0.6299661,0.6299661,0,-1,0,0.6299661,52.66943,0,0,0,0.3317995,0.6631222,0.6299661,0,0,3.767276,1.163141,0,0.3313227,-0.3313227,2.076815,34.61352,0.1567543,0.6929627,0.2654396,0,1.49494
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1239574,52.29545,49.91851,0,0,0,-1,0,0,0,0,0,0,0.1239574,0,0,0,0,4.135412,0.8318179,0.1239574,0,0.1239574,2.194412,36.57346,0.1566099,0,0.09916594,0,0.9557753
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,47.27046,47.27046,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,4.011455,0.9433796,0,0.8007321,-0.8007321,1.350366,22.50606,0.1566099,0.836765,0,0,0.9433796
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,44.95107,44.95107,0.9476032,0.1355152,0,-1,0,0.1355152,0,0,0.8120881,0.9068484,0,0.1426475,0.1355152,0,0,4.901157,0.1426475,0,0.1426475,-0.1426475,1.200002,20,0.1566099,1.042364,0,0,0.1426475
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,42.62229,42.62229,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566099,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,40.21839,40.21839,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566099,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,38.34973,38.34973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566099,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,36.79095,36.79095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566099,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,35.23217,35.23217,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566099,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,33.87998,33.87998,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566099,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,32.69681,32.69681,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566099,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,31.53242,31.53242,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566099,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,30.36803,30.36803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566099,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,29.41962,29.41962,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.157495,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2913126,33.42873,28.4712,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,62.41853,0,0,0,0.2913126,0,0,1.233291,1.171627,3.679654,1.242,1.46294,0,1.46294,3.897052,64.95073,0.1586333,0.5133794,0.2330501,1.7,1.533313
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4673726,38.32931,30.13327,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,49.93893,0,0,0,0.4673726,0,0,0.7641116,0.7259061,2.216715,2.558645,1.193279,0,1.193279,5.029095,83.81808,0.1599121,1.029477,0.3738981,1.7,3.026018
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5807447,45.008,34.38705,0.4607894,0.4607894,0,-1,0,0.4607894,126.0326,0,0,0,0.5807447,0.4850415,0.4607894,0,0,1.023436,3.632596,0.09570325,0,0.09570325,5.119887,85.33128,0.1598017,0.5068684,0.4645958,0,4.213341
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.8951354,56.46964,38.81924,0.1508562,0.1508562,0,0,0,0.1508562,593.3701,0,0,0,0.8951354,0.158796,0.1508562,0,0,0.9277329,3.718729,0.7363394,0,0.7363394,5.81844,96.97381,0.1589575,0.1659418,0.7161083,0,4.613865
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.02053,63.85104,42.67863,0.2849433,0.2849433,0,0,0,0.2849433,358.152,0.5291963,0,0,1.02053,0.2999403,0.2849433,0,0,0.1913935,4.381435,0.1913935,0,0.1913935,6.000012,100,0.1587395,0.3134376,0.8164241,0,5.401965
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.006122,67.66485,46.21875,0.1143776,0.1143776,0,0,0,0.1143776,879.6494,0.8857242,0,0,1.006122,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1587395,0.1258153,0.8048973,0,5.559811
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9278426,69.59799,49.5429,0.2689435,0.2689435,0,0,0,0.2689435,344.9954,0.6447442,0,0,0.9278426,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1587395,0.2958378,0.7422741,0,5.481532
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.723888,67.01411,51.6557,0.1942387,0.1942387,0,-1,0,0.1942387,372.6796,0.5194262,0,0,0.723888,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1587395,0.2136625,0.5791104,0,5.277577
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7496787,68.68257,52.58533,0,0,0,-1,0,0,0,0.7496787,0,0,0.7496787,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587395,0,0.599743,0,5.303368
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.447685,62.69011,53.47741,0,0,0,-1,0,0,0,0.447685,0,0,0.447685,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587395,0,0.358148,0,5.001374
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2198013,57.11684,52.76375,0,0,0,-1,0,0,0,0.2198013,0,0,0.2198013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587395,0,0.1758411,0,4.77349
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06031706,51.27393,50.12509,0,0,0,-1,0,0,0,0.06031706,0,0,0.06031706,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587395,0,0.04825365,0,4.614006
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,47.48643,47.48643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587395,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,45.15766,45.15766,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1587395,0.1308849,0,0,4.553689
