Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,42.86644,42.86644,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1587395,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,40.43436,40.43436,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1587395,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,38.52815,38.52815,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1587395,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,36.99754,36.99754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1587395,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,35.41998,35.41998,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1587395,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,34.03962,34.03962,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1587395,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,32.88461,32.88461,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1587395,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,31.72022,31.72022,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1587395,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,30.55584,30.55584,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1587395,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,29.63559,29.63559,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1587395,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1875648,31.83926,28.67779,0.6048189,0.6048189,0,0,0,0.6048189,31.01173,0,1.110223E-16,0,0.1875648,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4490867,-0.4490867,4.068789,67.81301,0.1587395,0.6653008,0.1500518,0,3.358221
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5409066,39.9296,30.34925,0.6303927,0.6303927,0,0,0,0.6303927,85.80472,1.110223E-16,0,0,0.5409066,0.6635712,0.6303927,0,0,2.035688,2.72157,0,0.1226646,-0.1226646,3.939489,65.65802,0.1587395,0.6934319,0.4327253,0,3.262476
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7611505,48.86423,34.59364,0.8084973,0.8084973,0,-1,0,0.8084973,94.14385,0,0,0,0.7611505,0.8510498,0.8084973,0,0,2.171982,2.598905,0,0.0898993,-0.0898993,3.844727,64.07865,0.1587395,0.889347,0.6089203,0,3.360056
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8270473,55.23632,39.06339,0,0,0,0,0,0,0,0,0,0,0.8270473,0,0,0,0,2.27187,2.509006,0.8270473,0,0.8270473,4.629333,77.1554,0.1578043,0,0.6616378,0,3.336053
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.305393,71.52905,42.91339,0.4815361,0.4815361,0,0,0,0.4815361,271.0892,0,0,0,1.305393,0.5068802,0.4815361,0,0,1.444823,3.253349,0.7985125,0,0.7985125,5.386868,89.78096,0.1569118,0.5296897,1.044314,0,4.558741
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.344641,77.16521,46.42534,0,0,0,0,0,0,0,0.6983306,0,0,1.344641,0,0,0,0,0.6463102,3.97201,0.6463102,0,0.6463102,6.000012,100,0.1561968,0,1.075713,0,5.31665
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8070514,66.86329,49.75887,0,0,0,0,0,0,0,0.8070514,0,0,0.8070514,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1561968,0,0.6456411,0,5.36074
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.8785125,71.06425,51.87168,1.69479,1.38,0,-1,0,1.38,63.66032,2.220446E-16,0.3147895,0.4842684,0.8785125,1.452632,1.38,0,0,0,4.553689,0,0.5741191,-0.5741191,5.394837,89.91377,0.1561968,1.864268,0.70281,0,5.432201
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9028181,72.76312,52.79192,0.9954223,0.9954223,0,-1,0,0.9954223,90.69699,0,1.110223E-16,0,0.9028181,1.047813,0.9954223,0,0,0.6379101,3.97957,0,0.1449949,-0.1449949,5.241999,87.36648,0.1561968,1.094965,0.7222545,0,4.882388
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.6999347,68.72736,53.69338,0.313421,0.313421,0,-1,0,0.313421,223.3209,0,0,0,0.6999347,0.3299169,0.313421,0,0,0.7990155,3.834575,0.3700177,0,0.3700177,5.593029,93.21696,0.1557904,0.3447632,0.5599477,0,4.53451
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4116549,61.37378,52.97972,0.8081667,0.8081667,0,-1,0,0.8081667,50.93688,0,1.110223E-16,0,0.4116549,0.8507019,0.8081667,0,0,0.4289978,4.167591,0,0.4390469,-0.4390469,5.130233,85.50371,0.1557904,0.8889834,0.3293239,0,4.579246
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05061224,51.30526,50.34107,0.645345,0.645345,0,-1,0,0.645345,7.842664,0,1.110223E-16,0,0.05061224,0.6793106,0.645345,0,0,0.9168277,3.728544,0,0.6286983,-0.6286983,4.467526,74.45863,0.1557904,0.7098795,0.0404898,0,3.779156
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,47.69302,47.69302,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.615381,3.099846,0,0.6937889,-0.6937889,3.736209,62.27002,0.1557904,0.7250094,0,0,3.099846
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,45.37363,45.37363,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.386258,2.406057,0,1.256876,-1.256876,2.411345,40.18901,0.1557904,1.313435,0,0,2.406057
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,43.07302,43.07302,1.878431,1.091722,0,-1,0,1.091722,0,0,0.7867088,0.9745519,0,1.149181,1.091722,0,0,3.782787,1.149181,0,1.149181,-1.149181,1.200002,20,0.1557904,2.066274,0,0,1.149181
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,40.64095,40.64095,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557904,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,38.71595,38.71595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557904,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,37.15717,37.15717,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557904,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,35.59839,35.59839,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557904,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,34.22742,34.22742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557904,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,33.03486,33.03486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557904,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,31.87986,31.87986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557904,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,30.74364,30.74364,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.156497,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,29.81401,29.81401,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1573777,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1086549,30.68436,28.86559,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1086549,0,0,1.452632,1.38,2.299654,2.484,1.488655,0,1.488655,5.23063,87.177,0.1579065,0,0.08692395,1.7,2.592655
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4919803,39.23185,30.55584,1.464396,1.464396,1.7,0,0.5202,1.464396,33.59613,0,0,0,0.4919803,0,0,0.2356043,0.2238241,0.8109995,3.823789,0.7158043,0,0.7158043,5.909702,98.49483,0.1585874,1.610835,0.3935842,1.7,4.31577
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5370835,44.60696,34.80961,0.4154503,0.4154503,0,-1,0,0.4154503,129.2775,0.004572309,0,0,0.5370835,0.4373161,0.4154503,0,0,0.09519512,4.468013,0.09519512,0,0.09519512,6.000012,100,0.1584849,0.4569953,0.4296668,0,5.005097
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7355701,53.45573,39.24181,0.1423362,0.1423362,0,0,0,0.1423362,516.7834,0.5857424,0,0,0.7355701,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1584849,0.1565699,0.588456,0,5.289259
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.23312,69.86227,43.15754,0.7837768,0.7837768,0,0,0,0.7837768,157.3305,0.4080919,0,0,1.23312,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1584849,0.8621545,0.9864961,0,5.786809
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.336213,77.19552,46.64131,0.2952077,0.2952077,0,0,0,0.2952077,452.6347,1.025468,0,0,1.336213,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1584849,0.3247285,1.06897,0,5.889902
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.109951,74.91397,49.96546,0.8525833,0.8525833,0,0,0,0.8525833,130.1868,0.2124948,0,0,1.109951,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1584849,0.9378416,0.8879607,0,5.66364
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.5885655,64.33013,52.07826,0.122946,0.122946,0,-1,0,0.122946,478.7186,0.4591486,0,0,0.5885655,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1584849,0.1352406,0.4708524,0,5.142254
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4804626,62.91033,53.0079,0.1421412,0.1421412,0,-1,0,0.1421412,338.0179,0.3308403,0,0,0.4804626,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1584849,0.1563553,0.3843701,0,5.034152
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3517523,61.05683,53.89997,0.08483119,0.08483119,0,-1,0,0.08483119,414.6498,0.2624564,0,0,0.3517523,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1584849,0.0933143,0.2814019,0,4.905441
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.07819299,54.69101,53.16753,0.6566876,0.6566876,0,-1,0,0.6566876,11.90718,0,0,0,0.07819299,0.69125,0.6566876,0,0,0,4.553689,0,0.6130571,-0.6130571,5.353793,89.22971,0.1584849,0.7223563,0.0625544,0,4.631882
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03519755,51.2178,50.54765,1.536778,1.38,0,-1,0,1.38,2.550547,0,0.1567783,0.3104561,0.03519755,1.452632,1.38,0,0,0.6811745,3.940632,0,1.417434,-1.417434,3.859686,64.32798,0.1584849,1.690456,0.02815804,0,3.975829
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,47.909,47.909,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.256101,2.523198,0,1.182187,-1.182187,2.613552,43.55911,0.1584849,1.235385,0,0,2.523198
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,45.58022,45.58022,1.399768,1.27396,0,-1,0,1.27396,0,0,0.1258077,0.2657845,0,1.341011,1.27396,0,0,3.569642,1.341011,0,1.341011,-1.341011,1.200002,20,0.1584849,1.539745,0,0,1.341011
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,43.26083,43.26083,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584849,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,40.82876,40.82876,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584849,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,38.90376,38.90376,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584849,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,37.34498,37.34498,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584849,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,35.7862,35.7862,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584849,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,34.41522,34.41522,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584849,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,33.22266,33.22266,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584849,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,32.05827,32.05827,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584849,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,30.92206,30.92206,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1594729,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,30.00181,30.00181,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1604574,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2723984,33.69658,29.0534,1.097857,1.097857,1.7,0,0.5202,1.097857,24.81184,0,0,0,0.2723984,0,0,0.6021433,0.5720362,2.299654,2.484,0.8444346,0,0.8444346,4.619469,76.991,0.1612903,1.207642,0.2179187,1.7,2.756398
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.721557,43.84222,30.74364,0.4363082,0.4363082,1.133288,0,0.3654876,0.4363082,165.3778,0,0,0,0.721557,0,0,0.6969796,0.6621307,1.45522,3.243991,1.383688,0,1.383688,5.932151,98.86898,0.1612356,0.479939,0.5772456,1.7,3.965548
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.082046,56.31039,34.99742,0.4447182,0.4447182,0,-1,0,0.4447182,243.3105,0.5423893,0,0,1.082046,0.4681244,0.4447182,0,0,0.07153212,4.48931,0.07153212,0,0.07153212,6.000012,100,0.1611599,0.48919,0.8656366,0,5.571356
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.357491,68.58572,39.45778,0,0,0,0,0,0,0,1.357491,0,0,1.357491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611599,0,1.085992,0,5.91118
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.456513,76.49271,43.36412,1.069982,1.069982,0,0,0,1.069982,136.125,0.3302166,0,0,1.456513,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1611599,1.17698,1.165211,0,6.010202
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.42551,80.20158,46.8479,0.1842771,0.1842771,0,0,0,0.1842771,773.5687,1.231534,0,0,1.42551,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1611599,0.2027048,1.140408,0,5.979199
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.318363,81.28872,50.18143,0,0,0,0,0,0,0,1.318363,0,0,1.318363,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611599,0,1.05469,0,5.872052
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.16848,79.48329,52.29424,0.01914788,0.01914788,0,-1,0,0.01914788,6102.399,1.148324,0,0,1.16848,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1611599,0.02106267,0.9347841,0,5.722169
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9793569,75.25581,53.18631,0.4544274,0.4544274,0,-1,0,0.4544274,215.5145,0.5010123,0,0,0.9793569,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1611599,0.4998701,0.7834855,0,5.533046
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7085699,69.38963,54.09716,0.3916157,0.3916157,0,-1,0,0.3916157,180.935,0.2963428,0,0,0.7085699,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1611599,0.4307773,0.5668559,0,5.262259
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.346892,60.40015,53.37411,1.747074,1.38,0,-1,0,1.38,25.1371,0,0.367074,0.5417814,0.346892,1.452632,1.38,0,0,0,4.553689,0,1.10574,-1.10574,4.83446,80.57417,0.1611599,1.921781,0.2775136,0,4.900581
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1219149,53.11413,50.76363,0.4404728,0.4404728,0,-1,0,0.4404728,27.67819,0,0,0,0.1219149,0.4636556,0.4404728,0,0,1.228599,3.447949,0,0.3417407,-0.3417407,4.474234,74.57041,0.1611599,0.4845201,0.09753193,0,3.569864
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,48.14375,48.14375,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.608311,3.106209,0,0.5485821,-0.5485821,3.895977,64.93283,0.1611599,0.5732683,0,0,3.106209
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,45.82436,45.82436,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.217847,2.557626,0,1.035567,-1.035567,2.804394,46.73981,0.1611599,1.082167,0,0,2.557626
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,43.46741,43.46741,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.368477,1.52206,0,0.320891,-0.320891,2.466146,41.10234,0.1611599,0.3353311,0,0,1.52206
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,41.01656,41.01656,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.725022,1.201169,0,0.06103467,-0.06103467,2.401809,40.03008,0.1611599,0.06378123,0,0,1.201169
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,39.09156,39.09156,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.792839,1.140134,0,0.1218956,-0.1218956,2.27332,37.88859,0.1611599,0.1273809,0,0,1.140134
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,37.53278,37.53278,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.928278,1.018239,0,0.06157228,-0.06157228,2.208417,36.80688,0.1611599,0.06434303,0,0,1.018239
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,35.974,35.974,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.996692,0.9566663,0,0.09846189,-0.09846189,2.104629,35.07708,0.1611599,0.1028927,0,0,0.9566663
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,34.59364,34.59364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.106094,0.8582044,0,0,0,2.104629,35.07708,0.1611599,0,0,0,0.8582044
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,33.41047,33.41047,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.106094,0.8582044,0,0.06747995,-0.06747995,2.033499,33.89159,0.1611599,0.07051654,0,0,0.8582044
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,32.24608,32.24608,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.181072,0.7907245,0,0.08973477,-0.08973477,1.93891,32.31511,0.1611599,0.09377284,0,0,0.7907245
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,31.10986,31.10986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.280777,0.7009897,0,0,0,1.93891,32.31511,0.1611599,0,0,0,0.7009897
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,30.18962,30.18962,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.280777,0.7009897,0,0.05162867,-0.05162867,1.884489,31.40809,0.1611599,0.05395196,0,0,0.7009897
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2089427,32.77351,29.23181,0,0,0,0,0,0,0,0,0,0,0.2089427,0,0,0,0,4.338142,0.649361,0.2089427,0,0.2089427,2.08271,34.71175,0.1609391,0,0.1671541,0,0.8583037
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5288687,40.31156,30.92206,0.7152075,0.7152075,0,0,0,0.7152075,73.94618,0,0,0,0.5288687,0.75285,0.7152075,0,0,4.1292,0.8374094,0,0.2239813,-0.2239813,1.846612,30.77681,0.1609391,0.7867283,0.4230949,0,1.366278
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.093662,56.78715,35.17583,1.285912,1.285912,0,-1,0,1.285912,85.04957,0,2.220446E-16,0.6239503,1.093662,1.353591,1.285912,0,0,4.378067,0.6134281,0,0.2599289,-0.2599289,1.572623,26.21034,0.1609391,1.414503,0.8749299,0,1.70709
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.297836,67.22219,39.64558,0.613389,0.613389,1.7,0,0.5202,0.613389,211.5845,0,0,0,1.297836,0,0,1.086611,1.03228,4.666877,0.3534992,2.330117,0,2.330117,3.783166,63.05264,0.1610149,0.6747279,1.038269,1.7,1.651335
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.410597,75.40237,43.58009,0.5685615,0.5685615,1.448417,0,0.4515179,0.5685615,248.0993,0,0,0,1.410597,0,0,0.8798556,0.8358629,2.336761,2.450604,2.24646,0,2.24646,5.914345,98.57222,0.1606885,0.6254176,1.128478,1.7,3.861201
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.455134,81.43822,47.06387,1.056866,1.056866,0,0,0,1.056866,137.6839,0.2523425,0,0,1.455134,1.11249,1.056866,0,0,0.09030098,4.472418,0.09030098,0,0.09030098,6.000012,100,0.1605963,1.162552,1.164107,0,5.927552
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.313579,81.41215,50.38802,0.5298437,0.5298437,0,0,0,0.5298437,247.9181,0.7558485,0,0,1.313579,0.5577303,0.5298437,0,0,0,4.553689,0,0,0,6.000012,100,0.1605963,0.5828281,1.050863,0,5.867268
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.035272,75.95266,52.50082,1.37894,1.37894,0,-1,0,1.37894,75.07743,0,0,0.1368336,1.035272,1.451515,1.37894,0,0,0,4.553689,0,0.4162429,-0.4162429,5.561254,92.68737,0.1605963,1.516834,0.8282179,0,5.588962
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9590396,74.96735,53.40229,0.6950204,0.6950204,0,-1,0,0.6950204,137.9873,0,0,0,0.9590396,0.7316005,0.6950204,0,0,0.4624921,4.137446,0.2274392,0,0.2274392,5.777021,96.28349,0.1603642,0.7645225,0.7672317,0,5.096486
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.6812556,68.95074,54.29436,0,0,0,-1,0,0,0,0.4462027,0,0,0.6812556,0,0,0,0,0.235053,4.342141,0.235053,0,0.235053,6.000012,100,0.1601252,0,0.5450045,0,5.023397
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4324694,62.47642,53.59009,0.8914641,0.8914641,0,-1,0,0.8914641,48.51226,0,1.110223E-16,0,0.4324694,0.9383832,0.8914641,0,0,0,4.553689,0,0.5059139,-0.5059139,5.466732,91.11201,0.1601252,0.9806105,0.3459755,0,4.986158
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.0496073,51.91909,50.97021,0.6284614,0.6284614,0,-1,0,0.6284614,7.893452,0,1.110223E-16,0,0.0496073,0.6615384,0.6284614,0,0,0.5621265,4.047775,0,0.611931,-0.611931,4.8217,80.3615,0.1601252,0.6913075,0.03968584,0,4.097383
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,48.37851,48.37851,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.24205,3.435844,0,0.3101353,-0.3101353,4.494789,74.91299,0.1601252,0.3240913,0,0,3.435844
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,46.03095,46.03095,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.586645,3.125709,0,1.212931,-1.212931,3.216247,53.60401,0.1601252,1.267513,0,0,3.125709
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,43.71156,43.71156,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.934346,1.912778,0,0.966686,-0.966686,2.19727,36.6211,0.1601252,1.010187,0,0,1.912778
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,41.25132,41.25132,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.008441,0.9460915,0,0.1480408,-0.1480408,2.041222,34.02029,0.1601252,0.1547026,0,0,0.9460915
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,39.32632,39.32632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.172931,0.7980508,0,0,0,2.041222,34.02029,0.1601252,0,0,0,0.7980508
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,37.76754,37.76754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.172931,0.7980508,0,0,0,2.041222,34.02029,0.1601252,0,0,0,0.7980508
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,36.18059,36.18059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.172931,0.7980508,0,0,0,2.041222,34.02029,0.1601252,0,0,0,0.7980508
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,34.78144,34.78144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.172931,0.7980508,0,0,0,2.041222,34.02029,0.1601252,0,0,0,0.7980508
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,33.58888,33.58888,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.172931,0.7980508,0,0.1499661,-0.1499661,1.883144,31.38566,0.1601252,0.1567146,0,0,0.7980508
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,32.43388,32.43388,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.339561,0.6480846,0,0.01706761,-0.01706761,1.865153,31.08582,0.1601252,0.01783565,0,0,0.6480846
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,31.32583,31.32583,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.358524,0.631017,0,0.1882651,-0.1882651,1.666704,27.77834,0.1601252,0.1967371,0,0,0.631017
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,30.3962,30.3962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.567708,0.4427519,0,0,0,1.666704,27.77834,0.1601252,0,0,0,0.4427519
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1202461,31.47009,29.44779,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,25.97237,0,0,0,0.1202461,0,0,1.237023,1.175172,4.567708,0.4427519,1.295418,0,1.295418,2.895645,48.26065,0.1612533,0.5092748,0.0961969,1.7,0.562998
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1976783,34.52456,31.13803,0.667455,0.667455,1.7,0,0.5202,0.667455,29.61672,0,0,0,0.1976783,0,0,1.032545,0.9809178,3.27229,1.608628,1.178596,0,1.178596,4.01376,66.89586,0.162378,0.7342004,0.1581426,1.7,1.806306
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1490765,38.00076,35.39181,0,0,0,-1,0,0,0,0,0,0,0.1490765,0,0,0,0,2.093694,2.669364,0.1490765,0,0.1490765,4.155186,69.25296,0.162227,0,0.1192612,0,2.818441
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1680816,42.91366,39.88034,1.07119,1.07119,0,0,0,1.07119,15.69112,0,2.220446E-16,0,0.1680816,1.127568,1.07119,0,0,1.944617,2.803533,0,0.9594865,-0.9594865,3.143798,52.39653,0.162227,1.178309,0.1344653,0,2.971615
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2602747,48.66002,43.78668,0,0,0,0,0,0,0,0,0,0,0.2602747,0,0,0,0,3.010714,1.844047,0.2602747,0,0.2602747,3.390717,56.51183,0.161964,0,0.2082198,0,2.104321
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2414008,51.91602,47.29863,0,0,0,0,0,0,0,0,0,0,0.2414008,0,0,0,0,2.750439,2.078294,0.2414008,0,0.2414008,3.61973,60.3287,0.1617208,0,0.1931206,0,2.319695
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4571783,59.82734,50.60399,0.3294592,0.3294592,0,0,0,0.3294592,138.7663,0,0,0,0.4571783,0.3467992,0.3294592,0,0,2.509038,2.295555,0.1103791,0,0.1103791,3.724444,62.07395,0.1616099,0.3624052,0.3657427,0,2.752733
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3436965,59.64188,52.7168,0.1223839,0.1223839,0,-1,0,0.1223839,280.8348,0,0,0,0.3436965,0.1288251,0.1223839,0,0,2.398659,2.394896,0.2148714,0,0.2148714,3.928289,65.47136,0.1613944,0.1346223,0.2749572,0,2.738593
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2800803,59.26579,53.63704,0.411977,0.411977,0,-1,0,0.411977,67.98445,0,0,0,0.2800803,0.43366,0.411977,0,0,2.183787,2.58828,0,0.1535797,-0.1535797,3.766402,62.77324,0.1613944,0.4531747,0.2240642,0,2.868361
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06858006,55.85703,54.51033,0,0,0,-1,0,0,0,0,0,0,0.06858006,0,0,0,0,2.354432,2.4347,0.06858006,0,0.06858006,3.831463,63.85759,0.1613257,0,0.05486405,0,2.503281
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08766832,55.51424,53.79668,0,0,0,-1,0,0,0,0,0,0,0.08766832,0,0,0,0,2.285851,2.496423,0.08766832,0,0.08766832,3.914632,65.24374,0.161238,0,0.07013465,0,2.584091
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06118918,52.37895,51.20497,0.4045033,0.4045033,0,-1,0,0.4045033,15.12699,0,0,0,0.06118918,0.4257929,0.4045033,0,0,2.198183,2.575324,0,0.3646037,-0.3646037,3.530306,58.83832,0.161238,0.4449536,0.04895134,0,2.636513
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,48.59448,48.59448,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.603298,2.21072,0,0.916412,-0.916412,2.564323,42.73863,0.161238,0.9576505,0,0,2.21072
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,46.26571,46.26571,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.621534,1.294308,0,0.4488011,-0.4488011,2.091245,34.85402,0.161238,0.4689972,0,0,1.294308
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,43.94632,43.94632,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,4.120202,0.8455072,0,0.4721683,-0.4721683,1.593536,26.55888,0.161238,0.4934159,0,0,0.8455072
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,41.48607,41.48607,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.644834,0.3733389,0,0.01180542,-0.01180542,1.581092,26.35148,0.161238,0.01233667,0,0,0.3733389
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,39.53291,39.53291,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.65795,0.3615335,0,0.09057722,-0.09057722,1.485615,24.76021,0.161238,0.0946532,0,0,0.3615335
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,37.97412,37.97412,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.758592,0.2709562,0,0.1335789,-0.1335789,1.344811,22.41347,0.161238,0.1395899,0,0,0.2709562
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,36.39656,36.39656,0.1352037,0.1305085,0,-1,0,0.1305085,0,0,0.004695173,0.01821554,0,0.1373774,0.1305085,0,0,4.907013,0.1373774,0,0.1373774,-0.1373774,1.200002,20,0.161238,0.148724,0,0,0.1373774
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,34.99742,34.99742,0.01066179,0,0,-1,0,0,0,0,0.01066179,0.01172797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.161238,0.01172797,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,33.80486,33.80486,0.1050734,0,0,-1,0,0,0,0,0.1050734,0.1155808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.161238,0.1155808,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,32.6123,32.6123,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.161238,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,31.53242,31.53242,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1619964,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,30.61218,30.61218,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1630093,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2167057,33.32106,29.63559,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.53434,0,0,0,0.2167057,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9569396,0,0.9569396,4.709097,78.48479,0.163875,1.012887,0.1733646,1.7,2.68448
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3946847,38.24351,31.32583,0.2482682,0.2482682,1.265172,0,0.401492,0.2482682,158.9751,0,0,0,0.3946847,0,0,1.016904,0.9660589,1.360744,3.32902,1.360744,0,1.360744,6.000012,100,0.1640665,0.273095,0.3157477,1.7,3.723704
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5225636,45.16488,35.59839,0.2940452,0.2940452,0,-1,0,0.2940452,177.7154,0.2130424,0,0,0.5225636,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1640665,0.3234497,0.4180509,0,5.076252
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5694881,50.90769,40.08693,0.2268917,0.2268917,0,0,0,0.2268917,250.9955,0.3306547,0,0,0.5694881,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1640665,0.2495809,0.4555905,0,5.123177
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4581939,52.83924,44.02144,0,0,0,0,0,0,0,0.4581939,0,0,0.4581939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1640665,0,0.3665551,0,5.011883
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.621547,60.07543,47.51461,1.393656,1.393656,0.8031868,0,0.27537,1.393656,44.5983,1.110223E-16,0,0,0.621547,0.621547,0.5904697,0,0,0,4.553689,0,0,0,6.000012,100,0.1640665,1.533022,0.4972376,1.7,5.175236
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7670602,67.09428,50.81058,0.3227205,0.3227205,0,0,0,0.3227205,237.6856,0.4273544,0,0,0.7670602,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1640665,0.3549925,0.6136481,0,5.320749
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8302808,71.06195,52.92339,0.1966204,0.1966204,0,-1,0,0.1966204,422.2761,0.6233119,0,0,0.8302808,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1640665,0.2162824,0.6642246,0,5.38397
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6446227,67.55451,53.82484,0,0,0,-1,0,0,0,0.6446227,0,0,0.6446227,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1640665,0,0.5156982,0,5.198312
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.2969329,60.74541,54.71692,0.9932522,0.9932522,0,-1,0,0.9932522,29.89502,0,0,0,0.2969329,1.045529,0.9932522,0,0,0,4.553689,0,0.7485958,-0.7485958,5.210923,86.84854,0.1640665,1.092577,0.2375463,0,4.850622
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07411085,55.46411,54.01265,0,0,0,-1,0,0,0,0,0,0,0.07411085,0,0,0,0,0.831773,3.805093,0.07411085,0,0.07411085,5.28123,88.02033,0.1639934,0,0.05928868,0,3.879204
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03757197,52.11237,51.39278,0,0,0,-1,0,0,0,0,0,0,0.03757197,0,0,0,0,0.7576622,3.871793,0.03757197,0,0.03757197,5.316875,88.6144,0.1639564,0,0.03005758,0,3.909365
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,48.80107,48.80107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7200902,3.905608,0,0,0,5.316875,88.6144,0.1639564,0,0,0,3.905608
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,46.48168,46.48168,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7200902,3.905608,0,0.4926769,-0.4926769,4.797547,79.95896,0.1639564,0.5148473,0,0,3.905608
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,44.13412,44.13412,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.267509,3.412931,0,0.09426545,-0.09426545,4.698183,78.30289,0.1639564,0.0985074,0,0,3.412931
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,41.67388,41.67388,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.372248,3.318666,0,0.2096908,-0.2096908,4.477149,74.61901,0.1639564,0.2191269,0,0,3.318666
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,39.69254,39.69254,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.605238,3.108975,0,0.1948908,-0.1948908,4.271717,71.19513,0.1639564,0.2036609,0,0,3.108975
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,38.16193,38.16193,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.821783,2.914084,0,0.08165427,-0.08165427,4.185646,69.76062,0.1639564,0.08532871,0,0,2.914084
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,36.57498,36.57498,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.91251,2.83243,0,0.07700191,-0.07700191,4.104478,68.40784,0.1639564,0.08046699,0,0,2.83243
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,35.14766,35.14766,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.998068,2.755428,0,0.02764158,-0.02764158,4.075341,67.92222,0.1639564,0.02888545,0,0,2.755428
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,33.96449,33.96449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.028781,2.727786,0,0,0,4.075341,67.92222,0.1639564,0,0,0,2.727786
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,32.8001,32.8001,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.028781,2.727786,0,0.2129476,-0.2129476,3.850875,64.18112,0.1639564,0.2225302,0,0,2.727786
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,31.69205,31.69205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.265389,2.514838,0,0,0,3.850875,64.18112,0.1639564,0,0,0,2.514838
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,30.77181,30.77181,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.265389,2.514838,0,0.08073225,-0.08073225,3.765776,62.7628,0.1639564,0.0843652,0,0,2.514838
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2390291,33.89325,29.81401,0,0,0,0,0,0,0,0,0,0,0.2390291,0,0,0,0,2.355092,2.434106,0.2390291,0,0.2390291,3.992539,66.54218,0.1637213,0,0.1912233,0,2.673135
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6201175,42.67873,31.50425,0,0,0,0,0,0,0,0,0,0,0.6201175,0,0,0,0,2.116063,2.649232,0.6201175,0,0.6201175,4.580834,76.34708,0.1631144,0,0.496094,0,3.26935
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9663708,54.60363,35.7862,0.7060984,0.7060984,0,-1,0,0.7060984,136.8606,0,0,0,0.9663708,0.7432615,0.7060984,0,0,1.495945,3.207338,0.2231093,0,0.2231093,4.792494,79.87474,0.1628972,0.7767082,0.7730966,0,4.173709
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.193103,65.27761,40.27473,1.411072,1.411072,1.486818,0,0.4620014,1.411072,84.55296,0,0,0,1.193103,0,0,0.07574635,0.07195903,1.272836,3.408137,1.265062,0,1.265062,5.992637,99.87708,0.1635845,1.552179,0.9544824,1.7,4.60124
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.319661,73.54188,44.18107,0.4328931,0.4328931,0,0,0,0.4328931,304.8468,0.8562098,0,0,1.319661,0.4556769,0.4328931,0,0,0.007773967,4.546692,0.007773967,0,0.007773967,6.000012,100,0.163577,0.4761824,1.055729,0,5.866353
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.426919,81.36216,47.67424,0,0,0,0,0,0,0,1.426919,0,0,1.426919,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.163577,0,1.141535,0,5.980608
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.395019,84.84683,50.99838,0.1332698,0.1332698,0,0,0,0.1332698,1046.763,1.254735,0,0,1.395019,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.163577,0.1465968,1.116015,0,5.948708
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.23893,82.62135,53.08302,0,0,0,-1,0,0,0,1.23893,0,0,1.23893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.163577,0,0.9911436,0,5.792618
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.00393,76.92118,54.01265,0.02926473,0.02926473,0,-1,0,0.02926473,3430.512,0.9731251,0,0,1.00393,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.163577,0.0321912,0.8031441,0,5.557619
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.5982212,67.6243,54.87655,0.6147407,0.6147407,0,-1,0,0.6147407,97.31278,0,0,0,0.5982212,0.6470954,0.6147407,0,0,0,4.553689,0,0.04887421,-0.04887421,5.948494,99.14137,0.163577,0.6762148,0.478577,0,5.15191
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.413489,62.7007,54.19107,0.3300629,0.3300629,0,-1,0,0.3300629,125.2758,0.01174968,0,0,0.413489,0.3474346,0.3300629,0,0,0.05430469,4.504815,0.05430469,0,0.05430469,6.000012,100,0.1635244,0.3630691,0.3307912,0,4.918303
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06042999,52.77118,51.60875,0.942886,0.942886,0,-1,0,0.942886,6.409046,0,2.220446E-16,0,0.06042999,0.9925116,0.942886,0,0,0,4.553689,0,0.9320816,-0.9320816,5.017512,83.62503,0.1635244,1.037175,0.04834399,0,4.614119
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,49.01704,49.01704,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.035646,3.621607,0,0.2192589,-0.2192589,4.786393,79.77305,0.1635244,0.2291256,0,0,3.621607
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,46.68827,46.68827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.279267,3.402349,0,0,0,4.786393,79.77305,0.1635244,0,0,0,3.402349
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,44.34071,44.34071,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.279267,3.402349,0,0.386551,-0.386551,4.378932,72.98206,0.1635244,0.4039458,0,0,3.402349
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,41.88985,41.88985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.708768,3.015797,0,0,0,4.378932,72.98206,0.1635244,0,0,0,3.015797
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,39.90851,39.90851,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.708768,3.015797,0,0.04721067,-0.04721067,4.329167,72.15265,0.1635244,0.04933515,0,0,3.015797
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,38.34973,38.34973,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.761225,2.968587,0,0.01284892,-0.01284892,4.315624,71.92692,0.1635244,0.01342712,0,0,2.968587
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,36.76278,36.76278,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.775501,2.955738,0,0.1377121,-0.1377121,4.170462,69.50757,0.1635244,0.1439092,0,0,2.955738
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,35.33547,35.33547,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.928515,2.818026,0,0.1430602,-0.1430602,4.019664,66.99426,0.1635244,0.1494979,0,0,2.818026
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,34.15229,34.15229,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.087471,2.674965,0,0.02047108,-0.02047108,3.998085,66.63462,0.1635244,0.02139228,0,0,2.674965
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,32.98791,32.98791,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.110216,2.654494,0,0.1392573,-0.1392573,3.851295,64.18813,0.1635244,0.1455239,0,0,2.654494
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,31.87986,31.87986,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.264946,2.515237,0,0.1712641,-0.1712641,3.670767,61.17933,0.1635244,0.178971,0,0,2.515237
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,30.9784,30.9784,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.45524,2.343973,0,0.09346418,-0.09346418,3.572247,59.53733,0.1635244,0.09767007,0,0,2.343973
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1239028,32.12197,30.02998,0,0,0,0,0,0,0,0,0,0,0.1239028,0,0,0,0,2.559089,2.250509,0.1239028,0,0.1239028,3.689791,61.4964,0.1634045,0,0.09912225,0,2.374412
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4602166,39.86831,31.72022,0.5720415,0.5720415,0,0,0,0.5720415,80.4516,0,1.110223E-16,0,0.4602166,0.602149,0.5720415,0,0,2.435186,2.362021,0,0.1419324,-0.1419324,3.540182,59.00291,0.1634045,0.6292457,0.3681732,0,2.822238
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,0.9984956,55.56103,35.99279,0.7112912,0.7112912,0,-1,0,0.7112912,140.3779,0,0,0,0.9984956,0.7487276,0.7112912,0,0,2.592889,2.220089,0.249768,0,0.249768,3.777132,62.95208,0.1631633,0.7824203,0.7987964,0,3.218585
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.234466,66.57095,40.46254,0.6135792,0.6135792,0,0,0,0.6135792,201.191,0,0,0,1.234466,0.6458728,0.6135792,0,0,2.343121,2.44488,0.5885932,0,0.5885932,4.335521,72.25854,0.1625977,0.6749371,0.9875728,0,3.679346
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.353877,74.80313,44.39705,0.03009126,0.03009126,0,0,0,0.03009126,4499.237,0,0,0,1.353877,0.03167501,0.03009126,0,0,1.754528,2.974614,1.322202,0,1.322202,5.589872,93.16434,0.1613415,0.03310039,1.083102,0,4.328491
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.357385,79.42256,47.85265,0.3883257,0.3883257,0,0,0,0.3883257,349.548,0.516295,0,0,1.357385,0.4087639,0.3883257,0,0,0.4323258,4.164596,0.4323258,0,0.4323258,6.000012,100,0.1609349,0.4271583,1.085908,0,5.52198
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.289262,81.66863,51.15802,0.1989984,0.1989984,0,0,0,0.1989984,647.8756,1.07979,0,0,1.289262,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1609349,0.2188983,1.03141,0,5.842951
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.326541,85.66905,53.27082,0.7156128,0.7156128,0,-1,0,0.7156128,185.3713,0.5732639,0,0,1.326541,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1609349,0.7871741,1.061232,0,5.880229
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8552937,73.16762,54.19107,0.782468,0.782468,0,-1,0,0.782468,109.3072,0.0316432,0,0,0.8552937,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1609349,0.8607148,0.684235,0,5.408983
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6483471,69.05103,55.09253,0.5927422,0.5927422,0,-1,0,0.5927422,109.381,0.02440793,0,0,0.6483471,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1609349,0.6520164,0.5186777,0,5.202036
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1721619,57.77559,54.3507,0.0005042672,0.0005042672,0,-1,0,0.0005042672,34141.01,0.1716311,0,0,0.1721619,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1609349,0.0005546939,0.1377295,0,4.725851
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.04953718,52.76822,51.81533,0,0,0,-1,0,0,0,0.04953718,0,0,0.04953718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1609349,0,0.03962974,0,4.603226
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,49.2518,49.2518,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1609349,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,46.90424,46.90424,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1609349,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,44.55668,44.55668,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1609349,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,42.06827,42.06827,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1609349,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,40.1151,40.1151,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1609349,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,38.55632,38.55632,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1609349,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,36.97876,36.97876,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1609349,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,35.55144,35.55144,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1609349,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,34.33071,34.33071,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1609349,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,33.16632,33.16632,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1609349,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,32.05827,32.05827,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1609349,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,31.1662,31.1662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1609349,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07906085,31.54806,30.21778,0.5990035,0.5990035,0,0,0,0.5990035,13.19873,0,1.110223E-16,0,0.07906085,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5514691,-0.5514691,3.058738,50.97886,0.1609349,0.6589038,0.06324868,0,2.393881
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3697779,38.41482,31.92681,0,0,0,0,0,0,0,0,0,0,0.3697779,0,0,0,0,3.100375,1.763351,0.3697779,0,0.3697779,3.40954,56.82555,0.1605888,0,0.2958223,0,2.133129
