Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5799381,46.94776,36.20876,0,0,0,-1,0,0,0,0,0,0,0.5799381,0,0,0,0,2.730597,2.096151,0.5799381,0,0.5799381,3.959717,65.99516,0.1600489,0,0.4639504,0,2.676089
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9153438,59.03572,40.66912,0.2381894,0.2381894,0,0,0,0.2381894,384.2924,0,0,0,0.9153438,0.2507257,0.2381894,0,0,2.15066,2.618095,0.6646181,0,0.6646181,4.59023,76.50367,0.1594347,0.2620083,0.732275,0,3.533439
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.174042,70.06676,44.60363,0.08140835,0.08140835,0,0,0,0.08140835,1442.164,0,0,0,1.174042,0.085693,0.08140835,0,0,1.486041,3.216252,1.088349,0,1.088349,5.622728,93.71194,0.158439,0.08954919,0.9392338,0,4.390294
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.237308,76.1715,48.0968,0.5402458,0.5402458,0,0,0,0.5402458,229.0269,0.2709363,0,0,1.237308,0.5686798,0.5402458,0,0,0.3976921,4.195766,0.3976921,0,0.3976921,6.000012,100,0.1580783,0.5942703,0.9898466,0,5.433074
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.250431,80.74491,51.3646,0,0,0,0,0,0,0,1.250431,0,0,1.250431,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1580783,0,1.000345,0,5.804121
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.019149,76.69319,53.47741,1.110597,1.110597,0,-1,0,1.110597,91.76586,0,0,0,1.019149,1.16905,1.110597,0,0,0,4.553689,0,0.1499006,-0.1499006,5.842003,97.36652,0.1580783,1.221657,0.8153194,0,5.572838
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6214031,67.65134,54.40704,0.2738234,0.2738234,0,-1,0,0.2738234,226.9357,0.1666117,0,0,0.6214031,0.2882351,0.2738234,0,0,0.1665562,4.403788,0.1665562,0,0.1665562,6.000012,100,0.1579277,0.3012057,0.4971225,0,5.025191
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4381383,64.42576,55.29911,0.5566262,0.5566262,0,-1,0,0.5566262,78.7132,0,0,0,0.4381383,0.5859223,0.5566262,0,0,0,4.553689,0,0.147784,-0.147784,5.844234,97.4037,0.1579277,0.6122888,0.3505107,0,4.991827
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1810282,58.17783,54.56667,1.151031,1.151031,0,-1,0,1.151031,15.72748,0,0,0,0.1810282,1.211612,1.151031,0,0,0.1642044,4.405905,0,1.030584,-1.030584,4.757904,79.29823,0.1579277,1.266135,0.1448226,0,4.586933
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08545841,53.6852,52.03131,0,0,0,-1,0,0,0,0,0,0,0.08545841,0,0,0,0,1.309297,3.375321,0.08545841,0,0.08545841,4.838976,80.64944,0.1578505,0,0.06836672,0,3.46078
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.223839,3.452234,0,0,0,4.838976,80.64944,0.1578505,0,0,0,3.452234
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,47.12022,47.12022,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.223839,3.452234,0,0.5536523,-0.5536523,4.255375,70.92278,0.1578505,0.5785666,0,0,3.452234
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,44.76327,44.76327,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.839008,2.898582,0,1.057025,-1.057025,3.141174,52.35279,0.1578505,1.104591,0,0,2.898582
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,42.31241,42.31241,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,3.01348,1.841557,0,0.2556278,-0.2556278,2.871718,47.86188,0.1578505,0.267131,0,0,1.841557
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,40.33107,40.33107,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.297511,1.585929,0,0.1353249,-0.1353249,2.729074,45.48447,0.1578505,0.1414146,0,0,1.585929
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,38.77229,38.77229,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.447872,1.450604,0,0.07274896,-0.07274896,2.652389,44.2064,0.1578505,0.07602266,0,0,1.450604
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,37.18534,37.18534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.528704,1.377855,0,0,0,2.652389,44.2064,0.1578505,0,0,0,1.377855
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,35.72986,35.72986,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.528704,1.377855,0,0.06187829,-0.06187829,2.587164,43.11931,0.1578505,0.06466281,0,0,1.377855
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,34.51852,34.51852,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.597458,1.315977,0,0.05098968,-0.05098968,2.533416,42.22351,0.1578505,0.05328422,0,0,1.315977
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,33.35413,33.35413,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.654113,1.264987,0,0.121029,-0.121029,2.40584,40.09726,0.1578505,0.1264753,0,0,1.264987
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,32.24608,32.24608,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.78859,1.143958,0,0.06081723,-0.06081723,2.341733,39.02881,0.1578505,0.063554,0,0,1.143958
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,31.32583,31.32583,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.856164,1.083141,0,0.00300794,-0.00300794,2.338562,38.97596,0.1578505,0.003143298,0,0,1.083141
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1692936,33.24586,30.36803,0.9507049,0.9507049,0,0,0,0.9507049,17.80716,0,0,0,0.1692936,1.000742,0.9507049,0,0,3.859507,1.080133,0,0.8314485,-0.8314485,1.462139,24.36893,0.1578505,1.045775,0.1354349,0,1.249427
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2170099,35.834,32.08644,0.2029582,0.2029582,0,0,0,0.2029582,106.9234,0,0,0,0.2170099,0.2136403,0.2029582,0,0,4.783338,0.2486845,0.003369655,0,0.003369655,1.465336,24.42221,0.1578475,0.2232541,0.1736079,0,0.4656944
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5442832,46.46268,36.41534,0.3112087,0.3112087,0,-1,0,0.3112087,174.8933,0,0,0,0.5442832,0.3275881,0.3112087,0,0,4.779969,0.2517172,0.2166951,0,0.2166951,1.670911,27.84846,0.1576522,0.3423296,0.4354265,0,0.7960004
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6454787,53.38001,40.91327,0.5386361,0.5386361,1.7,0,0.5202,0.5386361,119.8358,0,0,0,0.6454787,0,0,1.161364,1.103296,4.563273,0.4467428,1.748774,0,1.748774,3.329944,55.49895,0.15828,0.5924997,0.5163829,1.7,1.092221
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8094551,61.37196,44.86656,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8094551,0,0,1.452632,1.38,2.814499,2.02064,2.189455,0,2.189455,5.407043,90.1172,0.1580855,0,0.6475641,1.7,2.830095
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.8782901,66.95844,48.33156,0.509554,0.509554,0,0,0,0.509554,172.3645,0,0,0,0.8782901,0.5363726,0.509554,0,0,0.625044,3.991149,0.3419175,0,0.3419175,5.731415,95.52338,0.1577842,0.5605094,0.7026321,0,4.86944
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.874871,70.66633,51.60875,0.2578231,0.2578231,0,0,0,0.2578231,339.33,0.3203518,0,0,0.874871,0.2713927,0.2578231,0,0,0.2831265,4.298875,0.2831265,0,0.2831265,6.000012,100,0.1575356,0.2836054,0.6998968,0,5.173746
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.7789421,70.69275,53.72155,0,0,0,-1,0,0,0,0.7789421,0,0,0.7789421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1575356,0,0.6231537,0,5.332631
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.6979757,69.71276,54.61363,0.1150903,0.1150903,0,-1,0,0.1150903,606.4592,0.576828,0,0,0.6979757,0.1211477,0.1150903,0,0,0,4.553689,0,0,0,6.000012,100,0.1575356,0.1265993,0.5583805,0,5.251665
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3111423,61.88201,55.51509,0.6030219,0.6030219,0,-1,0,0.6030219,51.59718,0,0,0,0.3111423,0.6347598,0.6030219,0,0,0,4.553689,0,0.3236176,-0.3236176,5.658889,94.31463,0.1575356,0.663324,0.2489138,0,4.864831
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1220293,57.24851,54.8296,0,0,0,-1,0,0,0,0,0,0,0.1220293,0,0,0,0,0.3595751,4.230072,0.1220293,0,0.1220293,5.774656,96.24408,0.1574287,0,0.09762342,0,4.352101
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07655425,53.74826,52.26607,1.390901,1.38,0,-1,0,1.38,5.54741,2.220446E-16,0.01090137,0.1499915,0.07655425,1.452632,1.38,0,0,0.2375458,4.339898,0,1.376077,-1.376077,4.324143,72.06892,0.1574287,1.529992,0.0612434,0,4.416452
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,49.70253,49.70253,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,1.766521,2.96382,0,0.9204497,-0.9204497,3.353904,55.89829,0.1574287,0.9618699,0,0,2.96382
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,47.38314,47.38314,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,2.789243,2.043371,0,0.2379611,-0.2379611,3.103071,51.71775,0.1574287,0.2486694,0,0,2.043371
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,45.00741,45.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.053644,1.80541,0,0,0,3.103071,51.71775,0.1574287,0,0,0,1.80541
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,42.54717,42.54717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.053644,1.80541,0,0,0,3.103071,51.71775,0.1574287,0,0,0,1.80541
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,40.56583,40.56583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.053644,1.80541,0,0,0,3.103071,51.71775,0.1574287,0,0,0,1.80541
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,39.00705,39.00705,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.053644,1.80541,0,0.1150126,-0.1150126,2.981837,49.69719,0.1574287,0.1201882,0,0,1.80541
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,37.39193,37.39193,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.181436,1.690397,0,0.08473633,-0.08473633,2.892517,48.20853,0.1574287,0.08854947,0,0,1.690397
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,35.94583,35.94583,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.275587,1.605661,0,0.1681946,-0.1681946,2.715225,45.25365,0.1574287,0.1757634,0,0,1.605661
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,34.75327,34.75327,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,3.46247,1.437466,0,0.1428254,-0.1428254,2.564673,42.74447,0.1574287,0.1492525,0,0,1.437466
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,33.5701,33.5701,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,3.621165,1.294641,0,0.2552506,-0.2552506,2.295616,38.26019,0.1574287,0.2667369,0,0,1.294641
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,32.46205,32.46205,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,3.904777,1.03939,0,0.1126745,-0.1126745,2.176846,36.2807,0.1574287,0.1177449,0,0,1.03939
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,31.53242,31.53242,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.029971,0.9267156,0,0.1312438,-0.1312438,2.038503,33.97499,0.1574287,0.1371498,0,0,0.9267156
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.1965376,33.91027,30.55584,0.6265583,0.6265583,0,0,0,0.6265583,31.3678,0,0,0,0.1965376,0.6595351,0.6265583,0,0,4.175797,0.7954717,0,0.4629975,-0.4629975,1.550461,25.84097,0.1574287,0.6892142,0.1572301,0,0.9920093
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4832071,40.94341,32.33059,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,71.46379,0,0,0,0.4832071,0,0,1.023843,0.9726513,4.690238,0.3324742,1.455858,0,1.455858,2.93161,48.86006,0.1582979,0.7437722,0.3865657,1.7,0.8156813
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9364944,54.93577,36.65949,0.5915101,0.5915101,0,-1,0,0.5915101,158.3227,0,0,0,0.9364944,0.6226422,0.5915101,0,0,3.23438,1.642747,0.3138523,0,0.3138523,3.229356,53.82249,0.1580243,0.6506611,0.7491955,0,2.579241
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.088034,63.72987,41.17619,0.8019656,0.8019656,0,0,0,0.8019656,135.6709,0,0,0,1.088034,0.8441743,0.8019656,0,0,2.920528,1.925214,0.2438596,0,0.2438596,3.460701,57.67824,0.1578123,0.8821622,0.8704271,0,3.013248
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.371758,76.29266,45.13887,0.3105868,0.3105868,0,0,0,0.3105868,441.6665,0,0,0,1.371758,0.3269334,0.3105868,0,0,2.676668,2.144687,1.044824,0,1.044824,4.451909,74.19833,0.1569107,0.3416454,1.097406,0,3.516445
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.43667,82.96888,48.62265,0.7693541,0.7693541,0,0,0,0.7693541,186.7371,0,0,0,1.43667,0.8098465,0.7693541,0,0,1.631844,3.085029,0.6268232,0,0.6268232,5.046566,84.10925,0.1563748,0.8462895,1.149336,0,4.521699
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.342982,84.36023,51.89985,0.8563578,0.8563578,0,0,0,0.8563578,156.8248,0,0,0,1.342982,0.9014293,0.8563578,0,0,1.005021,3.64917,0.4415525,0,0.4415525,5.465459,91.0908,0.1559994,0.9419936,1.074386,0,4.992152
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.269128,84.79346,54.01265,0.4127919,0.4127919,0,-1,0,0.4127919,307.4499,0.2711419,0,0,1.269128,0.4345178,0.4127919,0,0,0.5634685,4.046567,0.5634685,0,0.5634685,6.000012,100,0.155523,0.4540711,1.015303,0,5.315695
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.02853,78.72726,54.9329,0,0,0,-1,0,0,0,1.02853,0,0,1.02853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.155523,0,0.8228238,0,5.582219
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6573343,70.0937,55.83435,0,0,0,-1,0,0,0,0.6573343,0,0,0.6573343,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.155523,0,0.5258674,0,5.211023
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2363026,59.86092,55.09253,0,0,0,-1,0,0,0,0.2363026,0,0,0.2363026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.155523,0,0.1890421,0,4.789991
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03080642,53.12297,52.52899,0.6329224,0.6329224,0,-1,0,0.6329224,4.86733,0,0,0,0.03080642,0.6662341,0.6329224,0,0,0,4.553689,0,0.6354277,-0.6354277,5.330213,88.83669,0.155523,0.6962147,0.02464514,0,4.584496
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,49.99363,49.99363,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7060308,3.918261,0,0.5482881,-0.5482881,4.752266,79.20428,0.155523,0.5729611,0,0,3.918261
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,47.64607,47.64607,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.31524,3.369973,0,0.6147633,-0.6147633,4.104249,68.40401,0.155523,0.6424276,0,0,3.369973
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,45.27034,45.27034,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.99831,2.75521,0,0.4890353,-0.4890353,3.58876,59.81255,0.155523,0.5110419,0,0,2.75521
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,42.78193,42.78193,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.541683,2.266175,0,0.1109666,-0.1109666,3.471791,57.86307,0.155523,0.1159601,0,0,2.266175
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,40.80059,40.80059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.664979,2.155208,0,0,0,3.471791,57.86307,0.155523,0,0,0,2.155208
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,39.24181,39.24181,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.664979,2.155208,0,0.1642245,-0.1642245,3.298683,54.97794,0.155523,0.1716146,0,0,2.155208
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,37.66425,37.66425,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.84745,1.990983,0,0.1385358,-0.1385358,3.152654,52.54412,0.155523,0.1447699,0,0,1.990983
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,36.20876,36.20876,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.001379,1.852448,0,0.07372694,-0.07372694,3.074939,51.24887,0.155523,0.07704465,0,0,1.852448
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,34.99742,34.99742,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.083298,1.778721,0,0.05230962,-0.05230962,3.019799,50.32989,0.155523,0.05466355,0,0,1.778721
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,33.83303,33.83303,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.14142,1.726411,0,0.1171171,-0.1171171,2.896347,48.27235,0.155523,0.1223874,0,0,1.726411
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,32.75315,32.75315,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.27155,1.609294,0,0.3552067,-0.3552067,2.521926,42.03202,0.155523,0.371191,0,0,1.609294
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,31.79535,31.79535,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.666224,1.254087,0,0.1226506,-0.1226506,2.392641,39.87727,0.155523,0.1281699,0,0,1.254087
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3171213,36.31118,30.81876,0.04281811,0.04281811,0,0,0,0.04281811,740.6243,0,0,0,0.3171213,0.04507169,0.04281811,0,0,3.802503,1.131437,0.2720496,0,0.2720496,2.65073,44.17875,0.155294,0.04709992,0.2536971,0,1.448558
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.661035,44.62519,32.56535,0.06702725,0.06702725,0,0,0,0.06702725,986.2184,0,0,0,0.661035,0.07055499,0.06702725,0,0,3.530453,1.376281,0.59048,0,0.59048,3.210909,53.51504,0.1547994,0.07372997,0.528828,0,2.037316
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.018215,57.05061,36.89425,0,0,0,-1,0,0,0,0,0,0,1.018215,0,0,0,0,2.939973,1.907713,1.018215,0,1.018215,4.176872,69.6144,0.1539538,0,0.814572,0,2.925928
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.177349,66.28972,41.43912,0,0,0,0,0,0,0,0,0,0,1.177349,0,0,0,0,1.921758,2.824107,1.177349,0,1.177349,5.293804,88.22989,0.1529874,0,0.9418793,0,4.001456
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.169304,70.92036,45.4018,0.5927808,0.5927808,0,0,0,0.5927808,197.2574,0,0,0,1.169304,0.6239798,0.5927808,0,0,0.7444088,3.883721,0.545324,0,0.545324,5.811143,96.8522,0.1525439,0.6520589,0.935443,0,5.053025
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.361369,80.87708,48.85741,0.9618064,0.9618064,0,0,0,0.9618064,141.543,0.1498568,0,0,1.361369,1.012428,0.9618064,0,0,0.1990848,4.374513,0.1990848,0,0.1990848,6.000012,100,0.1523827,1.057987,1.089095,0,5.735882
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.366103,85.47587,52.16277,0.7763596,0.7763596,0,0,0,0.7763596,175.9626,0.5488822,0,0,1.366103,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1523827,0.8539955,1.092882,0,5.919792
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.20488,83.07664,54.24741,1.881631,1.38,0,-1,0,1.38,87.31014,0,0.501631,0.6897941,1.20488,1.452632,1.38,0,0,0,4.553689,0,0.2477517,-0.2477517,5.738859,95.64745,0.1523827,2.069794,0.963904,0,5.758569
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.035568,79.17981,55.13948,0,0,0,-1,0,0,0,0.7602888,0,0,1.035568,0,0,0,0,0.2752796,4.305937,0.2752796,0,0.2752796,6.000012,100,0.1521602,0,0.8284547,0,5.341506
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7095918,71.6046,56.04094,0.3096734,0.3096734,0,-1,0,0.3096734,229.142,0.3836198,0,0,0.7095918,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1521602,0.3406407,0.5676734,0,5.263281
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4261093,64.15851,55.29911,0,0,0,-1,0,0,0,0.4261093,0,0,0.4261093,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521602,0,0.3408874,0,4.979798
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.0666368,54.085,52.79192,0.1824703,0.1824703,0,-1,0,0.1824703,36.51926,0,2.775558E-17,0,0.0666368,0.192074,0.1824703,0,0,0,4.553689,0,0.1254372,-0.1254372,5.86779,97.7963,0.1521602,0.2007173,0.05330944,0,4.620326
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,50.22839,50.22839,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1393747,4.428252,0,0.7698905,-0.7698905,5.056254,84.27073,0.1521602,0.8045355,0,0,4.428252
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,47.909,47.909,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9948086,3.658361,0,0.287717,-0.287717,4.752974,79.21606,0.1521602,0.3006642,0,0,3.658361
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,45.53326,45.53326,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.314494,3.370644,0,0.4375378,-0.4375378,4.291768,71.52933,0.1521602,0.457227,0,0,3.370644
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,43.04485,43.04485,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.800647,2.933107,0,0.1881496,-0.1881496,4.093441,68.22388,0.1521602,0.1966163,0,0,2.933107
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,41.06351,41.06351,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.009702,2.744957,0,0.06098189,-0.06098189,4.02916,67.15254,0.1521602,0.06372607,0,0,2.744957
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,39.50473,39.50473,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.07746,2.683975,0,0.1338513,-0.1338513,3.888069,64.80102,0.1521602,0.1398746,0,0,2.683975
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,37.92717,37.92717,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.226183,2.550124,0,0.01381015,-0.01381015,3.873512,64.5584,0.1521602,0.01443161,0,0,2.550124
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,36.44352,36.44352,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.241528,2.536314,0,0.1511957,-0.1511957,3.714138,61.90217,0.1521602,0.1579995,0,0,2.536314
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,35.23217,35.23217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.409523,2.385118,0,0,0,3.714138,61.90217,0.1521602,0,0,0,2.385118
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,34.06778,34.06778,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.409523,2.385118,0,0.1716963,-0.1716963,3.533154,58.88578,0.1521602,0.1794226,0,0,2.385118
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,32.98791,32.98791,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.600297,2.213422,0,0.1549843,-0.1549843,3.369786,56.16299,0.1521602,0.1619586,0,0,2.213422
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,32.05827,32.05827,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.772502,2.058437,0,0.2474068,-0.2474068,3.108996,51.8165,0.1521602,0.2585402,0,0,2.058437
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2919067,36.10277,31.05352,0.04313857,0.04313857,0,0,0,0.04313857,676.6721,0,0,0,0.2919067,0.04540902,0.04313857,0,0,3.047398,1.811031,0.2464976,0,0.2464976,3.342844,55.71396,0.1519616,0.04745243,0.2335253,0,2.102937
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.747376,46.64045,32.82827,0.8266725,0.8266725,0,0,0,0.8266725,90.40775,0,1.110223E-16,0,0.747376,0.8701816,0.8266725,0,0,2.800901,2.032878,0,0.1228056,-0.1228056,3.213396,53.55649,0.1519616,0.9093397,0.5979008,0,2.780254
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.085191,58.91361,37.15717,0.5241094,0.5241094,0,-1,0,0.5241094,207.0543,0,0,0,1.085191,0.5516941,0.5241094,0,0,2.937351,1.910073,0.5334967,0,0.5334967,3.719515,61.9918,0.1515335,0.5765203,0.8681527,0,2.995264
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.278777,69.24347,41.67388,0.7485525,0.7485525,0,0,0,0.7485525,170.8333,0,0,0,1.278777,0.78795,0.7485525,0,0,2.403855,2.39022,0.4908271,0,0.4908271,4.185155,69.75244,0.1511418,0.8234077,1.023022,0,3.668997
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.434296,78.84894,45.63656,1.937266,1.937266,1.7,0,0.5202,1.937266,74.0371,0,0,0,1.434296,0.249754,0.2372663,0,0,1.913027,2.831964,1.184542,0,1.184542,5.30891,88.48165,0.1519914,2.130993,1.147437,1.7,4.26626
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.465613,84.57762,49.09217,0.5945955,0.5945955,0,0,0,0.5945955,246.489,0.111237,0,0,1.465613,0.62589,0.5945955,0,0,0.7284856,3.898052,0.7284856,0,0.7284856,6.000012,100,0.151414,0.6540551,1.17249,0,5.363665
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.265643,82.55775,52.39753,1.841801,1.841801,0.6394398,0,0.2306671,1.841801,68.7177,0,0,0,1.265643,1.265643,1.202361,0,0,0,4.553689,0,0,0,6.000012,100,0.151414,2.025981,1.012515,1.7,5.819333
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.198138,83.13508,54.45399,0.4114588,0.4114588,0,-1,0,0.4114588,291.1928,0.7650238,0,0,1.198138,0.4331145,0.4114588,0,0,0,4.553689,0,0,0,6.000012,100,0.151414,0.4526047,0.9585106,0,5.751827
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.050664,79.87724,55.35545,0.1607782,0.1607782,0,-1,0,0.1607782,653.4868,0.8814241,0,0,1.050664,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.151414,0.176856,0.8405315,0,5.604353
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7212991,72.13963,56.25692,0.2994043,0.2994043,0,-1,0,0.2994043,240.9114,0.4061366,0,0,0.7212991,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.151414,0.3293447,0.5770392,0,5.274988
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3412166,62.58818,55.57143,0.3209153,0.3209153,0,-1,0,0.3209153,106.326,0.003410931,0,0,0.3412166,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.151414,0.3530069,0.2729733,0,4.894906
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04216196,53.82462,53.0079,0.7854297,0.7854297,0,-1,0,0.7854297,5.368012,0,1.110223E-16,0,0.04216196,0.8267681,0.7854297,0,0,0,4.553689,0,0.7846062,-0.7846062,5.172965,86.2159,0.151414,0.8639727,0.03372957,0,4.595851
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,50.47253,50.47253,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8717846,3.769083,0,0.5260293,-0.5260293,4.618481,76.97453,0.151414,0.5497006,0,0,3.769083
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,48.11558,48.11558,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.456262,3.243053,0,0.8479177,-0.8479177,3.724697,62.07816,0.151414,0.886074,0,0,3.243053
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,45.76802,45.76802,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.398392,2.395136,0,0.4506035,-0.4506035,3.249719,54.16188,0.151414,0.4708807,0,0,2.395136
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,43.289,43.289,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.899063,1.944532,0,0.06211959,-0.06211959,3.18424,53.07055,0.151414,0.06491497,0,0,1.944532
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,41.27949,41.27949,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.968085,1.882413,0,0.2986961,-0.2986961,2.869386,47.82301,0.151414,0.3121374,0,0,1.882413
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,39.72071,39.72071,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.299969,1.583717,0,0.1081305,-0.1081305,2.755407,45.92336,0.151414,0.1129964,0,0,1.583717
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,38.13376,38.13376,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.420114,1.475586,0,0.1148252,-0.1148252,2.63437,43.90609,0.151414,0.1199923,0,0,1.475586
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,36.65949,36.65949,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.547698,1.360761,0,0.2023826,-0.2023826,2.42104,40.35059,0.151414,0.2114898,0,0,1.360761
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,35.46693,35.46693,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.772567,1.158378,0,0.07076495,-0.07076495,2.346447,39.10738,0.151414,0.07394937,0,0,1.158378
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,34.28376,34.28376,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.851195,1.087613,0,0.192838,-0.192838,2.143178,35.71957,0.151414,0.2015157,0,0,1.087613
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,33.22266,33.22266,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.06546,0.8947753,0,0.03595952,-0.03595952,2.105274,35.08783,0.151414,0.0375777,0,0,0.8947753
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,32.27425,32.27425,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.105414,0.8588158,0,0.1130836,-0.1130836,1.986073,33.10115,0.151414,0.1181724,0,0,0.8588158
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.305713,36.63108,31.32583,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,33.46323,0,0,0,0.305713,0,0,0.7864211,0.7471,4.231063,0.7457322,1.052813,0,1.052813,2.984859,49.74755,0.1522813,1.004937,0.2445704,1.7,1.051445
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6603804,45.15146,33.06303,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6603804,0,0,1.452632,1.38,3.17825,1.693264,2.04038,0,2.04038,4.920534,82.00874,0.1522864,0,0.5283043,1.7,2.353644
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.056133,58.50703,37.39193,0.519138,0.519138,0,-1,0,0.519138,203.4397,0,0,0,1.056133,0.546461,0.519138,0,0,1.13787,3.529606,0.5096714,0,0.5096714,5.404051,90.06734,0.1518892,0.5710518,0.844906,0,4.585739
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.281691,69.65086,41.93681,0.3969824,0.3969824,0,0,0,0.3969824,322.8583,0.2356162,0,0,1.281691,0.4178762,0.3969824,0,0,0.6281983,3.988311,0.6281983,0,0.6281983,6.000012,100,0.1514024,0.4366807,1.025352,0,5.270001
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.443481,79.45095,45.87132,0.2351685,0.2351685,0,0,0,0.2351685,613.8069,1.195935,0,0,1.443481,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1514024,0.2586854,1.154785,0,5.997169
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.431303,83.77073,49.33631,0.6127449,0.6127449,0,0,0,0.6127449,233.5888,0.7863086,0,0,1.431303,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1514024,0.6740194,1.145043,0,5.984992
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.324809,84.71552,52.60411,0.8619216,0.8619216,0,0,0,0.8619216,153.7041,0.4175232,0,0,1.324809,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1514024,0.9481137,1.059847,0,5.878498
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.222292,84.16846,54.66997,0.3757234,0.3757234,0,-1,0,0.3757234,325.317,0.8267938,0,0,1.222292,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1514024,0.4132957,0.9778337,0,5.775981
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.01588,79.14915,55.57143,0.311122,0.311122,0,-1,0,0.311122,326.5212,0.6883826,0,0,1.01588,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1514024,0.3422342,0.8127035,0,5.569568
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.7647743,73.46967,56.4635,0.6280499,0.6280499,0,-1,0,0.6280499,121.7697,0.1036692,0,0,0.7647743,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1514024,0.6908548,0.6118194,0,5.318463
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4750633,65.70757,55.72168,0,0,0,-1,0,0,0,0.4750633,0,0,0.4750633,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514024,0,0.3800506,0,5.028752
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1030467,55.22947,53.21448,0.6465244,0.6465244,0,-1,0,0.6465244,15.93856,0,1.110223E-16,0,0.1030467,0.6805519,0.6465244,0,0,0,4.553689,0,0.5775053,-0.5775053,5.391268,89.85429,0.1514024,0.7111768,0.08243733,0,4.656735
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,50.67912,50.67912,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6416726,3.976184,0,0.7859865,-0.7859865,4.562766,76.04594,0.1514024,0.8213559,0,0,3.976184
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,48.33156,48.33156,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.514991,3.190197,0,0.5911645,-0.5911645,3.939623,65.66026,0.1514024,0.6177669,0,0,3.190197
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,45.984,45.984,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.17184,2.599033,0,0.8387785,-0.8387785,3.055473,50.92445,0.1514024,0.8765236,0,0,2.599033
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,43.49558,43.49558,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.103817,1.760254,0,0.1577909,-0.1577909,2.889147,48.15236,0.1514024,0.1648914,0,0,1.760254
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,41.48607,41.48607,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.27914,1.602463,0,0.06224715,-0.06224715,2.823533,47.05878,0.1514024,0.06504827,0,0,1.602463
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,39.9273,39.9273,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.348303,1.540216,0,0.09760226,-0.09760226,2.720651,45.34409,0.1514024,0.1019944,0,0,1.540216
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,38.32156,38.32156,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.45675,1.442614,0,0.06994876,-0.06994876,2.646919,44.11522,0.1514024,0.07309645,0,0,1.442614
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,36.83791,36.83791,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.534471,1.372665,0,0.06750546,-0.06750546,2.575762,42.92927,0.1514024,0.07054321,0,0,1.372665
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,35.65474,35.65474,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.609477,1.30516,0,0.2385739,-0.2385739,2.324282,38.73796,0.1514024,0.2493097,0,0,1.30516
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,34.46218,34.46218,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.874559,1.066586,0,0.005293291,-0.005293291,2.318703,38.64497,0.1514024,0.005531488,0,0,1.066586
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,33.41047,33.41047,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.88044,1.061292,0,0.02622299,-0.02622299,2.291061,38.18428,0.1514024,0.02740302,0,0,1.061292
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,32.48083,32.48083,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.909577,1.035069,0,0.1213903,-0.1213903,2.163105,36.05167,0.1514024,0.1268529,0,0,1.035069
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.198962,34.92102,31.50425,0.08017341,0.08017341,0,0,0,0.08017341,248.1645,0,0,0,0.198962,0.08439307,0.08017341,0,0,4.044456,0.9136792,0.1145689,0,0.1145689,2.271794,37.86316,0.1513139,0.08819076,0.1591696,0,1.112641
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6172915,44.53427,33.279,0.4661163,0.4661163,0,0,0,0.4661163,132.4329,0,0,0,0.6172915,0.4906488,0.4661163,0,0,3.929886,1.016791,0.1266427,0,0.1266427,2.391938,39.86556,0.1512163,0.512728,0.4938332,0,1.634083
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,0.9945203,57.36547,37.63607,0,0,0,-1,0,0,0,0,0,0,0.9945203,0,0,0,0,3.803244,1.13077,0.9945203,0,0.9945203,3.335423,55.59027,0.1504538,0,0.7956163,0,2.12529
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.044899,63.86034,42.18095,0.4790406,0.4790406,0,0,0,0.4790406,218.1233,0,0,0,1.044899,0.5042533,0.4790406,0,0,2.808723,2.025838,0.5406458,0,0.5406458,3.848325,64.13862,0.1500425,0.5269447,0.8359193,0,3.070737
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.367323,77.43874,46.11546,0.1750958,0.1750958,0,0,0,0.1750958,780.8999,0,0,0,1.367323,0.1843114,0.1750958,0,0,2.268078,2.512419,1.183012,0,1.183012,4.970628,82.84364,0.1491504,0.1926054,1.093858,0,3.879742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.357187,81.69596,49.57107,0.298328,0.298328,0,0,0,0.298328,454.9312,0,0,0,1.357187,0.3140294,0.298328,0,0,1.085066,3.57713,1.043157,0,1.043157,5.960254,99.33737,0.1483725,0.3281608,1.08575,0,4.934317
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.319965,84.88543,52.84826,0,0,0,0,0,0,0,1.278057,0,0,1.319965,0,0,0,0,0.0419084,4.515971,0.0419084,0,0.0419084,6.000012,100,0.1483414,0,1.055972,0,5.835937
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.210176,84.13013,54.9329,0.5040424,0.5040424,0,-1,0,0.5040424,240.0941,0.6796052,0,0,1.210176,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1483414,0.5544466,0.968141,0,5.763865
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,0.9697058,78.17322,55.83435,1.048559,1.048559,0,-1,0,1.048559,92.47985,0,0,0,0.9697058,1.103746,1.048559,0,0,0,4.553689,0,0.1340406,-0.1340406,5.858721,97.64515,0.1483414,1.153415,0.7757646,0,5.523395
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6008478,69.6738,56.67948,0.1367077,0.1367077,0,-1,0,0.1367077,439.5128,0.308011,0,0,0.6008478,0.1439028,0.1367077,0,0,0.1489339,4.419648,0.1489339,0,0.1489339,6.000012,100,0.1482311,0.1503785,0.4806783,0,5.020496
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4062985,64.4594,55.99399,0.3637899,0.3637899,0,-1,0,0.3637899,111.6849,0.02336172,0,0,0.4062985,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1482311,0.4001689,0.3250388,0,4.959988
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.05776358,54.58326,53.45863,0.6722855,0.6722855,0,-1,0,0.6722855,8.592119,0,0,0,0.05776358,0.707669,0.6722855,0,0,0,4.553689,0,0.6499054,-0.6499054,5.314951,88.58235,0.1482311,0.7395141,0.04621086,0,4.611453
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,50.89509,50.89509,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7221171,3.903784,0,0.4508412,-0.4508412,4.839723,80.6619,0.1482311,0.471129,0,0,3.903784
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,48.56631,48.56631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.223052,3.452942,0,0,0,4.839723,80.6619,0.1482311,0,0,0,3.452942
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,46.19058,46.19058,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.223052,3.452942,0,0.8072035,-0.8072035,3.988856,66.4808,0.1482311,0.8435276,0,0,3.452942
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,43.68339,43.68339,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.119945,2.645739,0,0.003462396,-0.003462396,3.985206,66.41998,0.1482311,0.003618203,0,0,2.645739
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,41.67388,41.67388,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.123792,2.642277,0,0.03709275,-0.03709275,3.946107,65.76832,0.1482311,0.03876192,0,0,2.642277
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,40.1151,40.1151,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.165006,2.605184,0,0.07034374,-0.07034374,3.871958,64.53251,0.1482311,0.07350921,0,0,2.605184
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,38.52815,38.52815,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.243165,2.53484,0,0.203702,-0.203702,3.657238,60.95384,0.1482311,0.2128686,0,0,2.53484
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,37.05388,37.05388,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.469501,2.331138,0,0.160874,-0.160874,3.487662,58.12757,0.1482311,0.1681133,0,0,2.331138
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,35.84254,35.84254,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.64825,2.170264,0,0.3708469,-0.3708469,3.096755,51.61247,0.1482311,0.387535,0,0,2.170264
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,34.64998,34.64998,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.060302,1.799417,0,0.2045625,-0.2045625,2.881127,48.01868,0.1482311,0.2137679,0,0,1.799417
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,33.61705,33.61705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.287594,1.594855,0,0,0,2.881127,48.01868,0.1482311,0,0,0,1.594855
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,32.66864,32.66864,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.287594,1.594855,0,0.2258181,-0.2258181,2.643094,44.05147,0.1482311,0.2359799,0,0,1.594855
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3231462,37.35297,31.72022,0.5442641,0.5442641,0,0,0,0.5442641,59.37305,0,0,0,0.3231462,0.5729095,0.5442641,0,0,3.538503,1.369037,0,0.2497633,-0.2497633,2.37982,39.66359,0.1482311,0.5986905,0.258517,0,1.692183
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7637323,47.69654,33.48559,0.5623951,0.5623951,0,0,0,0.5623951,135.7999,0,0,0,0.7637323,0.5919949,0.5623951,0,0,3.816017,1.119273,0.1717374,0,0.1717374,2.542744,42.37899,0.148104,0.6186346,0.6109858,0,1.883005
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.030983,58.47922,37.87083,0.6695659,0.6695659,0,-1,0,0.6695659,153.9779,0,0,0,1.030983,0.7048062,0.6695659,0,0,3.64428,1.273837,0.3261771,0,0.3261771,2.852183,47.53629,0.1478633,0.7365225,0.8247866,0,2.30482
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.308961,70.99837,42.41571,0.6539809,0.6539809,0,0,0,0.6539809,200.1527,0,0,0,1.308961,0.688401,0.6539809,0,0,3.318103,1.567396,0.6205596,0,0.6205596,3.440897,57.34818,0.1474075,0.719379,1.047168,0,2.876357
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.410342,79.09858,46.37839,0.7009209,0.7009209,0,0,0,0.7009209,201.2128,0,0,0,1.410342,0.7378114,0.7009209,0,0,2.697543,2.1259,0.6725309,0,0.6725309,4.078917,67.9818,0.1469167,0.771013,1.128274,0,3.536242
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.306603,80.4686,49.834,0,0,0,0,0,0,0,0,0,0,1.306603,0,0,0,0,2.025012,2.731178,1.306603,0,1.306603,5.318469,88.64097,0.1459725,0,1.045282,0,4.03778
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.172533,80.63852,53.11119,0.4198374,0.4198374,0,0,0,0.4198374,279.2827,0.01218903,0,0,1.172533,0.4419341,0.4198374,0,0,0.7184098,3.90712,0.7184098,0,0.7184098,6.000012,100,0.1454585,0.4618211,0.9380263,0,5.079653
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.083545,80.63289,55.19582,0.3625141,0.3625141,0,-1,0,0.3625141,298.8973,0.7019512,0,0,1.083545,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1454585,0.3987655,0.866836,0,5.637234
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.9601594,78.22494,56.09728,0.4476879,0.4476879,0,-1,0,0.4476879,214.4707,0.4889089,0,0,0.9601594,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1454585,0.4924567,0.7681274,0,5.513848
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7116168,72.67367,56.94241,1.124917,1.124917,0,-1,0,1.124917,63.25951,0,0,0,0.7116168,1.184123,1.124917,0,0,0,4.553689,0,0.4725061,-0.4725061,5.501947,91.69893,0.1454585,1.237408,0.5692934,0,5.265306
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3699482,63.8771,56.20058,0,0,0,-1,0,0,0,0,0,0,0.3699482,0,0,0,0,0.5250068,4.081183,0.3699482,0,0.3699482,5.852911,97.54832,0.1451952,0,0.2959586,0,4.451131
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07371377,55.13387,53.69338,0.4952481,0.4952481,0,-1,0,0.4952481,14.88421,0,0,0,0.07371377,0.5213138,0.4952481,0,0,0.1550585,4.414136,0,0.4476001,-0.4476001,5.381099,89.6848,0.1451952,0.544773,0.05897102,0,4.48785
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,51.15802,51.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.652392,3.966536,0,0,0,5.381099,89.6848,0.1451952,0,0,0,3.966536
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,48.78229,48.78229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.652392,3.966536,0,0,0,5.381099,89.6848,0.1451952,0,0,0,3.966536
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,46.40656,46.40656,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.652392,3.966536,0,0.4650525,-0.4650525,4.89089,81.51468,0.1451952,0.4859798,0,0,3.966536
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,43.91814,43.91814,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.169117,3.501484,0,0.0197828,-0.0197828,4.870038,81.16713,0.1451952,0.02067303,0,0,3.501484
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,41.90863,41.90863,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.191098,3.481701,0,0.3098687,-0.3098687,4.543407,75.7233,0.1451952,0.3238128,0,0,3.481701
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,40.33107,40.33107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.535396,3.171832,0,0,0,4.543407,75.7233,0.1451952,0,0,0,3.171832
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,38.74412,38.74412,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.535396,3.171832,0,0.05823577,-0.05823577,4.482021,74.7002,0.1451952,0.06085638,0,0,3.171832
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,37.24168,37.24168,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.600103,3.113596,0,0.0963265,-0.0963265,4.380484,73.00793,0.1451952,0.1006612,0,0,3.113596
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,36.02095,36.02095,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.707132,3.01727,0,0.052349,-0.052349,4.325304,72.08825,0.1451952,0.05470471,0,0,3.01727
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,34.83778,34.83778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.765298,2.964921,0,0,0,4.325304,72.08825,0.1451952,0,0,0,2.964921
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,33.77669,33.77669,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.765298,2.964921,0,0.2048815,-0.2048815,4.109339,68.48885,0.1451952,0.2141012,0,0,2.964921
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,32.85644,32.85644,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.992944,2.760039,0,0.1511975,-0.1511975,3.949963,65.83259,0.1451952,0.1580014,0,0,2.760039
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2097191,35.51318,31.89864,0.6913754,0.6913754,0,0,0,0.6913754,30.33362,0,0,0,0.2097191,0.7277635,0.6913754,0,0,2.160941,2.608842,0,0.5180444,-0.5180444,3.403897,56.73149,0.1451952,0.7605129,0.1677753,0,2.818561
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.582831,44.31358,33.70156,0.551659,0.551659,0,0,0,0.551659,105.6506,0,0,0,0.582831,0.5806937,0.551659,0,0,2.736546,2.090798,0.002137357,0,0.002137357,3.405924,56.76529,0.1451937,0.6068249,0.4662648,0,2.673629
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.8838179,55.38743,38.08681,1.062457,1.062457,0,-1,0,1.062457,83.18626,0,0,0,0.8838179,1.118375,1.062457,0,0,2.734409,2.092721,0,0.2345574,-0.2345574,3.158679,52.64454,0.1451937,1.168702,0.7070543,0,2.976539
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.06767,65.01073,42.67863,0,0,0,0,0,0,0,0,0,0,1.06767,0,0,0,0,2.995028,1.858164,1.06767,0,1.06767,4.17156,69.52586,0.1444392,0,0.8541362,0,2.925834
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.26886,75.26475,46.66948,0.3411944,0.3411944,0,0,0,0.3411944,371.8875,0,0,0,1.26886,0.359152,0.3411944,0,0,1.927358,2.819067,0.9097075,0,0.9097075,5.034585,83.90957,0.1438024,0.3753139,1.015088,0,4.087926
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.38932,83.47052,50.12509,0.2655964,0.2655964,0,0,0,0.2655964,523.0945,0.09209477,0,0,1.38932,0.2795751,0.2655964,0,0,1.01765,3.637804,1.01765,0,1.01765,6.000012,100,0.1430968,0.292156,1.111456,0,5.027124
