Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.307119,85.17177,53.37411,0.7018018,0.7018018,0,0,0,0.7018018,186.2519,0.5683802,0,0,1.307119,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1430968,0.771982,1.045695,0,5.860808
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.194911,84.33427,55.45875,0.6117995,0.6117995,0,-1,0,0.6117995,195.3109,0.5509116,0,0,1.194911,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1430968,0.6729795,0.9559289,0,5.7486
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8336894,75.12936,56.36021,0.9975386,0.9975386,0,-1,0,0.9975386,83.57465,0,0,0,0.8336894,1.050041,0.9975386,0,0,0,4.553689,0,0.2163512,-0.2163512,5.771958,96.1991,0.1430968,1.097292,0.6669515,0,5.387378
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6562887,71.59933,57.20533,0.5735449,0.5735449,0,-1,0,0.5735449,114.4267,0,0,0,0.6562887,0.6037315,0.5735449,0,0,0.2403902,4.337338,0.05255724,0,0.05255724,5.821818,97.03011,0.1430605,0.6308994,0.525031,0,4.993627
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2631724,61.84752,56.4635,0.5383376,0.5383376,0,-1,0,0.5383376,48.88612,0,0,0,0.2631724,0.5666713,0.5383376,0,0,0.187833,4.384639,0,0.3034988,-0.3034988,5.501902,91.69819,0.1430605,0.5921714,0.2105379,0,4.647812
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05358658,55.00255,53.95631,0.9544964,0.9544964,0,-1,0,0.9544964,5.614121,0,0,0,0.05358658,1.004733,0.9544964,0,0,0.5250539,4.081141,0,0.9511465,-0.9511465,4.499306,74.98828,0.1430605,1.049946,0.04286927,0,4.134727
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,51.42094,51.42094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.581883,3.129994,0,0,0,4.499306,74.98828,0.1430605,0,0,0,3.129994
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,49.01704,49.01704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.581883,3.129994,0,0,0,4.499306,74.98828,0.1430605,0,0,0,3.129994
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,46.64131,46.64131,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.581883,3.129994,0,0.0453859,-0.0453859,4.451465,74.19093,0.1430605,0.04742827,0,0,3.129994
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,44.1529,44.1529,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.632312,3.084608,0,0.04852815,-0.04852815,4.400311,73.33838,0.1430605,0.05071192,0,0,3.084608
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,42.12461,42.12461,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.686232,3.03608,0,0.05644176,-0.05644176,4.340817,72.3468,0.1430605,0.05898164,0,0,3.03608
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,40.56583,40.56583,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.748945,2.979638,0,0.02943133,-0.02943133,4.309793,71.82975,0.1430605,0.03075574,0,0,2.979638
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,38.95071,38.95071,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.781647,2.950207,0,0.1813074,-0.1813074,4.118679,68.64451,0.1430605,0.1894663,0,0,2.950207
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,37.4201,37.4201,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.983099,2.768899,0,0.0220957,-0.0220957,4.095388,68.25632,0.1430605,0.02309001,0,0,2.768899
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,36.20876,36.20876,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,2.00765,2.746804,0,0.1733528,-0.1733528,3.912658,65.21083,0.1430605,0.1811537,0,0,2.746804
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,35.0162,35.0162,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.200264,2.573451,0,0.129778,-0.129778,3.77586,62.93087,0.1430605,0.135618,0,0,2.573451
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,33.96449,33.96449,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.344462,2.443673,0,0.1071779,-0.1071779,3.662884,61.04795,0.1430605,0.1120009,0,0,2.443673
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,33.03486,33.03486,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.463549,2.336495,0,0.07245122,-0.07245122,3.586514,59.77512,0.1430605,0.07571153,0,0,2.336495
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1363215,34.42036,32.08644,1.364181,1.364181,1.7,0,0.5202,1.364181,9.99292,0,0,0,0.1363215,0,0,0.3358187,0.3190278,2.54405,2.264044,0.4553493,0,0.4553493,4.018497,66.97481,0.1434261,1.500599,0.1090572,1.7,2.400365
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5806394,44.46209,33.87998,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,119.1742,0,0,0,0.5806394,0,0,1.212781,1.152142,2.088701,2.673858,1.732781,0,1.732781,5.662357,94.37243,0.1440855,0.5359411,0.4645115,1.7,3.254498
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.658008,50.81682,38.32156,0.3621186,0.3621186,0,-1,0,0.3621186,181.7106,0,0,0,0.658008,0.3811775,0.3621186,0,0,0.3559197,4.233361,0.2768306,0,0.2768306,5.924982,98.7495,0.1438955,0.3983305,0.5264064,0,4.891369
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.186558,68.39498,42.96973,1.40761,1.40761,0.425,0,0.172125,1.40761,84.29596,0.07314286,0,0,1.186558,1.034326,0.9826101,0,0,0.07908918,4.482509,0.07908918,0,0.07908918,6.000012,100,0.1438413,1.548371,0.9492468,1.7,5.669067
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.097293,70.92767,46.97936,1.04431,1.04431,0,0,0,1.04431,105.0735,0,0,0,1.097293,1.099274,1.04431,0,0,0,4.553689,0,0.001980355,-0.001980355,5.997924,99.96521,0.1438413,1.148741,0.8778347,0,5.650982
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9163886,70.36214,50.44436,0.4697316,0.4697316,0,0,0,0.4697316,195.0877,0.4197339,0,0,0.9163886,0.4944544,0.4697316,0,0,0.002200394,4.551709,0.002200394,0,0.002200394,6.000012,100,0.1438398,0.5167048,0.7331109,0,5.468097
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9434047,74.89548,53.69338,0.3880459,0.3880459,0,0,0,0.3880459,243.1168,0.5349354,0,0,0.9434047,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1438398,0.4268505,0.7547238,0,5.497094
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.044228,80.21265,55.77802,0.03512974,0.03512974,0,-1,0,0.03512974,2972.49,1.007249,0,0,1.044228,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1438398,0.03864272,0.8353825,0,5.597917
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3650167,64.27489,56.67948,0.09836178,0.09836178,0,-1,0,0.09836178,371.0961,0.261478,0,0,0.3650167,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1438398,0.108198,0.2920134,0,4.918705
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2689076,63.07315,57.5246,0.3472509,0.3472509,0,-1,0,0.3472509,77.439,0,0,0,0.2689076,0.3655272,0.3472509,0,0,0,4.553689,0,0.09661963,-0.09661963,5.898166,98.30257,0.1438398,0.3819759,0.2151261,0,4.822597
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.319658,63.39329,56.78277,0.3337973,0.3337973,0,-1,0,0.3337973,95.7641,0,5.551115E-17,0,0.319658,0.3513656,0.3337973,0,0,0.1073551,4.457069,0,0.03170761,-0.03170761,5.864743,97.74552,0.1438398,0.367177,0.2557264,0,4.776727
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.07949509,55.80792,54.24741,0.5742618,0.5742618,0,-1,0,0.5742618,13.84301,0,0,0,0.07949509,0.6044861,0.5742618,0,0,0.1425858,4.425362,0,0.524991,-0.524991,5.311354,88.52239,0.1438398,0.631688,0.06359608,0,4.504857
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,51.71204,51.71204,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.7259092,3.900371,0,0.7622797,-0.7622797,4.507841,75.13053,0.1438398,0.7965823,0,0,3.900371
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,49.27997,49.27997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.572887,3.138091,0,0,0,4.507841,75.13053,0.1438398,0,0,0,3.138091
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,46.90424,46.90424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.572887,3.138091,0,0,0,4.507841,75.13053,0.1438398,0,0,0,3.138091
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,44.39705,44.39705,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.572887,3.138091,0,0.0753447,-0.0753447,4.428421,73.80686,0.1438398,0.07873521,0,0,3.138091
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,42.35937,42.35937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.656603,3.062746,0,0,0,4.428421,73.80686,0.1438398,0,0,0,3.062746
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,40.80059,40.80059,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.656603,3.062746,0,0.2154929,-0.2154929,4.201271,70.02104,0.1438398,0.2251901,0,0,3.062746
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,39.19485,39.19485,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.89604,2.847253,0,0.07548371,-0.07548371,4.121704,68.69493,0.1438398,0.07888047,0,0,2.847253
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,37.66425,37.66425,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.97991,2.77177,0,0.1732497,-0.1732497,3.939083,65.65125,0.1438398,0.1810459,0,0,2.77177
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,36.44352,36.44352,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.17241,2.59852,0,0.1919089,-0.1919089,3.736793,62.27976,0.1438398,0.2005448,0,0,2.59852
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,35.23217,35.23217,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.385642,2.406611,0,0.1613296,-0.1613296,3.566737,59.44549,0.1438398,0.1685895,0,0,2.406611
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,34.17108,34.17108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.564897,2.245281,0,0,0,3.566737,59.44549,0.1438398,0,0,0,2.245281
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,33.279,33.279,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.564897,2.245281,0,0.2005326,-0.2005326,3.355357,55.9225,0.1438398,0.2095565,0,0,2.245281
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2219905,36.14325,32.30242,0.7345993,0.7345993,0,0,0,0.7345993,30.21926,0,0,0,0.2219905,0.7732624,0.7345993,0,0,2.787711,2.044749,0,0.551272,-0.551272,2.774265,46.23766,0.1438398,0.8080593,0.1775924,0,2.266739
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.4995689,43.15339,34.12413,0,0,0,0,0,0,0,0,0,0,0.4995689,0,0,0,0,3.400236,1.493477,0.4995689,0,0.4995689,3.248198,54.13652,0.1434984,0,0.3996552,0,1.993046
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.8996497,56.30407,38.58449,0.4947779,0.4947779,0,-1,0,0.4947779,181.829,0,0,0,0.8996497,0.5208189,0.4947779,0,0,2.900667,1.943089,0.3788309,0,0.3788309,3.607588,60.12635,0.1432406,0.5442557,0.7197198,0,2.842739
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.219305,69.62002,43.26083,0,0,0,0,0,0,0,0,0,0,1.219305,0,0,0,0,2.521836,2.284037,1.219305,0,1.219305,4.764323,79.40522,0.142417,0,0.9754438,0,3.503341
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.25824,75.72427,47.27046,0,0,0,0,0,0,0,0,0,0,1.25824,0,0,0,0,1.302531,3.381411,1.25824,0,1.25824,5.957994,99.2997,0.1415771,0,1.006592,0,4.639651
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.039521,73.93026,50.73546,0,0,0,0,0,0,0,0.9952297,0,0,1.039521,0,0,0,0,0.04429106,4.513827,0.04429106,0,0.04429106,6.000012,100,0.1415477,0,0.8316166,0,5.553348
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,0.9971188,76.73351,54.01265,0.5138996,0.5138996,0,0,0,0.5138996,194.0299,0.4561718,0,0,0.9971188,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1415477,0.5652896,0.797695,0,5.550808
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,0.9788204,78.74467,56.09728,1.242158,1.242158,0,-1,0,1.242158,78.79999,0,0,0,0.9788204,1.307535,1.242158,0,0,0,4.553689,0,0.3287144,-0.3287144,5.653517,94.22509,0.1415477,1.366374,0.7830563,0,5.532509
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,0.9608064,79.26106,56.94241,0,0,0,-1,0,0,0,0.5955682,0,0,0.9608064,0,0,0,0,0.3652382,4.224975,0.3652382,0,0.3652382,6.000012,100,0.1413058,0,0.7686452,0,5.185781
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6674465,72.52632,57.78753,0,0,0,-1,0,0,0,0.6674465,0,0,0.6674465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413058,0,0.5339572,0,5.221136
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2827698,62.87209,57.0457,0.3824525,0.3824525,0,-1,0,0.3824525,73.93593,0,0,0,0.2827698,0.4025815,0.3824525,0,0,0,4.553689,0,0.1198118,-0.1198118,5.873719,97.89513,0.1413058,0.4206977,0.2262158,0,4.836459
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.07608047,56.06273,54.56667,0.2150091,0.2150091,0,-1,0,0.2150091,35.38477,0,2.775558E-17,0,0.07608047,0.2263254,0.2150091,0,0,0.1331242,4.433877,0,0.1502449,-0.1502449,5.715347,95.2556,0.1413058,0.23651,0.06086438,0,4.509958
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,52.03131,52.03131,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.300063,4.283632,0,0.9978181,-0.9978181,4.663555,77.72575,0.1413058,1.04272,0,0,4.283632
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,49.59924,49.59924,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.40875,3.285814,0,0.8627377,-0.8627377,3.754149,62.56903,0.1413058,0.9015608,0,0,3.285814
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,47.19534,47.19534,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.367347,2.423077,0,0.4861228,-0.4861228,3.241731,54.02874,0.1413058,0.5079983,0,0,2.423077
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,44.68814,44.68814,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.907484,1.936954,0,0.05064333,-0.05064333,3.188348,53.13903,0.1413058,0.05292228,0,0,1.936954
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,42.65046,42.65046,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.963754,1.88631,0,0.2312039,-0.2312039,2.944638,49.0772,0.1413058,0.2416081,0,0,1.88631
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,41.06351,41.06351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.220647,1.655107,0,0,0,2.944638,49.0772,0.1413058,0,0,0,1.655107
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,39.48595,39.48595,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.220647,1.655107,0,0.301363,-0.301363,2.626973,43.7828,0.1413058,0.3149243,0,0,1.655107
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,37.92717,37.92717,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.555495,1.353744,0,0.1253072,-0.1253072,2.494888,41.58138,0.1413058,0.130946,0,0,1.353744
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,36.70644,36.70644,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.694725,1.228436,0,0.06090696,-0.06090696,2.430686,40.51136,0.1413058,0.06364778,0,0,1.228436
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,35.52327,35.52327,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.762399,1.167529,0,0.06454293,-0.06454293,2.362652,39.37746,0.1413058,0.06744736,0,0,1.167529
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,34.46218,34.46218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.834114,1.102986,0,0,0,2.362652,39.37746,0.1413058,0,0,0,1.102986
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,33.54193,33.54193,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.834114,1.102986,0,0.1639024,-0.1639024,2.189884,36.49799,0.1413058,0.171278,0,0,1.102986
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3049506,37.92799,32.59352,0,0,0,0,0,0,0,0,0,0,0.3049506,0,0,0,0,4.016228,0.9390841,0.3049506,0,0.3049506,2.479185,41.31968,0.1411045,0,0.2439605,0,1.244035
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.6798761,47.04053,34.44339,0.7338715,0.7338715,0,0,0,0.7338715,92.6424,0,1.110223E-16,0,0.6798761,0.7724962,0.7338715,0,0,3.711277,1.21354,0,0.09262016,-0.09262016,2.381555,39.69251,0.1411045,0.8072586,0.5439008,0,1.893416
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9617688,58.07579,38.90376,0.4222677,0.4222677,0,-1,0,0.4222677,227.7628,0,0,0,0.9617688,0.4444923,0.4222677,0,0,3.814188,1.120919,0.5172765,0,0.5172765,2.872287,47.87135,0.1407644,0.4644945,0.769415,0,2.082688
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,0.9901855,64.13596,43.55193,0.1803123,0.1803123,0,0,0,0.1803123,549.1503,0,0,0,0.9901855,0.1898024,0.1803123,0,0,3.296912,1.586468,0.8003831,0,0.8003831,3.631597,60.52649,0.1402412,0.1983435,0.7921484,0,2.576654
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.122563,72.31115,47.56156,0,0,0,0,0,0,0,0,0,0,1.122563,0,0,0,0,2.496529,2.306813,1.122563,0,1.122563,4.696554,78.27574,0.139514,0,0.8980505,0,3.429376
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,0.9956275,73.10678,51.02655,0.4775224,0.4775224,0,0,0,0.4775224,208.4986,0,0,0,0.9956275,0.5026551,0.4775224,0,0,1.373966,3.31712,0.4929724,0,0.4929724,5.164228,86.0703,0.1391971,0.5252746,0.7965021,0,4.312747
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.885184,74.06528,54.29436,0,0,0,0,0,0,0,0.004190654,0,0,0.885184,0,0,0,0,0.8809933,3.760795,0.8809933,0,0.8809933,6.000012,100,0.1386342,0,0.7081472,0,4.645979
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.079364,81.96198,56.36021,0.5483792,0.5483792,0,-1,0,0.5483792,196.828,0.5021224,0,0,1.079364,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1386342,0.6032171,0.8634909,0,5.633053
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7421036,73.79408,57.25229,0,0,0,-1,0,0,0,0.7421036,0,0,0.7421036,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386342,0,0.5936828,0,5.295793
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7169489,74.12754,58.10679,0.7782108,0.7782108,0,-1,0,0.7782108,92.12786,0,0,0,0.7169489,0.8191692,0.7782108,0,0,0,4.553689,0,0.1022203,-0.1022203,5.892262,98.20418,0.1386342,0.8560318,0.5735592,0,5.270638
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3422264,64.49731,57.36496,1.259658,1.259658,0,-1,0,1.259658,27.1682,0,0,0.005623722,0.3422264,1.325956,1.259658,0,0,0.1135781,4.451468,0,0.9837293,-0.9837293,4.85532,80.92185,0.1386342,1.385624,0.2737811,0,4.793695
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04603242,55.73278,54.8296,0.4406769,0.4406769,0,-1,0,0.4406769,10.44584,0,0,0,0.04603242,0.4638704,0.4406769,0,0,1.206611,3.467739,0,0.417838,-0.417838,4.414881,73.5812,0.1386342,0.4847446,0.03682593,0,3.513772
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,52.32241,52.32241,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.670875,3.049901,0,0.1216964,-0.1216964,4.286602,71.44321,0.1386342,0.1271728,0,0,3.049901
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,49.89034,49.89034,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.806093,2.928205,0,0.4437922,-0.4437922,3.818803,63.6466,0.1386342,0.4637628,0,0,2.928205
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,47.45826,47.45826,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.299196,2.484413,0,0.4397044,-0.4397044,3.355314,55.92179,0.1386342,0.4594911,0,0,2.484413
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,44.97924,44.97924,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.787756,2.044708,0,0.1680479,-0.1680479,3.178176,52.9695,0.1386342,0.1756101,0,0,2.044708
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.974476,1.87666,0,0,0,3.178176,52.9695,0.1386342,0,0,0,1.87666
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,41.35461,41.35461,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.974476,1.87666,0,0.08840355,-0.08840355,3.084991,51.41641,0.1386342,0.0923817,0,0,1.87666
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,39.77705,39.77705,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,3.072702,1.788257,0,0.1284121,-0.1284121,2.949632,49.16044,0.1386342,0.1341906,0,0,1.788257
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,38.21827,38.21827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.215382,1.659845,0,0,0,2.949632,49.16044,0.1386342,0,0,0,1.659845
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,36.99754,36.99754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.215382,1.659845,0,0,0,2.949632,49.16044,0.1386342,0,0,0,1.659845
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,35.81437,35.81437,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.215382,1.659845,0,0.1330242,-0.1330242,2.809413,46.82345,0.1386342,0.1390103,0,0,1.659845
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,34.75327,34.75327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.363187,1.526821,0,0,0,2.809413,46.82345,0.1386342,0,0,0,1.526821
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,33.83303,33.83303,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.363187,1.526821,0,0.1605374,-0.1605374,2.640191,44.0031,0.1386342,0.1677616,0,0,1.526821
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2746558,37.65282,32.85644,0.08123385,0.08123385,0,0,0,0.08123385,338.1051,0,0,0,0.2746558,0.08550932,0.08123385,0,0,3.541562,1.366283,0.1891465,0,0.1891465,2.819631,46.99376,0.1385139,0.08935723,0.2197246,0,1.640939
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5580801,44.92622,34.7251,0.9186474,0.9186474,0,0,0,0.9186474,60.7502,0,1.110223E-16,0,0.5580801,0.9669973,0.9186474,0,0,3.352416,1.536515,0,0.4089171,-0.4089171,2.388595,39.80984,0.1385139,1.010512,0.4464641,0,2.094595
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.7975057,54.73808,39.19485,0.6049296,0.6049296,0,-1,0,0.6049296,131.8345,0,0,0,0.7975057,0.636768,0.6049296,0,0,3.806768,1.127598,0.1607377,0,0.1607377,2.541084,42.35131,0.1384119,0.6654226,0.6380045,0,1.925104
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.103531,67.33873,43.87119,0.3978911,0.3978911,0,0,0,0.3978911,277.3449,0,0,0,1.103531,0.4188327,0.3978911,0,0,3.64603,1.272262,0.6846979,0,0.6846979,3.190645,53.17732,0.137979,0.4376802,0.8828245,0,2.375793
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.341987,78.98905,47.88083,0.548949,0.548949,0,0,0,0.548949,244.4648,0,0,0,1.341987,0.577841,0.548949,0,0,2.961332,1.88849,0.7641457,0,0.7641457,3.915578,65.2595,0.137499,0.6038439,1.073589,0,3.230477
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.103064,76.42173,51.34582,0,0,0,0,0,0,0,0,0,0,1.103064,0,0,0,0,2.197186,2.576221,1.103064,0,1.103064,4.962036,82.70044,0.136812,0,0.8824512,0,3.679285
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.147501,81.79649,54.61363,0.8455673,0.8455673,0,0,0,0.8455673,135.7079,0,0,0,1.147501,0.8900708,0.8455673,0,0,1.094123,3.568979,0.2574304,0,0.2574304,5.206256,86.77076,0.1366526,0.930124,0.9180009,0,4.71648
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.209614,86.39374,56.67948,0,0,0,-1,0,0,0,0.3729217,0,0,1.209614,0,0,0,0,0.8366922,3.800666,0.8366922,0,0.8366922,6.000012,100,0.1361373,0,0.9676911,0,5.01028
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8366693,76.61999,57.57155,0.6438507,0.6438507,0,-1,0,0.6438507,129.9477,0.1589317,0,0,0.8366693,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1361373,0.7082357,0.6693354,0,5.390358
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5418502,70.12672,58.36972,0.5978977,0.5978977,0,-1,0,0.5978977,90.6259,0,0,0,0.5418502,0.629366,0.5978977,0,0,0,4.553689,0,0.08751585,-0.08751585,5.907762,98.46251,0.1361373,0.6576875,0.4334801,0,5.095539
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3759396,65.51967,57.62789,1.024672,1.024672,0,-1,0,1.024672,36.68877,0,0,0,0.3759396,1.078602,1.024672,0,0,0.09723983,4.466173,0,0.7026625,-0.7026625,5.167091,86.11801,0.1361373,1.127139,0.3007517,0,4.842113
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09246031,56.96879,55.13948,0.1278062,0.1278062,0,-1,0,0.1278062,72.34415,0,0,0,0.09246031,0.1345328,0.1278062,0,0,0.877976,3.76351,0,0.04207252,-0.04207252,5.122743,85.37887,0.1361373,0.1405868,0.07396825,0,3.855971
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,52.63229,52.63229,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.9247232,3.721438,0,1.452632,-1.452632,3.591534,59.85879,0.1361373,1.594837,0,0,3.721438
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,50.2096,50.2096,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.538758,2.268806,0,1.142618,-1.142618,2.38711,39.78508,0.1361373,1.194035,0,0,2.268806
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,47.77753,47.77753,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.808333,1.126189,0,0.7814392,-0.7814392,1.563401,26.05662,0.1361373,0.8166039,0,0,1.126189
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,45.27034,45.27034,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.676599,0.3447497,0,0.1265019,-0.1265019,1.430056,23.83422,0.1361373,0.1321945,0,0,0.3447497
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,43.23266,43.23266,0.2550919,0.2073354,0,-1,0,0.2073354,0,0,0.04775652,0.07326572,0,0.2182478,0.2073354,0,0,4.817157,0.2182478,0,0.2182478,-0.2182478,1.200002,20,0.1361373,0.2806011,0,0,0.2182478
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,41.67388,41.67388,0.09121951,0,0,-1,0,0,0,0,0.09121951,0.1003415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361373,0.1003415,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,40.06815,40.06815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361373,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,38.50937,38.50937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361373,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,37.28864,37.28864,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361373,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,36.10546,36.10546,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361373,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,35.04437,35.04437,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1368762,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,34.12413,34.12413,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1375208,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1723894,36.14907,33.16632,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,42.63262,0,0,0,0.1723894,0,0,1.29564,1.230858,2.299654,2.484,1.403247,0,1.403247,5.149605,85.82658,0.1383782,0.4447965,0.1379116,1.7,2.656389
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5345981,44.7789,35.0162,0,0,0,0,0,0,0,0,0,0,0.5345981,0,0,0,0,0.8964074,3.746922,0.5345981,0,0.5345981,5.65677,94.2793,0.1380516,0,0.4276784,0,4.28152
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.5973147,50.84992,39.50473,0,0,0,-1,0,0,0,0.2355053,0,0,0.5973147,0,0,0,0,0.3618093,4.228061,0.3618093,0,0.3618093,6.000012,100,0.1378315,0,0.4778517,0,4.825375
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8177846,60.78921,44.18107,0.008070446,0.008070446,0,0,0,0.008070446,10133.08,0.8092894,0,0,0.8177846,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1378315,0.008877491,0.6542277,0,5.371474
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6672211,61.85048,48.20009,0.1023653,0.1023653,0,0,0,0.1023653,651.804,0.5594682,0,0,0.6672211,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1378315,0.1126018,0.5337769,0,5.22091
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.163273,78.52589,51.6557,1.282661,1.282661,0.425,0,0.172125,1.282661,90.69216,0.2604719,0,0,1.163273,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1378315,1.410927,0.9306185,1.7,5.716962
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.110081,81.08414,54.9329,0,0,0,0,0,0,0,1.110081,0,0,1.110081,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378315,0,0.8880646,0,5.66377
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.195696,86.35188,56.98936,0.4138611,0.4138611,0,-1,0,0.4138611,288.9124,0.760053,0,0,1.195696,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1378315,0.4552472,0.956557,0,5.749385
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.073125,83.62147,57.83448,0,0,0,-1,0,0,0,1.073125,0,0,1.073125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378315,0,0.8585002,0,5.626814
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5127169,69.72512,58.63265,0.9947337,0.9947337,0,-1,0,0.9947337,51.54313,0,1.110223E-16,0,0.5127169,1.047088,0.9947337,0,0,0,4.553689,0,0.5343712,-0.5343712,5.436735,90.61208,0.1378315,1.094207,0.4101735,0,5.066406
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.237671,62.78498,57.89082,0.4305084,0.4305084,0,-1,0,0.4305084,55.20705,0,5.551115E-17,0,0.237671,0.4531668,0.4305084,0,0,0.5937458,4.019318,0,0.2154958,-0.2154958,5.209583,86.82621,0.1378315,0.4735593,0.1901368,0,4.256989
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07127514,56.82055,55.4118,0,0,0,-1,0,0,0,0,0,0,0.07127514,0,0,0,0,0.8331855,3.803822,0.07127514,0,0.07127514,5.2772,87.95316,0.1377882,0,0.05702012,0,3.875097
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,52.92339,52.92339,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7619104,3.86797,0,0.9521655,-0.9521655,4.27353,71.22536,0.1377882,0.9950129,0,0,3.86797
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,50.49131,50.49131,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.819872,2.915804,0,0.6782193,-0.6782193,3.558624,59.31028,0.1377882,0.7087392,0,0,2.915804
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,48.06863,48.06863,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.573449,2.237585,0,1.054879,-1.054879,2.446683,40.77798,0.1377882,1.102349,0,0,2.237585
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,45.56144,45.56144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.745537,1.182706,0,0,0,2.446683,40.77798,0.1377882,0,0,0,1.182706
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,43.52375,43.52375,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.745537,1.182706,0,0.1657821,-0.1657821,2.271934,37.86549,0.1377882,0.1732423,0,0,1.182706
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,41.96497,41.96497,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.929739,1.016923,0,0.0162758,-0.0162758,2.254778,37.57955,0.1377882,0.01700821,0,0,1.016923
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,40.34985,40.34985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.947824,1.000648,0,0,0,2.254778,37.57955,0.1377882,0,0,0,1.000648
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,38.80046,38.80046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.947824,1.000648,0,0,0,2.254778,37.57955,0.1377882,0,0,0,1.000648
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,37.57973,37.57973,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.947824,1.000648,0,0.07983191,-0.07983191,2.170627,36.17705,0.1377882,0.08342435,0,0,1.000648
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,36.39656,36.39656,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,4.036526,0.9208157,0,0.2918625,-0.2918625,1.862977,31.04956,0.1377882,0.3049963,0,0,0.9208157
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,35.33547,35.33547,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.360817,0.6289532,0,0.07434515,-0.07434515,1.784611,29.74345,0.1377882,0.07769068,0,0,0.6289532
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,34.44339,34.44339,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.443423,0.554608,0,0.1570133,-0.1570133,1.619104,26.98501,0.1377882,0.1640789,0,0,0.554608
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2695895,38.1807,33.45742,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,48.08966,0,0,0,0.2695895,0,0,1.139403,1.082432,4.617882,0.3975947,1.352022,0,1.352022,2.901745,48.36231,0.1386661,0.6166573,0.2156716,1.7,0.6671842
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7309807,49.02675,35.3073,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,117.8452,0,0,0,0.7309807,0,0,1.079711,1.025726,3.265861,1.614414,1.756706,0,1.756706,4.568303,76.13822,0.1392882,0.6823176,0.5847846,1.7,2.345395
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.017448,60.404,39.79583,0.7441038,0.7441038,0,-1,0,0.7441038,136.7347,0,0,0,1.017448,0.7832671,0.7441038,0,0,1.509154,3.19545,0.2341808,0,0.2341808,4.790466,79.84094,0.1391466,0.8185142,0.8139584,0,4.212898
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.24385,71.79121,44.47217,0.6074321,0.6074321,0,0,0,0.6074321,204.7718,0,0,0,1.24385,0.6394023,0.6074321,0,0,1.274973,3.406213,0.6044475,0,0.6044475,5.363895,89.39808,0.1387824,0.6681753,0.9950798,0,4.650063
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.348199,79.98284,48.49119,0.9039946,0.9039946,0,0,0,0.9039946,149.138,0,0,0,1.348199,0.9515733,0.9039946,0,0,0.6705258,3.950216,0.3966261,0,0.3966261,5.740168,95.66927,0.1385445,0.994394,1.07856,0,5.298415
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.437837,87.61679,51.9468,0.1525399,0.1525399,0,0,0,0.1525399,942.5973,1.003369,0,0,1.437837,0.1605683,0.1525399,0,0,0.2738997,4.307179,0.2738997,0,0.2738997,6.000012,100,0.1383807,0.1677939,1.150269,0,5.745016
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.218451,84.73347,55.19582,0,0,0,0,0,0,0,1.218451,0,0,1.218451,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383807,0,0.9747609,0,5.77214
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.108648,83.96517,57.25229,0,0,0,-1,0,0,0,1.108648,0,0,1.108648,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383807,0,0.8869181,0,5.662336
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,0.9761954,81.10828,58.10679,0.1258665,0.1258665,0,-1,0,0.1258665,775.5799,0.8437043,0,0,0.9761954,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1383807,0.1384532,0.7809563,0,5.529884
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8311563,78.02044,58.89557,0.4846353,0.4846353,0,-1,0,0.4846353,171.5014,0.3210139,0,0,0.8311563,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1383807,0.5330988,0.664925,0,5.384845
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4553926,67.87539,58.15375,0.8485123,0.8485123,0,-1,0,0.8485123,53.66953,0,0,0,0.4553926,0.8931708,0.8485123,0,0,0,4.553689,0,0.4377783,-0.4377783,5.538553,92.30904,0.1383807,0.9333635,0.364314,0,5.009081
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1152466,57.97042,55.67472,0.6540779,0.6540779,0,-1,0,0.6540779,17.61971,0,0,0,0.1152466,0.688503,0.6540779,0,0,0.4864203,4.115911,0,0.5732564,-0.5732564,4.934288,82.23797,0.1383807,0.7194857,0.09219728,0,4.231157
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,53.21448,53.21448,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.123372,3.542654,0,0.3789367,-0.3789367,4.534853,75.58074,0.1383807,0.3959888,0,0,3.542654
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,50.76363,50.76363,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.544413,3.163718,0,1.393537,-1.393537,3.065937,51.09884,0.1383807,1.456246,0,0,3.163718
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,48.35973,48.35973,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.092787,1.770181,0,0.4002022,-0.4002022,2.644086,44.06802,0.1383807,0.4182113,0,0,1.770181
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,45.87132,45.87132,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.537456,1.369978,0,0.03559355,-0.03559355,2.606568,43.44271,0.1383807,0.03719526,0,0,1.369978
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,43.81485,43.81485,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.577004,1.334385,0,0.1282604,-0.1282604,2.471369,41.1894,0.1383807,0.1340321,0,0,1.334385
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,42.25607,42.25607,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.719516,1.206124,0,0.1900359,-0.1900359,2.271054,37.85082,0.1383807,0.1985876,0,0,1.206124
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,40.64095,40.64095,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.930667,1.016088,0,0.246709,-0.246709,2.011,33.51659,0.1383807,0.2578109,0,0,1.016088
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,39.06339,39.06339,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.204788,0.7693795,0,0.1241774,-0.1241774,1.880105,31.33502,0.1383807,0.1297654,0,0,0.7693795
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,37.87083,37.87083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.342763,0.6452021,0,0,0,1.880105,31.33502,0.1383807,0,0,0,0.6452021
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,36.65949,36.65949,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.342763,0.6452021,0,0.1702331,-0.1702331,1.700664,28.34434,0.1383807,0.1778936,0,0,0.6452021
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,35.62656,35.62656,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.531911,0.474969,0,0.227878,-0.227878,1.460459,24.34094,0.1383807,0.2381325,0,0,0.474969
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,34.70632,34.70632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.785109,0.247091,0,0,0,1.460459,24.34094,0.1383807,0,0,0,0.247091
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2650719,38.39893,33.74852,0,0,0,0,0,0,0,0,0,0,0.2650719,0,0,0,0,4.785109,0.247091,0.2650719,0,0.2650719,1.711928,28.53208,0.1382225,0,0.2120575,0,0.5121629
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.380246,42.44009,35.59839,0,0,0,0,0,0,0,0,0,0,0.380246,0,0,0,0,4.520037,0.4856557,0.380246,0,0.380246,2.072661,34.54429,0.1379962,0,0.3041968,0,0.8659016
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9084905,58.24611,40.1151,1.170595,1.170595,0,-1,0,1.170595,77.60928,0,0,0.3285582,0.9084905,1.232205,1.170595,0,0,4.139791,0.827877,0,0.3237149,-0.3237149,1.731436,28.85721,0.1379962,1.287655,0.7267924,0,1.736368
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.9641433,64.94936,44.79144,0,0,0,0,0,0,0,0,0,0,0.9641433,0,0,0,0,4.499474,0.5041622,0.9641433,0,0.9641433,2.646103,44.10162,0.1374257,0,0.7713146,0,1.468305
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.032982,71.4285,48.80107,0.3406389,0.3406389,0,0,0,0.3406389,303.2483,0,0,0,1.032982,0.3585673,0.3406389,0,0,3.535331,1.371891,0.6744145,0,0.6744145,3.285908,54.76503,0.1370294,0.3747028,0.8263854,0,2.404873
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9016932,72.11779,52.26607,0.7042872,0.7042872,0,0,0,0.7042872,128.0292,0,0,0,0.9016932,0.7413549,0.7042872,0,0,2.860916,1.978864,0.1603383,0,0.1603383,3.438019,57.3002,0.1369356,0.7747158,0.7213546,0,2.880557
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.107495,81.7384,55.51509,0.3736313,0.3736313,0,0,0,0.3736313,296.4139,0,0,0,1.107495,0.3932961,0.3736313,0,0,2.700578,2.123169,0.7141992,0,0.7141992,4.115568,68.59265,0.136519,0.4109944,0.8859962,0,3.230664
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.045395,82.46523,57.57155,0.5071095,0.5071095,0,-1,0,0.5071095,206.1478,0,0,0,1.045395,0.5337994,0.5071095,0,0,1.986379,2.765948,0.5115955,0,0.5115955,4.60091,76.68167,0.1362221,0.5578204,0.8363159,0,3.811343
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,0.9650348,81.16523,58.41667,0,0,0,-1,0,0,0,0,0,0,0.9650348,0,0,0,0,1.474783,3.226384,0.9650348,0,0.9650348,5.516422,91.94019,0.1356657,0,0.7720279,0,4.191419
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6590841,73.85658,59.1585,0.4273522,0.4273522,0,-1,0,0.4273522,154.2251,0,0,0,0.6590841,0.4498444,0.4273522,0,0,0.5097486,4.094915,0.2092397,0,0.2092397,5.714924,95.24854,0.1355456,0.4700873,0.5272672,0,4.753999
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.4909178,68.98043,58.41667,1.28965,1.28965,0,-1,0,1.28965,38.06598,0,0,0.03861485,0.4909178,1.357526,1.28965,0,0,0.3005089,4.283231,0,0.8666084,-0.8666084,4.801439,80.02382,0.1355456,1.418615,0.3927342,0,4.774148
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1369953,58.73723,55.99399,0.1624928,0.1624928,0,-1,0,0.1624928,84.30851,0,2.775558E-17,0,0.1369953,0.1710451,0.1624928,0,0,1.263407,3.416622,0,0.03404979,-0.03404979,4.765547,79.42563,0.1355456,0.1787421,0.1095962,0,3.553618
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,53.50558,53.50558,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,1.30124,3.382573,0,1.082135,-1.082135,3.624877,60.41449,0.1355456,1.130831,0,0,3.382573
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,51.07351,51.07351,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.503612,2.300438,0,0.05164166,-0.05164166,3.570442,59.50724,0.1355456,0.05396553,0,0,2.300438
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,48.66961,48.66961,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.560992,2.248796,0,0.6444779,-0.6444779,2.891102,48.18494,0.1355456,0.6734794,0,0,2.248796
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,46.19058,46.19058,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,3.277078,1.604318,0,0.2116852,-0.2116852,2.667967,44.46602,0.1355456,0.2212111,0,0,1.604318
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,44.13412,44.13412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.512284,1.392633,0,0,0,2.667967,44.46602,0.1355456,0,0,0,1.392633
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,42.57534,42.57534,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.512284,1.392633,0,0.1220762,-0.1220762,2.539287,42.32137,0.1355456,0.1275696,0,0,1.392633
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,40.93205,40.93205,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.647924,1.270557,0,0.0531583,-0.0531583,2.483253,41.38747,0.1355456,0.05555042,0,0,1.270557
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,39.37327,39.37327,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.706989,1.217399,0,0.1683528,-0.1683528,2.305794,38.42982,0.1355456,0.1759287,0,0,1.217399
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,38.1901,38.1901,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.894048,1.049046,0,0.02173655,-0.02173655,2.282881,38.04795,0.1355456,0.02271469,0,0,1.049046
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,36.97876,36.97876,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.9182,1.027309,0,0.1775969,-0.1775969,2.095678,34.92789,0.1355456,0.1855888,0,0,1.027309
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,35.94583,35.94583,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,4.11553,0.8497123,0,0.247328,-0.247328,1.834971,30.58279,0.1355456,0.2584577,0,0,0.8497123
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,35.04437,35.04437,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.390338,0.6023843,0,0.05044165,-0.05044165,1.781801,29.69662,0.1355456,0.05271152,0,0,0.6023843
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1677796,36.98573,34.06778,0.04302548,0.04302548,0,0,0,0.04302548,389.954,0,0,0,0.1677796,0.04528998,0.04302548,0,0,4.446385,0.5519426,0.1224896,0,0.1224896,1.898005,31.63335,0.1354755,0.04732803,0.1342237,0,0.7197222
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2594886,40.53093,35.91766,0.8637542,0.8637542,0.425,0,0.172125,0.8637542,30.04194,0,1.110223E-16,0,0.2594886,0.4618465,0.4387542,0,0,4.323895,0.6621833,0,0.202358,-0.202358,1.684701,28.07829,0.1354755,0.9501296,0.2075908,1.7,0.9216719
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4641163,49.15228,40.43436,0,0,0,-1,0,0,0,0,0,0,0.4641163,0,0,0,0,4.548738,0.4598253,0.4641163,0,0.4641163,2.125,35.4166,0.1352102,0,0.371293,0,0.9239416
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8132083,61.73437,45.1107,0,0,0,0,0,0,0,0,0,0,0.8132083,0,0,0,0,4.084621,0.87753,0.8132083,0,0.8132083,2.896477,48.27453,0.1347479,0,0.6505666,0,1.690738
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6184938,61.79734,49.14851,0.4502676,0.4502676,0,0,0,0.4502676,137.3614,0,0,0,0.6184938,0.4739659,0.4502676,0,0,3.271413,1.609417,0.1445279,0,0.1445279,3.033589,50.55971,0.1346661,0.4952944,0.494795,0,2.227911
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.654891,66.38998,52.55716,0.5031902,0.5031902,0,0,0,0.5031902,130.1478,0,0,0,0.654891,0.5296739,0.5031902,0,0,3.126885,1.739493,0.125217,0,0.125217,3.15238,52.53956,0.1345953,0.5535092,0.5239127,0,2.394383
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.618471,69.09781,55.77802,1.012549,1.012549,0,0,0,1.012549,61.08059,0,0,0,0.618471,1.065841,1.012549,0,0,3.001668,1.852188,0,0.4473702,-0.4473702,2.68081,44.68008,0.1345953,1.113804,0.4947768,0,2.470659
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8257467,76.6366,57.83448,0,0,0,-1,0,0,0,0,0,0,0.8257467,0,0,0,0,3.498746,1.404818,0.8257467,0,0.8257467,3.464182,57.73626,0.1341302,0,0.6605973,0,2.230564
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6345814,72.71184,58.6796,0.6107113,0.6107113,0,-1,0,0.6107113,103.9086,0,0,0,0.6345814,0.642854,0.6107113,0,0,2.672999,2.14799,0,0.008272556,-0.008272556,3.455462,57.59092,0.1341302,0.6717824,0.5076652,0,2.782571
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3171049,66.16505,59.47777,0.651413,0.651413,0,-1,0,0.651413,48.67955,0,0,0,0.3171049,0.6856979,0.651413,0,0,2.682191,2.139717,0,0.3685929,-0.3685929,3.066931,51.11542,0.1341302,0.7165543,0.253684,0,2.456822
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1940852,62.67311,58.6796,0.8617043,0.8617043,0,-1,0,0.8617043,22.52341,0,1.110223E-16,0,0.1940852,0.9070572,0.8617043,0,0,3.091739,1.771124,0,0.712972,-0.712972,2.315393,38.5898,0.1341302,0.9478748,0.1552681,0,1.965209
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08518137,57.95352,56.25692,0.9554797,0.9554797,0,-1,0,0.9554797,8.915036,0,0,0.02959872,0.08518137,1.005768,0.9554797,0,0,3.88393,1.058152,0,0.9205868,-0.9205868,1.345009,22.41677,0.1341302,1.051028,0.0681451,0,1.143334
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,53.82484,53.82484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.906804,0.1375654,0,0,0,1.345009,22.41677,0.1341302,0,0,0,0.1375654
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,51.39278,51.39278,0.3674444,0.1306871,0,-1,0,0.1306871,0,0,0.2367573,0.2735018,0,0.1375654,0.1306871,0,0,4.906804,0.1375654,0,0.1375654,-0.1375654,1.200002,20,0.1341302,0.4041889,0,0,0.1375654
