Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,48.98887,48.98887,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341302,0.5655516,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,46.48168,46.48168,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341302,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,44.444,44.444,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341302,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,42.89461,42.89461,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341302,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,41.25132,41.25132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341302,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,39.69254,39.69254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341302,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,38.50937,38.50937,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341302,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,37.28864,37.28864,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341302,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,36.2651,36.2651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341302,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,35.36364,35.36364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341302,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1151906,36.41151,34.41522,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.16008,0,0,0,0.1151906,0,0,1.065693,1.012409,5.059654,0,1.127599,0,1.127599,2.269737,37.82887,0.1349849,0.6977373,0.09215246,1.7,0.1151906
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2606053,40.9092,36.2651,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,138.2147,0,0,0,0.2606053,0,0,1.452632,1.38,3.932055,1.014839,1.640605,0,1.640605,3.826152,63.76907,0.1355949,0.2074062,0.2084842,1.7,1.275445
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7634055,55.76318,40.7818,0.2085097,0.2085097,0,-1,0,0.2085097,366.1246,0,0,0,0.7634055,0.2194839,0.2085097,0,0,2.29145,2.491384,0.5439216,0,0.5439216,4.342161,72.36921,0.1352905,0.2293607,0.6107244,0,3.25479
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.8817926,63.72691,45.44875,0.5136897,0.5136897,0,0,0,0.5136897,171.6586,0,0,0,0.8817926,0.540726,0.5136897,0,0,1.747528,2.980914,0.3410666,0,0.3410666,4.665725,77.76193,0.1351003,0.5650586,0.7054341,0,3.862706
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.117076,74.49875,49.46777,0.2155554,0.2155554,0,0,0,0.2155554,518.2316,0,0,0,1.117076,0.2269004,0.2155554,0,0,1.406462,3.287874,0.8901758,0,0.8901758,5.51022,91.83682,0.1346064,0.2371109,0.893661,0,4.40495
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.139573,79.39333,52.89521,0.3324355,0.3324355,0,0,0,0.3324355,342.7952,0.2733548,0,0,1.139573,0.3499321,0.3324355,0,0,0.5162858,4.089032,0.5162858,0,0.5162858,6.000012,100,0.1343216,0.365679,0.9116582,0,5.228604
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.154561,83.90274,56.09728,0,0,0,0,0,0,0,1.154561,0,0,1.154561,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343216,0,0.9236485,0,5.70825
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.104553,84.98347,58.15375,0.5308849,0.5308849,0,-1,0,0.5308849,208.0588,0.5457264,0,0,1.104553,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1343216,0.5839735,0.8836421,0,5.658242
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.8889054,79.72028,58.99887,0.1035612,0.1035612,0,-1,0,0.1035612,858.338,0.7798936,0,0,0.8889054,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1343216,0.1139174,0.7111243,0,5.442595
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6390337,74.00764,59.7407,0.9924552,0.9924552,0,-1,0,0.9924552,64.38918,0,0,0,0.6390337,1.04469,0.9924552,0,0,0,4.553689,0,0.405656,-0.405656,5.572413,92.87337,0.1343216,1.091701,0.511227,0,5.192723
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.3962606,67.43128,58.99887,0.5018173,0.5018173,0,-1,0,0.5018173,78.96513,0,0,0,0.3962606,0.5282287,0.5018173,0,0,0.4507288,4.148033,0,0.1319681,-0.1319681,5.433307,90.55492,0.1343216,0.551999,0.3170085,0,4.544293
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.08707561,58.30529,56.5668,0.5786557,0.5786557,0,-1,0,0.5786557,15.04791,0,0,0,0.08707561,0.6091112,0.5786557,0,0,0.59736,4.016065,0,0.5220357,-0.5220357,4.883033,81.38371,0.1343216,0.6365212,0.06966048,0,4.10314
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,54.14411,54.14411,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.1774,3.494029,0,1.203979,-1.203979,3.613927,60.232,0.1343216,1.258158,0,0,3.494029
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,51.71204,51.71204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.515154,2.29005,0,0,0,3.613927,60.232,0.1343216,0,0,0,2.29005
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,49.30814,49.30814,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.515154,2.29005,0,1.018422,-1.018422,2.540416,42.34019,0.1343216,1.064251,0,0,2.29005
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,46.82912,46.82912,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.646734,1.271628,0,0.06407652,-0.06407652,2.472874,41.21449,0.1343216,0.06695997,0,0,1.271628
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,44.76327,44.76327,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.71793,1.207552,0,0.1509793,-0.1509793,2.313728,38.56205,0.1343216,0.1577734,0,0,1.207552
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,43.20449,43.20449,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.885685,1.056573,0,0.08959783,-0.08959783,2.219283,36.98798,0.1343216,0.09362973,0,0,1.056573
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,41.57058,41.57058,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.985238,0.9669749,0,0.1225889,-0.1225889,2.090063,34.83432,0.1343216,0.1281054,0,0,0.9669749
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,40.01181,40.01181,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.121448,0.8443859,0,0.09203864,-0.09203864,1.993046,33.21737,0.1343216,0.09618037,0,0,0.8443859
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,38.81924,38.81924,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.223713,0.7523473,0,0.2917386,-0.2917386,1.685527,28.09205,0.1343216,0.3048668,0,0,0.7523473
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,37.60791,37.60791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.547867,0.4606087,0,0,0,1.685527,28.09205,0.1343216,0,0,0,0.4606087
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,36.60315,36.60315,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.547867,0.4606087,0,0.1200823,-0.1200823,1.558949,25.98243,0.1343216,0.125486,0,0,0.4606087
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,35.70169,35.70169,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.681292,0.3405264,0,0.07261859,-0.07261859,1.482402,24.70665,0.1343216,0.07588643,0,0,0.3405264
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1277764,36.97536,34.75327,0.07013367,0.07013367,0,0,0,0.07013367,182.1898,0,0,0,0.1277764,0.07382492,0.07013367,0,0,4.761979,0.2679079,0.05395146,0,0.05395146,1.533585,25.5597,0.1342919,0.07714704,0.1022211,0,0.3956842
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2841328,41.66234,36.57498,1.012401,1.012401,0.4418336,0,0.1767206,1.012401,28.06525,0,2.220446E-16,0,0.2841328,0.6005969,0.5705671,0,0,4.708027,0.3164642,0,0.3164642,-0.3164642,1.200002,20,0.1342919,1.113641,0.2273062,1.7,0.6005969
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6740419,54.21053,41.11985,0.8233266,0.6403399,0,-1,0,0.6403399,105.2632,0,0.1829868,0.7775913,0.6740419,0.6740419,0.6403399,0,0,5.059654,0,0,0,0,1.200002,20,0.1342919,0.9056593,0.5392336,0,0.6740419
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8178791,62.61855,45.79619,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,226.7326,0,0,0,0.8178791,0,0,1.339276,1.272312,5.059654,0,2.090191,0,2.090191,3.182932,53.04876,0.1347227,0.3967965,0.6543033,1.7,0.8178791
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4649962,59.12288,49.78704,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4649962,0,0,1.452632,1.38,2.969463,1.881172,1.844996,0,1.844996,4.933249,82.22065,0.1349774,0,0.371997,1.7,2.346168
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7132872,68.47977,53.18631,0.197552,0.197552,0,0,0,0.197552,361.0631,0,0,0,0.7132872,0.2079494,0.197552,0,0,1.124467,3.541669,0.5053378,0,0.5053378,5.412654,90.21073,0.1347029,0.2173072,0.5706298,0,4.254956
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5407621,67.95812,56.40716,0.9152452,0.9152452,0,0,0,0.9152452,59.08385,0,1.110223E-16,0,0.5407621,0.963416,0.9152452,0,0,0.6191291,3.996473,0,0.4226539,-0.4226539,4.967138,82.78547,0.1347029,1.00677,0.4326097,0,4.537235
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.2950189,64.62714,58.47301,0,0,0,-1,0,0,0,0,0,0,0.2950189,0,0,0,0,1.088745,3.573819,0.2950189,0,0.2950189,5.247018,87.45012,0.1345432,0,0.2360151,0,3.868838
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2293833,64.02657,59.2618,0.5429837,0.5429837,0,-1,0,0.5429837,42.24498,0,1.110223E-16,0,0.2293833,0.5715618,0.5429837,0,0,0.7937256,3.839336,0,0.3421785,-0.3421785,4.88633,81.43867,0.1345432,0.5972821,0.1835067,0,4.068719
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1762215,63.71238,60.05996,0,0,0,-1,0,0,0,0,0,0,0.1762215,0,0,0,0,1.173924,3.497157,0.1762215,0,0.1762215,5.053508,84.22498,0.134448,0,0.1409772,0,3.673379
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05568342,60.38954,59.2618,0.5775134,0.5775134,0,-1,0,0.5775134,9.641928,0,0,0,0.05568342,0.6079088,0.5775134,0,0,0.9977024,3.655757,0,0.5522255,-0.5522255,4.471412,74.52338,0.134448,0.6352648,0.04454674,0,3.71144
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04556368,57.7359,56.82972,0,0,0,-1,0,0,0,0,0,0,0.04556368,0,0,0,0,1.611286,3.103531,0.04556368,0,0.04556368,4.514637,75.2438,0.1344234,0,0.03645094,0,3.149095
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,54.45399,54.45399,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.565722,3.144539,0,0.8291042,-0.8291042,3.640685,60.67796,0.1344234,0.866414,0,0,3.144539
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,52.00314,52.00314,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.486949,2.315434,0,0.225918,-0.225918,3.402546,56.70899,0.1344234,0.2360843,0,0,2.315434
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,49.62741,49.62741,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.737969,2.089516,0,0.2251015,-0.2251015,3.165268,52.75436,0.1344234,0.2352311,0,0,2.089516
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,47.12022,47.12022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.988082,1.864415,0,0,0,3.165268,52.75436,0.1344234,0,0,0,1.864415
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,45.08253,45.08253,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.988082,1.864415,0,0.2259848,-0.2259848,2.927059,48.78423,0.1344234,0.2361541,0,0,1.864415
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,43.52375,43.52375,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.239177,1.63843,0,0.07959722,-0.07959722,2.843157,47.38585,0.1344234,0.08317909,0,0,1.63843
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,41.88985,41.88985,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.327618,1.558833,0,0.3655135,-0.3655135,2.457871,40.96444,0.1344234,0.3819616,0,0,1.558833
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,40.33107,40.33107,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.733744,1.193319,0,0.09381573,-0.09381573,2.358981,39.31627,0.1344234,0.09803744,0,0,1.193319
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,39.13852,39.13852,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.837984,1.099504,0,0.1898198,-0.1898198,2.158893,35.98148,0.1344234,0.1983617,0,0,1.099504
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,37.92717,37.92717,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,4.048894,0.9096839,0,0.1667609,-0.1667609,1.983112,33.0518,0.1344234,0.1742651,0,0,0.9096839
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,36.92242,36.92242,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.234184,0.742923,0,0.1112179,-0.1112179,1.865878,31.09791,0.1344234,0.1162227,0,0,0.742923
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,36.02095,36.02095,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.35776,0.6317052,0,0.3550726,-0.3550726,1.491599,24.85993,0.1344234,0.3710509,0,0,0.6317052
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2926408,40.2375,35.04437,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,62.55299,0,0,0,0.2926408,0,0,1.232171,1.170563,4.752285,0.2766325,1.463204,0,1.463204,2.879715,47.99516,0.1351821,0.5146115,0.2341127,1.7,0.5692733
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.6966246,50.0571,36.89425,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,255.1416,0,0,0,0.6966246,0,0,1.426966,1.355617,3.289081,1.593516,2.052242,0,2.052242,4.826643,80.44389,0.135615,0.3003379,0.5572997,1.7,2.29014
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.961895,61.00282,41.43912,0.6179077,0.6179077,0,-1,0,0.6179077,155.6697,0,0,0,0.961895,0.6504292,0.6179077,0,0,1.23684,3.440533,0.3114659,0,0.3114659,5.122126,85.36859,0.135448,0.6796985,0.7695161,0,4.402429
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.053473,68.71254,46.08729,0.6649783,0.6649783,0,0,0,0.6649783,158.4222,0,0,0,1.053473,0.6999772,0.6649783,0,0,0.9253736,3.720853,0.3534959,0,0.3534959,5.457481,90.95784,0.1352589,0.7314761,0.8427784,0,4.774326
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.208071,77.86085,50.09692,0.2922839,0.2922839,0,0,0,0.2922839,413.3212,0.3285262,0,0,1.208071,0.3076672,0.2922839,0,0,0.5718777,4.038999,0.5718777,0,0.5718777,6.000012,100,0.1349541,0.3215123,0.9664569,0,5.24707
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.19814,81.87782,53.47741,0.6585307,0.6585307,0,0,0,0.6585307,181.9413,0.5049493,0,0,1.19814,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1349541,0.7243838,0.9585116,0,5.751829
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.194256,85.90098,56.67948,1.065833,1.065833,0,0,0,1.065833,112.0491,0.07232666,0,0,1.194256,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1349541,1.172416,0.9554047,0,5.747945
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.163511,87.59547,58.73594,1.243136,1.243136,0,-1,0,1.243136,93.59484,0,0,0,1.163511,1.308564,1.243136,0,0,0,4.553689,0,0.145053,-0.145053,5.847113,97.45168,0.1349541,1.36745,0.930809,0,5.7172
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.059788,85.34029,59.52472,0.1673711,0.1673711,0,-1,0,0.1673711,633.1969,0.7224383,0,0,1.059788,0.1761801,0.1673711,0,0,0.16117,4.408636,0.16117,0,0.16117,6.000012,100,0.1348684,0.1841082,0.8478307,0,5.468424
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7650241,77.84643,60.26655,0.9493295,0.9493295,0,-1,0,0.9493295,80.58573,0,0,0,0.7650241,0.9992942,0.9493295,0,0,0,4.553689,0,0.2342701,-0.2342701,5.753069,95.8843,0.1348684,1.044262,0.6120193,0,5.318713
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.3997988,68.07159,59.52472,0.3908437,0.3908437,0,-1,0,0.3908437,102.2912,0,0,0,0.3997988,0.4114144,0.3908437,0,0,0.2603001,4.319419,0,0.01161567,-0.01161567,5.740826,95.68024,0.1348684,0.4299281,0.319839,0,4.719218
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.109349,59.30013,57.10204,0.3873182,0.3873182,0,-1,0,0.3873182,28.23234,0,1.110223E-16,0,0.109349,0.4077034,0.3873182,0,0,0.2732064,4.307803,0,0.2983544,-0.2983544,5.426332,90.4387,0.1348684,0.42605,0.08747918,0,4.417152
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,54.71692,54.71692,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.6047113,4.009449,0,0.869554,-0.869554,4.509742,75.16222,0.1348684,0.9086839,0,0,4.009449
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,52.26607,52.26607,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.570882,3.139895,0,0.5318877,-0.5318877,3.949083,65.81792,0.1348684,0.5558227,0,0,3.139895
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,49.89034,49.89034,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.161869,2.608007,0,1.071398,-1.071398,2.819731,46.99542,0.1348684,1.119611,0,0,2.608007
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,47.40192,47.40192,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.352311,1.536609,0,0.1588097,-0.1588097,2.652331,44.20542,0.1348684,0.1659562,0,0,1.536609
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.528766,1.377799,0,0,0,2.652331,44.20542,0.1348684,0,0,0,1.377799
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,43.81485,43.81485,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.528766,1.377799,0,0.07089178,-0.07089178,2.577604,42.95998,0.1348684,0.07408191,0,0,1.377799
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,42.18095,42.18095,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.607535,1.306908,0,0.31054,-0.31054,2.250266,37.50436,0.1348684,0.3245142,0,0,1.306908
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,40.64095,40.64095,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.952579,0.9963677,0,0.2202018,-0.2202018,2.018153,33.63582,0.1348684,0.2301108,0,0,0.9963677
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,39.45778,39.45778,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.197248,0.776166,0,0.1631762,-0.1631762,1.84615,30.76911,0.1348684,0.1705192,0,0,0.776166
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,38.23705,38.23705,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.378555,0.6129897,0,0.1124798,-0.1124798,1.727586,28.79305,0.1348684,0.1175414,0,0,0.6129897
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,37.21351,37.21351,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.503532,0.5005099,0,0.125822,-0.125822,1.594958,26.58258,0.1348684,0.131484,0,0,0.5005099
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,36.31205,36.31205,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.643334,0.3746879,0,0.02903298,-0.02903298,1.564355,26.07253,0.1348684,0.03033946,0,0,0.3746879
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2483172,39.75702,35.36364,0.07156919,0.07156919,0,0,0,0.07156919,346.9611,0,0,0,0.2483172,0.07533599,0.07156919,0,0,4.675593,0.345655,0.1729812,0,0.1729812,1.728459,28.80759,0.1347766,0.07872611,0.1986538,0,0.5939722
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5677556,47.75361,37.18534,0.3758648,0.3758648,0,0,0,0.3758648,151.0531,0,0,0,0.5677556,0.3956471,0.3758648,0,0,4.502612,0.5013381,0.1721084,0,0.1721084,1.891735,31.52886,0.1346854,0.4134513,0.4542044,0,1.069094
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.8975186,59.8708,41.75839,0,0,0,-1,0,0,0,0,0,0,0.8975186,0,0,0,0,4.330503,0.6562356,0.8975186,0,0.8975186,2.743196,45.71985,0.1342117,0,0.7180148,0,1.553754
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.236981,74.02717,46.40656,0.8244563,0.8244563,0,0,0,0.8244563,150.0359,0,0,0,1.236981,0.8678488,0.8244563,0,0,3.432985,1.464002,0.3691321,0,0.3691321,3.093386,51.55633,0.1340178,0.906902,0.9895847,0,2.700983
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.216867,78.48805,50.38802,0,0,0,0,0,0,0,0,0,0,1.216867,0,0,0,0,3.063853,1.796221,1.216867,0,1.216867,4.247808,70.79665,0.1333827,0,0.9734938,0,3.013088
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.107118,79.5412,53.76851,0.5729557,0.5729557,0,0,0,0.5729557,193.2292,0,0,0,1.107118,0.6031113,0.5729557,0,0,1.846986,2.891402,0.5040067,0,0.5040067,4.72595,78.76568,0.1331214,0.6302512,0.8856944,0,3.99852
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.2695,88.71907,56.94241,1.135421,1.135421,0,0,0,1.135421,111.8087,0,0,0,1.2695,1.19518,1.135421,0,0,1.342979,3.345008,0.07431966,0,0.07431966,4.796456,79.94077,0.1330829,1.248963,1.0156,0,4.614508
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.065682,84.85881,58.99887,0.7894422,0.7894422,0,-1,0,0.7894422,134.9918,0,0,0,1.065682,0.8309918,0.7894422,0,0,1.268659,3.411896,0.2346903,0,0.2346903,5.019103,83.65154,0.1329616,0.8683864,0.8525457,0,4.477578
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8055925,78.38528,59.79704,0.6418431,0.6418431,0,-1,0,0.6418431,125.5124,0,0,0,0.8055925,0.6756243,0.6418431,0,0,1.033969,3.623117,0.1299682,0,0.1299682,5.142401,85.70652,0.1328946,0.7060274,0.644474,0,4.428709
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.5821072,73.47414,60.52948,0.4404876,0.4404876,0,-1,0,0.4404876,132.1506,0,0,0,0.5821072,0.4636711,0.4404876,0,0,0.9040009,3.740088,0.118436,0,0.118436,5.25476,87.57915,0.1328335,0.4845363,0.4656858,0,4.322195
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.3901683,68.08234,59.7407,0.9495147,0.9495147,0,-1,0,0.9495147,41.09134,1.110223E-16,0,0,0.3901683,0.9994891,0.9495147,0,0,0.7855649,3.846681,0,0.6093208,-0.6093208,4.612479,76.8745,0.1328335,1.044466,0.3121347,0,4.236849
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06164094,58.59811,57.36496,1.211103,1.211103,0,-1,0,1.211103,5.089653,0,2.220446E-16,0,0.06164094,1.274845,1.211103,0,0,1.462588,3.23736,0,1.213204,-1.213204,3.33365,55.56071,0.1328335,1.332213,0.04931275,0,3.299001
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,54.9329,54.9329,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.810593,2.024155,0,0.5731699,-0.5731699,2.729475,45.49117,0.1328335,0.5989625,0,0,2.024155
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,52.52899,52.52899,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.447448,1.450986,0,0.1035442,-0.1035442,2.62033,43.67208,0.1328335,0.1082037,0,0,1.450986
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,50.15326,50.15326,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.562497,1.347441,0,0.003397432,-0.003397432,2.616749,43.6124,0.1328335,0.003550317,0,0,1.347441
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,47.67424,47.67424,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.566272,1.344044,0,0.06735344,-0.06735344,2.545752,42.42912,0.1328335,0.07038435,0,0,1.344044
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,45.63656,45.63656,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.641109,1.27669,0,0.1397435,-0.1397435,2.39845,39.97408,0.1328335,0.1460319,0,0,1.27669
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,44.10595,44.10595,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.79638,1.136947,0,0.1267108,-0.1267108,2.264885,37.748,0.1328335,0.1324127,0,0,1.136947
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,42.46266,42.46266,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.93717,1.010236,0,0.01090645,-0.01090645,2.253388,37.5564,0.1328335,0.01139724,0,0,1.010236
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,40.91327,40.91327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.949288,0.9993297,0,0,0,2.253388,37.5564,0.1328335,0,0,0,0.9993297
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,39.72071,39.72071,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.949288,0.9993297,0,0.2363605,-0.2363605,2.004243,33.40398,0.1328335,0.2469967,0,0,0.9993297
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,38.50937,38.50937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.211911,0.7629693,0,0,0,2.004243,33.40398,0.1328335,0,0,0,0.7629693
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,37.50461,37.50461,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,4.211911,0.7629693,0,0.2839073,-0.2839073,1.704978,28.41624,0.1328335,0.2966831,0,0,0.7629693
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,36.60315,36.60315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.527363,0.479062,0,0,0,1.704978,28.41624,0.1328335,0,0,0,0.479062
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2439363,39.97652,35.65474,0.3276485,0.3276485,0,0,0,0.3276485,74.4506,0,0,0,0.2439363,0.3448932,0.3276485,0,0,4.527363,0.479062,0,0.1009569,-0.1009569,1.59856,26.64262,0.1328335,0.3604134,0.195149,0,0.7229983
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5570335,47.82151,37.44827,0.4417276,0.4417276,1.7,0,0.5202,0.4417276,126.1034,0,0,0,0.5570335,0,0,1.258272,1.195359,4.639538,0.3781051,1.752392,0,1.752392,3.261025,54.35032,0.1334267,0.4859003,0.4456268,1.7,0.9351386
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,0.9972296,62.51826,42.02132,0.9847158,0.9847158,0,-1,0,0.9847158,101.2708,0,1.110223E-16,0,0.9972296,1.036543,0.9847158,0,0,2.887145,1.955258,0,0.03931338,-0.03931338,3.219586,53.65965,0.1334267,1.083187,0.7977836,0,2.952488
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.07711,70.04548,46.68827,1.237082,1.237082,0,0,0,1.237082,87.0686,0,0,0,1.07711,1.302192,1.237082,0,0,2.930827,1.915945,0,0.2250817,-0.2250817,2.982329,49.70538,0.1334267,1.360791,0.8616883,0,2.993055
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.087483,75.16935,50.67912,1.278457,1.278457,1.7,0,0.5202,1.278457,85.06218,0,0,0,1.087483,0,0,0.4215432,0.4004661,3.180918,1.690863,1.487949,0,1.487949,4.393921,73.23187,0.1341477,1.406302,0.8699866,1.7,2.778346
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.224679,83.41166,54.03143,1.108071,1.108071,1.552946,0,0.4800543,1.108071,110.5235,0,0,0,1.224679,0,0,0.4448748,0.4226311,1.692968,3.030017,1.64731,0,1.64731,5.956697,99.27808,0.1346089,1.218879,0.9797432,1.7,4.254696
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.265645,88.94344,57.20533,0,0,0,0,0,0,0,1.219986,0,0,1.265645,0,0,0,0,0.0456582,4.512597,0.0456582,0,0.0456582,6.000012,100,0.1345855,0,1.012516,0,5.778241
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.059754,84.94945,59.21484,0.2571971,0.2571971,0,-1,0,0.2571971,412.0396,0.7890202,0,0,1.059754,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1345855,0.2829168,0.8478032,0,5.613443
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9484388,82.615,60.00362,0,0,0,-1,0,0,0,0.9484388,0,0,0.9484388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345855,0,0.758751,0,5.502128
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7345463,77.59242,60.74545,0.2320669,0.2320669,0,-1,0,0.2320669,316.5235,0.4902654,0,0,0.7345463,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1345855,0.2552736,0.5876371,0,5.288235
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3577183,67.56691,59.94728,0.2543316,0.2543316,0,-1,0,0.2543316,140.6503,0.09000073,0,0,0.3577183,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1345855,0.2797648,0.2861746,0,4.911407
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06319047,58.83777,57.57155,0.5978205,0.5978205,0,-1,0,0.5978205,10.57014,0,0,0,0.06319047,0.6292847,0.5978205,0,0,0,4.553689,0,0.5660942,-0.5660942,5.403296,90.05476,0.1345855,0.6576025,0.05055238,0,4.616879
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,55.19582,55.19582,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6289936,3.987595,0,0.09178612,-0.09178612,5.306545,88.44225,0.1345855,0.09591649,0,0,3.987595
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,52.76375,52.76375,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7309781,3.895809,0,1.371218,-1.371218,3.861154,64.35244,0.1345855,1.432923,0,0,3.895809
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,50.38802,50.38802,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.254554,2.52459,0,0.05157986,-0.05157986,3.806784,63.44627,0.1345855,0.05390096,0,0,2.52459
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,47.909,47.909,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.311865,2.47301,0,0.1677824,-0.1677824,3.629926,60.49865,0.1345855,0.1753326,0,0,2.47301
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,45.87132,45.87132,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.49829,2.305228,0,0.1203696,-0.1203696,3.503045,58.38397,0.1345855,0.1257863,0,0,2.305228
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,44.34071,44.34071,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.632034,2.184858,0,0.1614212,-0.1614212,3.332892,55.5481,0.1345855,0.1686852,0,0,2.184858
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.811391,2.023437,0,0,0,3.332892,55.5481,0.1345855,0,0,0,2.023437
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,41.11985,41.11985,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.811391,2.023437,0,0.01297936,-0.01297936,3.319211,55.32007,0.1345855,0.01356343,0,0,2.023437
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,39.95546,39.95546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.825813,2.010458,0,0,0,3.319211,55.32007,0.1345855,0,0,0,2.010458
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,38.74412,38.74412,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.825813,2.010458,0,0.1645137,-0.1645137,3.145798,52.42987,0.1345855,0.1719168,0,0,2.010458
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,37.73937,37.73937,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.008605,1.845944,0,0.1517307,-0.1517307,2.98586,49.76423,0.1345855,0.1585586,0,0,1.845944
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,36.83791,36.83791,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.177195,1.694213,0,0.1013303,-0.1013303,2.879049,47.98405,0.1345855,0.1058901,0,0,1.694213
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2781173,40.84363,35.88949,0.063587,0.063587,0,0,0,0.063587,437.3807,0,0,0,0.2781173,0.06693369,0.063587,0,0,3.289784,1.592883,0.2111836,0,0.2111836,3.079395,51.32315,0.1344774,0.0699457,0.2224938,0,1.871
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7082085,51.16212,37.68303,0.9394899,0.9394899,0,0,0,0.9394899,75.38223,0,0,0,0.7082085,0.9889367,0.9394899,0,0,3.078601,1.782948,0,0.2807283,-0.2807283,2.783481,46.39126,0.1344774,1.033439,0.5665668,0,2.491157
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.029165,63.59788,42.28424,0.1225155,0.1225155,0,-1,0,0.1225155,840.0282,0,0,0,1.029165,0.1289637,0.1225155,0,0,3.390521,1.50222,0.900201,0,0.900201,3.637487,60.62466,0.1340186,0.1347671,0.8233318,0,2.531385
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.19138,73.41403,46.93241,0.9156744,0.9156744,0,0,0,0.9156744,130.1096,0,0,0,1.19138,0.9638678,0.9156744,0,0,2.49032,2.312401,0.2275123,0,0.2275123,3.853324,64.22194,0.1339032,1.007242,0.9531041,0,3.503781
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.262106,80.51606,50.91387,0.4522031,0.4522031,0,0,0,0.4522031,279.1016,0,0,0,1.262106,0.4760033,0.4522031,0,0,2.262808,2.517162,0.7861028,0,0.7861028,4.599087,76.65129,0.1335058,0.4974234,1.009685,0,3.779268
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.221294,83.58687,54.24741,1.095366,1.095366,0,0,0,1.095366,111.4964,0,0,0,1.221294,1.153017,1.095366,0,0,1.476705,3.224654,0.06827717,0,0.06827717,4.66386,77.73085,0.1334714,1.204903,0.9770355,0,4.445949
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.328532,91.40887,57.41192,0.7087846,0.7087846,0,0,0,0.7087846,187.438,0,0,0,1.328532,0.7460891,0.7087846,0,0,1.408428,3.286104,0.582443,0,0.582443,5.216414,86.94006,0.1331786,0.7796631,1.062826,0,4.614636
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.037717,84.53896,59.42143,0.8443977,0.8443977,0,-1,0,0.8443977,122.8943,0,0,0,1.037717,0.8888397,0.8443977,0,0,0.8259847,3.810303,0.1488768,0,0.1488768,5.357651,89.29401,0.133104,0.9288375,0.8301733,0,4.848019
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9211568,82.09076,60.2196,1.667518,1.38,0,-1,0,1.38,66.75049,2.220446E-16,0.2875183,0.4542701,0.9211568,1.452632,1.38,0,0,0.6771079,3.944292,0,0.5314748,-0.5314748,4.797428,79.95696,0.133104,1.83427,0.7369254,0,4.865448
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5662302,73.499,60.90509,0.3897103,0.3897103,0,-1,0,0.3897103,145.2952,0,0,0,0.5662302,0.4102214,0.3897103,0,0,1.267635,3.412817,0.1560088,0,0.1560088,4.94543,82.42368,0.1330259,0.4286813,0.4529842,0,3.979047
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3240373,67.03946,60.16326,0.7385287,0.7385287,0,-1,0,0.7385287,43.87606,0,1.110223E-16,0,0.3240373,0.7773986,0.7385287,0,0,1.111627,3.553225,0,0.4533613,-0.4533613,4.467546,74.45895,0.1330259,0.8123815,0.2592298,0,3.877262
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05389461,58.86769,57.78753,0,0,0,-1,0,0,0,0,0,0,0.05389461,0,0,0,0,1.615361,3.099864,0.05389461,0,0.05389461,4.518674,75.31109,0.1329989,0,0.04311568,0,3.153758
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,55.4118,55.4118,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,1.561467,3.148369,0,0.6902292,-0.6902292,3.791109,63.18502,0.1329989,0.7212895,0,0,3.148369
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,52.97972,52.97972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.328388,2.45814,0,0,0,3.791109,63.18502,0.1329989,0,0,0,2.45814
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,50.60399,50.60399,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,2.328388,2.45814,0,0.4477394,-0.4477394,3.31915,55.31906,0.1329989,0.4678877,0,0,2.45814
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,48.11558,48.11558,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.825876,2.0104,0,0.2657086,-0.2657086,3.039069,50.65105,0.1329989,0.2776655,0,0,2.0104
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,46.08729,46.08729,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,3.121108,1.744692,0,0.03277095,-0.03277095,3.004525,50.07532,0.1329989,0.03424565,0,0,1.744692
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,44.57546,44.57546,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,3.15752,1.711921,0,0.2635362,-0.2635362,2.726734,45.44547,0.1329989,0.2753953,0,0,1.711921
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,42.94156,42.94156,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,3.450338,1.448385,0,0.09912091,-0.09912091,2.622251,43.7041,0.1329989,0.1035813,0,0,1.448385
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,41.35461,41.35461,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,3.560472,1.349264,0,0.2054816,-0.2054816,2.405654,40.09416,0.1329989,0.2147283,0,0,1.349264
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,40.17144,40.17144,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.788785,1.143782,0,0.09534571,-0.09534571,2.305151,38.41911,0.1329989,0.09963627,0,0,1.143782
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,38.95071,38.95071,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.894725,1.048436,0,0.2610318,-0.2610318,2.029999,33.83326,0.1329989,0.2727782,0,0,1.048436
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,37.95534,37.95534,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,4.184761,0.7874045,0,0.1175268,-0.1175268,1.906115,31.76853,0.1329989,0.1228155,0,0,0.7874045
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,37.05388,37.05388,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,4.315346,0.6698776,0,0.1435034,-0.1435034,1.75485,29.24743,0.1329989,0.1499611,0,0,0.6698776
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3318942,42.063,36.10546,0.7447312,0.7447312,0.425,0,0.172125,0.7447312,44.56564,0,0,0,0.3318942,0.3365592,0.3197312,0,0,4.474794,0.5263743,0,0.004664989,-0.004664989,1.749932,29.16548,0.1329989,0.8192044,0.2655154,1.7,0.8582685
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8042826,53.47039,37.92717,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8042826,0,0,1.452632,1.38,4.479978,0.5217093,2.184283,0,2.184283,3.822125,63.70195,0.133078,0,0.6434261,1.7,1.325992
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.11702,66.02344,42.49083,0.8051041,0.8051041,0,-1,0,0.8051041,138.7423,0,0,0,1.11702,0.847478,0.8051041,0,0,2.295695,2.487564,0.2695417,0,0.2695417,4.077835,67.96377,0.1329443,0.8856146,0.8936158,0,3.604584
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.222316,74.57108,47.16717,0.3443018,0.3443018,0,0,0,0.3443018,355.0129,0,0,0,1.222316,0.3624229,0.3443018,0,0,2.026153,2.730151,0.8598928,0,0.8598928,4.8936,81.55984,0.1325197,0.3787319,0.9778526,0,3.952467
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.321168,82.66875,51.15802,1.053051,1.053051,0,0,0,1.053051,125.461,0,0,0,1.321168,1.108475,1.053051,0,0,1.16626,3.504055,0.2126933,0,0.2126933,5.095379,84.92281,0.1324151,1.158356,1.056934,0,4.825222
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.336219,87.59802,54.45399,0.9647262,0.9647262,0,0,0,0.9647262,138.5076,0,0,0,1.336219,1.015501,0.9647262,0,0,0.953567,3.695479,0.320718,0,0.320718,5.399639,89.9938,0.1322576,1.061199,1.068975,0,5.031698
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.201848,87.38855,57.62789,0.6836151,0.6836151,0,0,0,0.6836151,175.8077,0,0,0,1.201848,0.7195948,0.6836151,0,0,0.6328489,3.984125,0.4822531,0,0.4822531,5.857144,97.61887,0.1320216,0.7519765,0.9614783,0,5.185973
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.180723,89.34258,59.6374,0.1309419,0.1309419,0,-1,0,0.1309419,901.7157,0.8922938,0,0,1.180723,0.1378335,0.1309419,0,0,0.1505959,4.418153,0.1505959,0,0.1505959,6.000012,100,0.1319481,0.144036,0.9445785,0,5.598876
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.092568,87.4345,60.36984,0.5178006,0.5178006,0,-1,0,0.5178006,211.0017,0.5475149,0,0,1.092568,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1319481,0.5695806,0.8740544,0,5.646257
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7449257,78.28725,61.11167,1.024658,1.024658,0,-1,0,1.024658,72.69993,0,0,0,0.7449257,1.078588,1.024658,0,0,0,4.553689,0,0.3336618,-0.3336618,5.648302,94.13818,0.1319481,1.127124,0.5959406,0,5.298615
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4560784,70.22597,60.32289,0.7656154,0.7656154,0,-1,0,0.7656154,59.57017,0,0,0,0.4560784,0.8059109,0.7656154,0,0,0.3707353,4.220027,0,0.3498326,-0.3498326,5.279546,87.99226,0.1319481,0.842177,0.3648627,0,4.676105
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09476698,59.90704,57.99411,0.8586619,0.8586619,0,-1,0,0.8586619,11.03659,0,1.110223E-16,0,0.09476698,0.9038546,0.8586619,0,0,0.7594382,3.870195,0,0.8090876,-0.8090876,4.426692,73.77806,0.1319481,0.944528,0.07581359,0,3.964962
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,55.61838,55.61838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.658424,3.061107,0,0,0,4.426692,73.77806,0.1319481,0,0,0,3.061107
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,53.21448,53.21448,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.658424,3.061107,0,0.2593859,-0.2593859,4.153275,69.22112,0.1319481,0.2710583,0,0,3.061107
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,50.83875,50.83875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.946631,2.801721,0,0,0,4.153275,69.22112,0.1319481,0,0,0,2.801721
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,48.35973,48.35973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.946631,2.801721,0,0,0,4.153275,69.22112,0.1319481,0,0,0,2.801721
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,46.32204,46.32204,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.946631,2.801721,0,0.1106239,-0.1106239,4.036668,67.27766,0.1319481,0.115602,0,0,2.801721
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,44.79144,44.79144,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.069546,2.691097,0,0.1218939,-0.1218939,3.90818,65.13621,0.1319481,0.1273791,0,0,2.691097
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,43.17632,43.17632,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.204984,2.569203,0,0.06611587,-0.06611587,3.838488,63.97467,0.1319481,0.06909108,0,0,2.569203
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,41.59875,41.59875,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.278446,2.503087,0,0.1519843,-0.1519843,3.678283,61.30459,0.1319481,0.1588236,0,0,2.503087
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,40.4062,40.4062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.447318,2.351103,0,0,0,3.678283,61.30459,0.1319481,0,0,0,2.351103
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,39.19485,39.19485,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.447318,2.351103,0,0.1684894,-0.1684894,3.500679,58.34454,0.1319481,0.1760714,0,0,2.351103
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,38.16193,38.16193,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.634528,2.182614,0,0.07350644,-0.07350644,3.423197,57.05317,0.1319481,0.07681423,0,0,2.182614
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,37.26047,37.26047,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.716202,2.109107,0,0.04125703,-0.04125703,3.379708,56.32835,0.1319481,0.0431136,0,0,2.109107
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2409527,40.59757,36.31205,0.5731435,0.5731435,0,0,0,0.5731435,42.04056,0,0,0,0.2409527,0.6033089,0.5731435,0,0,2.762043,2.06785,0,0.3623562,-0.3623562,2.997751,49.96242,0.1319481,0.6304578,0.1927622,0,2.308803
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7135182,51.79921,38.16193,0.2974611,0.2974611,0,0,0,0.2974611,239.8694,0,0,0,0.7135182,0.3131169,0.2974611,0,0,3.164661,1.705494,0.4004013,0,0.4004013,3.377605,56.2933,0.131753,0.3272071,0.5708145,0,2.419012
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9120527,61.34812,42.75376,0.7321843,0.7321843,0,-1,0,0.7321843,124.566,0,0,0,0.9120527,0.7707203,0.7321843,0,0,2.76426,2.065855,0.1413324,0,0.1413324,3.511685,58.52796,0.1316842,0.8054027,0.7296422,0,2.977908
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.068988,70.72638,47.4301,0.2732639,0.2732639,0,0,0,0.2732639,391.1925,0,0,0,1.068988,0.2876462,0.2732639,0,0,2.622927,2.193054,0.7813417,0,0.7813417,4.252931,70.88203,0.1313055,0.3005903,0.8551904,0,3.262042
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.229835,80.19476,51.42094,0,0,0,0,0,0,0,0,0,0,1.229835,0,0,0,0,1.841586,2.896262,1.229835,0,1.229835,5.419654,90.32738,0.1307138,0,0.9838676,0,4.126096
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.358289,88.71488,54.71692,0.83898,0.83898,0,0,0,0.83898,161.8976,0,0,0,1.358289,0.8831368,0.83898,0,0,0.611751,4.003113,0.4751517,0,0.4751517,5.870422,97.84018,0.1304867,0.922878,1.086631,0,5.361402
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.264963,89.84702,57.89082,0.8169841,0.8169841,0,0,0,0.8169841,154.8333,0.2683805,0,0,1.264963,0.8599833,0.8169841,0,0,0.1365994,4.430749,0.1365994,0,0.1365994,6.000012,100,0.1304215,0.8986825,1.011971,0,5.695713
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8073556,78.48745,59.84399,0.1693168,0.1693168,0,-1,0,0.1693168,476.8314,0.6291274,0,0,0.8073556,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1304215,0.1862484,0.6458845,0,5.361044
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.348565,68.03548,60.58582,0.1398646,0.1398646,0,-1,0,0.1398646,249.216,0.2013391,0,0,0.348565,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1304215,0.153851,0.278852,0,4.902254
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3380138,68.58018,61.32764,0.637359,0.637359,0,-1,0,0.637359,53.0335,0,1.110223E-16,0,0.3380138,0.6709042,0.637359,0,0,0,4.553689,0,0.3328905,-0.3328905,5.649115,94.15173,0.1304215,0.7010949,0.270411,0,4.891703
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.203899,64.78765,60.52948,1.122671,1.122671,0,-1,0,1.122671,18.16195,0,0,0,0.203899,1.181759,1.122671,0,0,0.3698783,4.220798,0,0.9778602,-0.9778602,4.61836,76.9725,0.1304215,1.234938,0.1631192,0,4.424697
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.0392519,58.99748,58.21009,0.0217058,0.0217058,0,-1,0,0.0217058,180.836,0,0,0,0.0392519,0.02284821,0.0217058,0,0,1.45639,3.242938,0.01640369,0,0.01640369,4.633922,77.23187,0.1304137,0.02387638,0.03140152,0,3.28219
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,55.88131,55.88131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.439986,3.257702,0,0,0,4.633922,77.23187,0.1304137,0,0,0,3.257702
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,53.45863,53.45863,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.439986,3.257702,0,0.02478783,-0.02478783,4.607793,76.79639,0.1304137,0.02590328,0,0,3.257702
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,51.07351,51.07351,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.467528,3.232914,0,0.9490495,-0.9490495,3.607407,60.12333,0.1304137,0.9917567,0,0,3.232914
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,48.59448,48.59448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.522027,2.283864,0,0,0,3.607407,60.12333,0.1304137,0,0,0,2.283864
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,46.5568,46.5568,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.522027,2.283864,0,0.04527126,-0.04527126,3.559687,59.32799,0.1304137,0.04730846,0,0,2.283864
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,45.05436,45.05436,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.572329,2.238593,0,0.05177855,-0.05177855,3.505107,58.41834,0.1304137,0.05410858,0,0,2.238593
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,43.44863,43.44863,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.62986,2.186815,0,0.0804574,-0.0804574,3.420298,57.00485,0.1304137,0.08407799,0,0,2.186815
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,41.83351,41.83351,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.719258,2.106357,0,0.1145439,-0.1145439,3.299558,54.99252,0.1304137,0.1196983,0,0,2.106357
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,40.66912,40.66912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.846529,1.991813,0,0,0,3.299558,54.99252,0.1304137,0,0,0,1.991813
