Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,39.42961,39.42961,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.846529,1.991813,0,0.05250534,-0.05250534,3.244212,54.0701,0.1304137,0.05486809,0,0,1.991813
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,38.42485,38.42485,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.904868,1.939308,0,0.05999875,-0.05999875,3.180968,53.01603,0.1304137,0.06269869,0,0,1.939308
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,37.53278,37.53278,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.971533,1.879309,0,0.01206981,-0.01206981,3.168246,52.80399,0.1304137,0.01261295,0,0,1.879309
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.09784789,38.29047,36.57498,0.4209669,0.4209669,0,0,0,0.4209669,23.24361,0,0,0,0.09784789,0.443123,0.4209669,0,0,2.984944,1.867239,0,0.3452751,-0.3452751,2.804294,46.73813,0.1304137,0.4630636,0.07827831,0,1.965087
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2642497,43.20242,38.42485,0.7252392,0.7252392,0,0,0,0.7252392,36.43622,0,1.110223E-16,0,0.2642497,0.7634097,0.7252392,0,0,3.368583,1.521964,0,0.4991599,-0.4991599,2.278133,37.9688,0.1304137,0.7977631,0.2113998,0,1.786214
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5653286,54.00946,43.04485,0.2852194,0.2852194,0,-1,0,0.2852194,198.2083,0,0,0,0.5653286,0.300231,0.2852194,0,0,3.923205,1.022804,0.2650976,0,0.2650976,2.529626,42.16035,0.1302874,0.3137414,0.4522629,0,1.588133
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8437297,65.42043,47.72119,0.7361313,0.7361313,0,0,0,0.7361313,114.6167,0,0,0,0.8437297,0.774875,0.7361313,0,0,3.658108,1.261392,0.0688547,0,0.0688547,2.594948,43.24904,0.1302547,0.8097444,0.6749838,0,2.105122
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7299613,67.1907,51.68387,0.3677463,0.3677463,0,0,0,0.3677463,198.4959,0,0,0,0.7299613,0.3871014,0.3677463,0,0,3.589253,1.323361,0.3428599,0,0.3428599,2.920213,48.67012,0.1300918,0.4045209,0.583969,0,2.053323
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9237179,75.90684,54.98923,0.3549334,0.3549334,0,0,0,0.3549334,260.2511,0,0,0,0.9237179,0.3736141,0.3549334,0,0,3.246393,1.631935,0.5501038,0,0.5501038,3.442087,57.36801,0.1298314,0.3904267,0.7389743,0,2.555653
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.8941223,78.80384,58.10679,0.4541205,0.4541205,0,0,0,0.4541205,196.891,0,0,0,0.8941223,0.4780216,0.4541205,0,0,2.696289,2.127029,0.4161007,0,0.4161007,3.836835,63.94713,0.1296351,0.4995326,0.7152979,0,3.021151
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7439531,77.05306,60.05996,0.02476692,0.02476692,0,-1,0,0.02476692,3003.818,0,0,0,0.7439531,0.02607044,0.02476692,0,0,2.280188,2.501519,0.7178827,0,0.7178827,4.517879,75.29783,0.1292978,0.02724361,0.5951625,0,3.245472
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8399199,80.48814,60.7924,0.5737864,0.5737864,0,-1,0,0.5737864,146.382,0,0,0,0.8399199,0.6039857,0.5737864,0,0,1.562306,3.147614,0.2359343,0,0.2359343,4.741705,79.02827,0.1291873,0.631165,0.671936,0,3.987534
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.2988195,67.85616,61.47789,0,0,0,-1,0,0,0,0,0,0,0.2988195,0,0,0,0,1.326371,3.359955,0.2988195,0,0.2988195,5.025191,83.75301,0.1290477,0,0.2390556,0,3.658774
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1113744,62.98577,60.68911,0.8628892,0.8628892,0,-1,0,0.8628892,12.90715,0,0,0,0.1113744,0.9083044,0.8628892,0,0,1.027552,3.628892,0,0.79693,-0.79693,4.185153,69.7524,0.1290477,0.9491781,0.08909951,0,3.740267
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04489421,59.31924,58.41667,0.7286974,0.7286974,0,-1,0,0.7286974,6.160885,0,1.110223E-16,0,0.04489421,0.7670499,0.7286974,0,0,1.91303,2.831962,0,0.7221557,-0.7221557,3.423934,57.06545,0.1290477,0.8015671,0.03591537,0,2.876856
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,56.04094,56.04094,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.715425,2.109807,0,0.07320914,-0.07320914,3.346765,55.7793,0.1290477,0.07650355,0,0,2.109807
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,53.69338,53.69338,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.796768,2.036597,0,0.4456142,-0.4456142,2.877046,47.95067,0.1290477,0.4656669,0,0,2.036597
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,51.28948,51.28948,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,3.291895,1.590983,0,1.434695,-1.434695,1.364744,22.74569,0.1290477,1.499256,0,0,1.590983
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,48.80107,48.80107,0.199858,0.1484735,0,-1,0,0.1484735,0,0,0.05138445,0.07137024,0,0.1562879,0.1484735,0,0,4.886001,0.1562879,0,0.1562879,-0.1562879,1.200002,20,0.1290477,0.2198438,0,0,0.1562879
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,46.77278,46.77278,0.1904067,0,0,-1,0,0,0,0,0.1904067,0.2094474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290477,0.2094474,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,45.27034,45.27034,0.2079365,0,0,-1,0,0,0,0,0.2079365,0.2287302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290477,0.2287302,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,43.65522,43.65522,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290477,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,42.0401,42.0401,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290477,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,40.8851,40.8851,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290477,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,39.66437,39.66437,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290477,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,38.64083,38.64083,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296028,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,37.73937,37.73937,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1303366,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3217931,42.58626,36.79095,1.01463,1.01463,1.7,0,0.5202,1.01463,31.71532,0,0,0,0.3217931,0,0,0.6853701,0.6511016,2.299654,2.484,0.9728948,0,0.9728948,4.741337,79.02213,0.130957,1.116093,0.2574345,1.7,2.805793
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.7761948,53.6602,38.64083,0.6571714,0.6571714,1.180208,0,0.3782968,0.6571714,118.1115,0,0,0,0.7761948,0,0,0.5230366,0.4968848,1.32676,3.359605,1.27308,0,1.27308,5.949087,99.15125,0.1311786,0.7228885,0.6209558,1.7,4.1358
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,0.9920776,63.8745,43.289,1.349752,1.349752,0,-1,0,1.349752,73.50073,0,0,0.1047272,0.9920776,1.420792,1.349752,0,0,0.05368007,4.505377,0,0.428714,-0.428714,5.497182,91.61952,0.1311786,1.484727,0.7936621,0,5.497455
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.20021,74.9381,47.95595,0.4934041,0.4934041,0,0,0,0.4934041,243.251,0.1508087,0,0,1.20021,0.5193728,0.4934041,0,0,0.5300289,4.076663,0.5300289,0,0.5300289,6.000012,100,0.130932,0.5427445,0.9601683,0,5.276873
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.179039,79.31875,51.91863,1.221106,1.221106,0,0,0,1.221106,96.55502,0,0,0,1.179039,1.285374,1.221106,0,0,0,4.553689,0,0.1063355,-0.1063355,5.887925,98.13188,0.130932,1.343216,0.943231,0,5.732728
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.35711,89.33708,55.19582,0.8900549,0.8900549,0,0,0,0.8900549,152.4748,0.3020593,0,0,1.35711,0.9369,0.8900549,0,0,0.1181506,4.447353,0.1181506,0,0.1181506,6.000012,100,0.1308772,0.9790605,1.085688,0,5.804463
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.283199,91.05398,58.31338,0.283506,0.283506,0,0,0,0.283506,452.618,0.9847719,0,0,1.283199,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1308772,0.3118566,1.026559,0,5.836888
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.171147,89.92896,60.32289,0.5733433,0.5733433,0,-1,0,0.5733433,204.2663,0.5676279,0,0,1.171147,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1308772,0.6306777,0.9369178,0,5.724836
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,0.973938,84.5921,61.00838,0,0,0,-1,0,0,0,0.973938,0,0,0.973938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308772,0,0.7791504,0,5.527627
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7292303,78.54002,61.69387,0,0,0,-1,0,0,0,0.7292303,0,0,0.7292303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308772,0,0.5833842,0,5.282919
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.3886037,69.28568,60.90509,0.008868639,0.008868639,0,-1,0,0.008868639,4381.773,0.3792682,0,0,0.3886037,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1308772,0.009755502,0.3108829,0,4.942293
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07500801,60.14925,58.63265,0,0,0,-1,0,0,0,0.07500801,0,0,0.07500801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308772,0,0.06000641,0,4.628697
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,56.25692,56.25692,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1308772,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,53.89997,53.89997,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1308772,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,51.49607,51.49607,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1308772,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,49.01704,49.01704,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1308772,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,46.97936,46.97936,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1308772,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,45.47692,45.47692,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1308772,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,43.87119,43.87119,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1308772,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,42.28424,42.28424,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1308772,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,41.09168,41.09168,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1308772,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,39.88034,39.88034,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1308772,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,38.87559,38.87559,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1308772,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,37.97412,37.97412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1308772,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2477235,41.45541,37.02571,0.266879,0.266879,0,0,0,0.266879,92.82242,5.551115E-17,0,0,0.2477235,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.03320172,-0.03320172,2.528334,42.13881,0.1308772,0.2935669,0.1981788,0,1.541091
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.6826503,51.93456,38.87559,1.018649,1.018649,0,0,0,1.018649,67.01527,0,0,0,0.6826503,1.072262,1.018649,0,0,3.65947,1.260166,0,0.3896116,-0.3896116,2.117647,35.29405,0.1308772,1.120514,0.5461202,0,1.942816
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.074875,66.19633,43.52375,0.5893341,0.5893341,0,-1,0,0.5893341,182.3881,0,0,0,1.074875,0.6203517,0.5893341,0,0,4.092372,0.8705543,0.4545234,0,0.4545234,2.548846,42.48068,0.1306666,0.6482676,0.8599001,0,1.945429
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.23607,76.30256,48.22826,1.21256,1.21256,0,0,0,1.21256,101.9389,0,0,0,1.23607,1.276379,1.21256,0,0,3.637848,1.279625,0,0.0403091,-0.0403091,2.506356,41.77253,0.1306666,1.333816,0.9888558,0,2.515695
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.17119,79.42055,52.18156,1.190328,1.190328,0,0,0,1.190328,98.39223,0,0,0,1.17119,1.252977,1.190328,0,0,3.682636,1.239316,0,0.0817866,-0.0817866,2.420146,40.33568,0.1306666,1.309361,0.9369521,0,2.410506
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.278027,87.00918,55.45875,0.5270588,0.5270588,0,0,0,0.5270588,242.4828,0,0,0,1.278027,0.5547987,0.5270588,0,0,3.77351,1.15753,0.7232283,0,0.7232283,3.10626,51.7709,0.1303331,0.5797647,1.022422,0,2.435557
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.140275,86.64343,58.57631,0.218147,0.218147,0,0,0,0.218147,522.7097,0,0,0,1.140275,0.2296284,0.218147,0,0,3.050282,1.808435,0.9106469,0,0.9106469,3.970176,66.16946,0.1299154,0.2399617,0.9122202,0,2.94871
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.7747656,78.40977,60.52948,0.8773189,0.8773189,0,-1,0,0.8773189,88.31061,0,0,0,0.7747656,0.9234935,0.8773189,0,0,2.139635,2.628017,0,0.1487279,-0.1487279,3.813403,63.55659,0.1299154,0.9650508,0.6198125,0,3.402783
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6285195,75.39301,61.21497,0.07266437,0.07266437,0,-1,0,0.07266437,864.9623,0,0,0,0.6285195,0.07648882,0.07266437,0,0,2.304888,2.47929,0.5520307,0,0.5520307,4.337105,72.28494,0.1296635,0.07993081,0.5028156,0,3.107809
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4539259,71.8764,61.90045,0.5958686,0.5958686,0,-1,0,0.5958686,76.17886,0,0,0,0.4539259,0.6272301,0.5958686,0,0,1.752858,2.976117,0,0.1733042,-0.1733042,4.154427,69.2403,0.1296635,0.6554555,0.3631407,0,3.430043
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1331697,63.87494,61.11167,0.109825,0.109825,0,-1,0,0.109825,121.2563,0,0,0,0.1331697,0.1156052,0.109825,0,0,1.945418,2.802813,0.01756443,0,0.01756443,4.17109,69.51802,0.1296556,0.1208075,0.1065357,0,2.935982
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04239967,59.69384,58.83923,0.2256448,0.2256448,0,-1,0,0.2256448,18.79045,0,2.775558E-17,0,0.04239967,0.2375209,0.2256448,0,0,1.927853,2.818621,0,0.1951212,-0.1951212,3.965414,66.0901,0.1296556,0.2482093,0.03391974,0,2.861021
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,56.51984,56.51984,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,2.144655,2.6235,0,0.3912206,-0.3912206,3.553031,59.21707,0.1296556,0.4088255,0,0,2.6235
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,54.09716,54.09716,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.579344,2.232279,0,0.2329035,-0.2329035,3.307529,55.12538,0.1296556,0.2433842,0,0,2.232279
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,51.71204,51.71204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.838126,1.999375,0,0,0,3.307529,55.12538,0.1296556,0,0,0,1.999375
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,49.23302,49.23302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.838126,1.999375,0,0,0,3.307529,55.12538,0.1296556,0,0,0,1.999375
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,47.19534,47.19534,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.838126,1.999375,0,0.1651927,-0.1651927,3.133401,52.22324,0.1296556,0.1726263,0,0,1.999375
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,45.6929,45.6929,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,3.021673,1.834183,0,0.1653817,-0.1653817,2.959073,49.31779,0.1296556,0.1728238,0,0,1.834183
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,44.07778,44.07778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.205431,1.668801,0,0,0,2.959073,49.31779,0.1296556,0,0,0,1.668801
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,42.49083,42.49083,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,3.205431,1.668801,0,0.1193556,-0.1193556,2.833261,47.22093,0.1296556,0.1247266,0,0,1.668801
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,41.33583,41.33583,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,3.338048,1.549446,0,0.1881861,-0.1881861,2.634896,43.91484,0.1296556,0.1966545,0,0,1.549446
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,40.1151,40.1151,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.547144,1.361259,0,0.07178327,-0.07178327,2.55923,42.65374,0.1296556,0.07501351,0,0,1.361259
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,39.09156,39.09156,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.626903,1.289476,0,0.2618689,-0.2618689,2.283196,38.05318,0.1296556,0.2736529,0,0,1.289476
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,38.1901,38.1901,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.917868,1.027607,0,0.2892632,-0.2892632,1.978285,32.97136,0.1296556,0.3022801,0,0,1.027607
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1284952,39.53068,37.26047,0.7719603,0.7719603,0.425,0,0.172125,0.7719603,16.64532,0,1.110223E-16,0,0.1284952,0.3652213,0.3469602,0,0,4.239272,0.7383441,0,0.2367261,-0.2367261,1.728754,28.81251,0.1296556,0.8491563,0.1027962,1.7,0.8668393
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.484398,48.13022,39.09156,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,64.46783,0,0,0,0.484398,0,0,0.9486206,0.9011895,4.502301,0.501618,1.385588,0,1.385588,3.043238,50.72053,0.1303793,0.8265174,0.3875184,1.7,0.9860161
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5413984,54.30812,43.78668,0.6505934,0.6505934,0,-1,0,0.6505934,83.21609,0,0,0,0.5413984,0.6848352,0.6505934,0,0,3.116714,1.748647,0,0.1434367,-0.1434367,2.892042,48.20061,0.1303793,0.7156528,0.4331187,0,2.290045
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.060447,71.78021,48.49119,0.4164792,0.4164792,0,0,0,0.4164792,254.6217,0,0,0,1.060447,0.4383991,0.4164792,0,0,3.276088,1.60521,0.6220474,0,0.6220474,3.482168,58.03603,0.1300965,0.4581271,0.8483573,0,2.665657
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7501176,68.54451,52.45387,0.8644577,0.8644577,0,0,0,0.8644577,86.7732,1.110223E-16,0,0,0.7501176,0.9099554,0.8644577,0,0,2.65404,2.165053,0,0.1598379,-0.1598379,3.313684,55.22797,0.1300965,0.9509034,0.6000941,0,2.91517
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,0.9682838,77.99804,55.72168,0.3788472,0.3788472,0,0,0,0.3788472,255.5869,0,0,0,0.9682838,0.3987865,0.3788472,0,0,2.831638,2.005215,0.5694974,0,0.5694974,3.853957,64.23249,0.1298386,0.4167319,0.7746271,0,2.973499
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.065215,84.58475,58.79228,0.9093865,0.9093865,0,0,0,0.9093865,117.1356,0,0,0,1.065215,0.957249,0.9093865,0,0,2.262141,2.517763,0.107966,0,0.107966,3.956383,65.93958,0.1297899,1.000325,0.852172,0,3.582978
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7016659,76.73403,60.74545,0.6255215,0.6255215,0,-1,0,0.6255215,112.1729,0,0,0,0.7016659,0.6584437,0.6255215,0,0,2.154174,2.614932,0.04322215,0,0.04322215,3.997387,66.62298,0.1297704,0.6880737,0.5613327,0,3.316598
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4373651,70.98003,61.43094,0.5121521,0.5121521,0,-1,0,0.5121521,85.3975,0,0,0,0.4373651,0.5391075,0.5121521,0,0,2.110952,2.653832,0,0.1017424,-0.1017424,3.890141,64.83556,0.1297704,0.5633674,0.3498921,0,3.091197
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3744955,70.24944,62.11643,0.07656842,0.07656842,0,-1,0,0.07656842,489.0992,0,0,0,0.3744955,0.08059833,0.07656842,0,0,2.223999,2.552089,0.2938972,0,0.2938972,4.168956,69.48247,0.1296378,0.08422526,0.2995964,0,2.926585
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2235758,66.03828,61.32764,0.2360839,0.2360839,0,-1,0,0.2360839,94.70185,0,2.775558E-17,0,0.2235758,0.2485094,0.2360839,0,0,1.930102,2.816597,0,0.02493354,-0.02493354,4.142674,69.04443,0.1296378,0.2596923,0.1788606,0,3.040173
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08023528,60.68349,59.05521,0,0,0,-1,0,0,0,0,0,0,0.08023528,0,0,0,0,1.957806,2.791663,0.08023528,0,0.08023528,4.218792,70.31306,0.1296017,0,0.06418823,0,2.871899
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,56.72643,56.72643,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.877571,2.863875,0,1.197124,-1.197124,2.956913,49.28178,0.1296017,1.250994,0,0,2.863875
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,54.3507,54.3507,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.207708,1.666752,0,0.9290669,-0.9290669,1.97759,32.95977,0.1296017,0.9708749,0,0,1.666752
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,51.91863,51.91863,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.240005,0.7376847,0,0.1622348,-0.1622348,1.80658,30.10961,0.1296017,0.1695353,0,0,0.7376847
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,49.41143,49.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.420266,0.5754499,0,0,0,1.80658,30.10961,0.1296017,0,0,0,0.5754499
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,47.4301,47.4301,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.420266,0.5754499,0,0.1252372,-0.1252372,1.674568,27.90942,0.1296017,0.1308728,0,0,0.5754499
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,45.92765,45.92765,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.559418,0.4502128,0,0.1632337,-0.1632337,1.502505,25.0417,0.1296017,0.1705792,0,0,0.4502128
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,44.29375,44.29375,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,4.740788,0.2869791,0,0.1792753,-0.1792753,1.313532,21.89216,0.1296017,0.1873427,0,0,0.2869791
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,42.73497,42.73497,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0.0001563456,0,0.09806215,0.09315904,0,0,4.939983,0.1077038,0,0.09806215,-0.09806215,1.210166,20.16939,0.1296017,0.1024749,0,0,0.1077038
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,41.57058,41.57058,0.05258773,0.009159558,0,-1,0,0.009159558,0,0,0.04342817,0.04868694,0,0.009641641,0.009159558,0,0,5.048942,0.009641641,0,0.009641641,-0.009641641,1.200002,20,0.1296017,0.0578465,0,0,0.009641641
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,40.34985,40.34985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296017,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,39.29815,39.29815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296017,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,38.42485,38.42485,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1300612,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3497927,43.82563,37.47644,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,91.48257,0,0,0,0.3497927,0,0,1.31764,1.251758,3.679654,1.242,1.601551,0,1.601551,4.02855,67.14236,0.1306748,0.4205959,0.2798342,1.7,1.591793
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7169728,53.15302,39.32632,0.2490046,0.2490046,1.681774,0,0.5152243,0.2490046,287.9356,0,0,0,0.7169728,0,0,1.432769,1.361131,2.078104,2.683396,2.078104,0,2.078104,6.000012,100,0.1310492,0.2739051,0.5735783,1.7,3.400368
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.031591,65.70524,44.02144,0,0,0,-1,0,0,0,1.031591,0,0,1.031591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310492,0,0.8252726,0,5.585279
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.003058,70.59224,48.75412,0.701776,0.701776,0,0,0,0.701776,142.9314,0.2643468,0,0,1.003058,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1310492,0.7719536,0.8024467,0,5.556747
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9428815,73.72292,52.7168,0,0,0,0,0,0,0,0.9428815,0,0,0.9428815,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310492,0,0.7543052,0,5.496571
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.072205,81.22405,55.93765,0.5980803,0.5980803,0,0,0,0.5980803,179.2744,0.4426469,0,0,1.072205,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1310492,0.6578884,0.8577641,0,5.625894
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.351053,94.54979,59.05521,0.8170114,0.8170114,0,0,0,0.8170114,165.3652,0.4910407,0,0,1.351053,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1310492,0.8987126,1.080842,0,5.904742
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.265432,94.05988,60.95204,0.4188788,0.4188788,0,-1,0,0.4188788,302.0998,0.8245069,0,0,1.265432,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1310492,0.4607667,1.012346,0,5.819121
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.8650194,82.19205,61.63752,0.1928893,0.1928893,0,-1,0,0.1928893,448.4538,0.661978,0,0,0.8650194,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1310492,0.2121782,0.6920155,0,5.418708
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.659887,77.45078,62.3324,0.7095147,0.7095147,0,-1,0,0.7095147,93.00539,0,0,0,0.659887,0.7468576,0.7095147,0,0,0,4.553689,0,0.0869707,-0.0869707,5.908337,98.47208,0.1310492,0.7804663,0.5279096,0,5.213576
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3643876,69.33929,61.47789,0.2028137,0.2028137,0,-1,0,0.2028137,179.6661,0.05426535,0,0,0.3643876,0.2134881,0.2028137,0,0,0.09663411,4.466718,0.09663411,0,0.09663411,6.000012,100,0.131006,0.2230951,0.29151,0,4.831106
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09192136,61.13304,59.2618,0.1941967,0.1941967,0,-1,0,0.1941967,47.33416,0,2.775558E-17,0,0.09192136,0.2044175,0.1941967,0,0,0,4.553689,0,0.1124962,-0.1124962,5.881431,98.02365,0.131006,0.2136163,0.07353709,0,4.64561
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,56.94241,56.94241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1249958,4.441193,0,0,0,5.881431,98.02365,0.131006,0,0,0,4.441193
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,54.51033,54.51033,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1249958,4.441193,0,0.3212923,-0.3212923,5.542759,92.37913,0.131006,0.3357504,0,0,4.441193
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,52.10643,52.10643,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4819871,4.119901,0,0.443696,-0.443696,5.075062,84.5842,0.131006,0.4636624,0,0,4.119901
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,49.62741,49.62741,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9749827,3.676204,0,0.2783075,-0.2783075,4.7817,79.69485,0.131006,0.2908313,0,0,3.676204
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,47.6179,47.6179,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.284213,3.397897,0,0.05117216,-0.05117216,4.72776,78.79585,0.131006,0.0534749,0,0,3.397897
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.341071,3.346725,0,0,0,4.72776,78.79585,0.131006,0,0,0,3.346725
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,44.47217,44.47217,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.341071,3.346725,0,0.1478985,-0.1478985,4.571861,76.19754,0.131006,0.1545539,0,0,3.346725
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.505403,3.198826,0,0,0,4.571861,76.19754,0.131006,0,0,0,3.198826
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,41.75839,41.75839,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.505403,3.198826,0,0.2461411,-0.2461411,4.312406,71.87329,0.131006,0.2572175,0,0,3.198826
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,40.53766,40.53766,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.778893,2.952685,0,0.1096883,-0.1096883,4.196784,69.94627,0.131006,0.1146242,0,0,2.952685
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,39.48595,39.48595,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.900769,2.842997,0,0.05274828,-0.05274828,4.141183,69.01958,0.131006,0.05512195,0,0,2.842997
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,38.61266,38.61266,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.959378,2.790249,0,0.2471958,-0.2471958,3.880615,64.6768,0.131006,0.2583196,0,0,2.790249
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1167153,39.74791,37.68303,0.210335,0.210335,0,0,0,0.210335,55.4902,0,0,0,0.1167153,0.2214052,0.210335,0,0,2.23404,2.543053,0,0.1046899,-0.1046899,3.770263,62.83759,0.131006,0.2313685,0.09337224,0,2.659768
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4078403,47.09212,39.53291,1.119514,1.119514,0,0,0,1.119514,36.43013,0,0,0,0.4078403,1.178436,1.119514,0,0,2.350362,2.438363,0,0.7705953,-0.7705953,2.957984,49.29963,0.131006,1.231465,0.3262722,0,2.846203
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7654482,59.69398,44.26558,0.177126,0.177126,0,-1,0,0.177126,432.149,0,0,0,0.7654482,0.1864484,0.177126,0,0,3.206579,1.667768,0.5789998,0,0.5789998,3.507271,58.4544,0.1307476,0.1948386,0.6123586,0,2.433216
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7259097,64.07238,48.98887,0.560945,0.560945,0,0,0,0.560945,129.4084,0,0,0,0.7259097,0.5904684,0.560945,0,0,2.627579,2.188867,0.1354412,0,0.1354412,3.635762,60.59591,0.1306873,0.6170395,0.5807277,0,2.914777
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.5902939,65.32611,52.95155,0.9153473,0.9153473,0,0,0,0.9153473,64.48853,0,1.110223E-16,0,0.5902939,0.9635235,0.9153473,0,0,2.492138,2.310765,0,0.3732295,-0.3732295,3.242344,54.03895,0.1306873,1.006882,0.4722352,0,2.901058
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8005596,74.08385,56.20058,0.3368106,0.3368106,0,0,0,0.3368106,237.6883,0,0,0,0.8005596,0.3545375,0.3368106,0,0,2.906838,1.937535,0.4460221,0,0.4460221,3.665477,61.09117,0.1304892,0.3704917,0.6404477,0,2.738095
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.8585866,79.19604,59.2618,0.19893,0.19893,0,0,0,0.19893,431.6023,0,0,0,0.8585866,0.2094,0.19893,0,0,2.460816,2.338955,0.6491866,0,0.6491866,4.28135,71.35569,0.1302018,0.218823,0.6868693,0,3.197541
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.128878,89.63744,61.16801,1.031063,1.031063,0,-1,0,1.031063,109.4869,0,0,0,1.128878,1.085329,1.031063,0,0,1.811629,2.923223,0.04354938,0,0.04354938,4.322664,72.04426,0.1301826,1.134169,0.9031028,0,4.052101
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,0.9669165,85.42215,61.8535,0.8006112,0.8006112,0,-1,0,0.8006112,120.7723,0,0,0,0.9669165,0.8427486,0.8006112,0,0,1.76808,2.962417,0.1241679,0,0.1241679,4.44046,74.00752,0.1301278,0.8806723,0.7735332,0,3.929334
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.6693475,77.86624,62.48265,0.6615917,0.6615917,0,-1,0,0.6615917,101.1723,0,0,0,0.6693475,0.6964123,0.6615917,0,0,1.643912,3.074168,0,0.02706487,-0.02706487,4.411932,73.53204,0.1301278,0.7277509,0.535478,0,3.743516
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.3939326,70.24897,61.69387,0.7463802,0.7463802,0,-1,0,0.7463802,52.77909,0,1.110223E-16,0,0.3939326,0.7856633,0.7463802,0,0,1.673984,3.047103,0,0.3917307,-0.3917307,3.999011,66.65005,0.1301278,0.8210182,0.3151461,0,3.441036
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06480682,60.73709,59.42143,1.138811,1.138811,0,-1,0,1.138811,5.690743,0,0,0,0.06480682,1.198749,1.138811,0,0,2.10924,2.655373,0,1.133942,-1.133942,2.803731,46.72876,0.1301278,1.252692,0.05184546,0,2.72018
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,57.10204,57.10204,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,3.369175,1.521431,0,0.7156622,-0.7156622,2.049357,34.15589,0.1301278,0.747867,0,0,1.521431
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,54.71692,54.71692,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,4.164356,0.8057688,0,0.1740993,-0.1740993,1.865841,31.09728,0.1301278,0.1819338,0,0,0.8057688
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,52.32241,52.32241,0.7243001,0.600086,0,-1,0,0.600086,0,0,0.1242142,0.1966442,0,0.6316695,0.600086,0,0,4.3578,0.6316695,0,0.6316695,-0.6316695,1.200002,20,0.1301278,0.7967302,0,0,0.6316695
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,49.80582,49.80582,0.1062026,0,0,-1,0,0,0,0,0.1062026,0.1168228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301278,0.1168228,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,47.8057,47.8057,0.2723659,0,0,-1,0,0,0,0,0.2723659,0.2996024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301278,0.2996024,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,46.29388,46.29388,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301278,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,44.68814,44.68814,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301278,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,43.12936,43.12936,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301278,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,41.96497,41.96497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301278,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301278,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,39.69254,39.69254,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308246,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,38.81924,38.81924,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.131384,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2280319,41.99032,37.899,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,27.89191,0,0,0,0.2280319,0,0,0.8824444,0.8383222,2.299654,2.484,1.066354,0,1.066354,4.83,80.49985,0.1320308,0.8993111,0.1824255,1.7,2.712032
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.643909,52.07845,39.74888,0.04816019,0.04816019,0,0,0,0.04816019,1337.015,0,0,0,0.643909,0.05069494,0.04816019,0,0,1.2333,3.443719,0.593214,0,0.593214,5.392773,89.87937,0.1317692,0.05297621,0.5151272,0,4.087627
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,0.9883634,65.20152,44.50034,0.9908531,0.9908531,0,-1,0,0.9908531,99.74874,2.220446E-16,0,0,0.9883634,1.043003,0.9908531,0,0,0.6400862,3.977611,0,0.05463977,-0.05463977,5.335177,88.91945,0.1317692,1.089938,0.7906908,0,4.965975
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.08732,73.42181,49.2518,0.2989946,0.2989946,0,0,0,0.2989946,363.6589,0.07179211,0,0,1.08732,0.3147312,0.2989946,0,0,0.7007971,3.922971,0.7007971,0,0.7007971,6.000012,100,0.1314615,0.328894,0.8698563,0,5.010292
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.329582,85.69326,53.21448,1.089987,1.089987,0,0,0,1.089987,121.9815,0.1822274,0,0,1.329582,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1314615,1.198985,1.063665,0,5.883271
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.304234,89.17473,56.40716,0.8009589,0.8009589,0,0,0,0.8009589,162.8341,0.4611195,0,0,1.304234,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1314615,0.8810548,1.043387,0,5.857923
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.291413,92.9524,59.47777,0.4984362,0.4984362,0,0,0,0.4984362,259.093,0.7667438,0,0,1.291413,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1314615,0.5482799,1.033131,0,5.845102
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.072515,88.08202,61.3746,0.7361757,0.7361757,0,-1,0,0.7361757,145.6874,0.2975934,0,0,1.072515,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1314615,0.8097933,0.8580121,0,5.626204
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7323615,78.98991,62.01313,0.5896786,0.5896786,0,-1,0,0.5896786,124.1967,0.1116472,0,0,0.7323615,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1314615,0.6486465,0.5858892,0,5.28605
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7390974,79.95959,62.69862,0.5131628,0.5131628,0,-1,0,0.5131628,144.0279,0.198926,0,0,0.7390974,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1314615,0.5644791,0.5912779,0,5.292786
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3345143,69.05562,61.8535,1.208482,1.208482,0,-1,0,1.208482,27.68054,0,0,0,0.3345143,1.272086,1.208482,0,0,0,4.553689,0,0.9375717,-0.9375717,5.011724,83.52858,0.1314615,1.32933,0.2676114,0,4.888203
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.05907792,60.8376,59.6374,0.6407259,0.6407259,0,-1,0,0.6407259,9.220467,0,0,0,0.05907792,0.6744483,0.6407259,0,0,1.041746,3.616117,0,0.6153704,-0.6153704,4.363067,72.71764,0.1314615,0.7047985,0.04726233,0,3.675195
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,57.30862,57.30862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.725491,3.000747,0,0,0,4.363067,72.71764,0.1314615,0,0,0,3.000747
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,54.9329,54.9329,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.725491,3.000747,0,0.6731818,-0.6731818,3.653471,60.89107,0.1314615,0.703475,0,0,3.000747
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,52.50082,52.50082,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.473471,2.327565,0,0.6284019,-0.6284019,2.991078,49.85119,0.1314615,0.65668,0,0,2.327565
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,49.99363,49.99363,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.171695,1.699163,0,0.3109578,-0.3109578,2.663299,44.38823,0.1314615,0.3249509,0,0,1.699163
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,47.98412,47.98412,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.517204,1.388205,0,0.1149086,-0.1149086,2.542175,42.3695,0.1314615,0.1200795,0,0,1.388205
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,46.50985,46.50985,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.64488,1.273297,0,0.1928143,-0.1928143,2.338931,38.9821,0.1314615,0.2014909,0,0,1.273297
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,44.89473,44.89473,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.859118,1.080482,0,0.09755237,-0.09755237,2.236102,37.26828,0.1314615,0.1019422,0,0,1.080482
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,43.33595,43.33595,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.96751,0.98293,0,0.08388156,-0.08388156,2.147683,35.79464,0.1314615,0.08765623,0,0,0.98293
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,42.18095,42.18095,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.060712,0.8990484,0,0.2602432,-0.2602432,1.873362,31.22264,0.1314615,0.2719542,0,0,0.8990484
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,40.96022,40.96022,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.349871,0.6388052,0,0.03517957,-0.03517957,1.83628,30.6046,0.1314615,0.03676265,0,0,0.6388052
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,39.9273,39.9273,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.388959,0.6036257,0,0.4560995,-0.4560995,1.355509,22.59177,0.1314615,0.4766239,0,0,0.6036257
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,39.09156,39.09156,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.895736,0.1475262,0,0.1225065,-0.1225065,1.226375,20.43955,0.1314615,0.1280193,0,0,0.1475262
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2089077,41.87934,38.13376,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,58.90066,0,0,0,0.2089077,0,0,1.345322,1.278056,5.031855,0.02501968,1.486964,0,1.486964,2.637033,43.95046,0.1320957,0.3901459,0.1671262,1.7,0.2339274
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4284929,48.00058,40.01181,1.482814,1.482814,1.7,0,0.5202,1.482814,28.89728,0,0,0,0.4284929,0,0,0.2171858,0.2063265,3.544891,1.363287,0.6348194,0,0.6348194,3.239275,53.98782,0.1324448,1.631096,0.3427943,1.7,1.79178
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5465307,55.46728,44.76327,0.08960047,0.08960047,0,-1,0,0.08960047,609.9642,0,0,0,0.5465307,0.09431628,0.08960047,0,0,2.910072,1.934624,0.4522144,0,0.4522144,3.668284,61.13794,0.1322469,0.09856051,0.4372246,0,2.481155
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.933974,69.75327,49.5429,0.7105489,0.7105489,0,0,0,0.7105489,131.444,0,0,0,0.933974,0.7479462,0.7105489,0,0,2.457857,2.341617,0.1860278,0,0.1860278,3.844765,64.07929,0.1321657,0.7816038,0.7471792,0,3.275591
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.211478,82.28545,53.47741,0.8616379,0.8616379,0,0,0,0.8616379,140.6017,0,0,0,1.211478,0.9069872,0.8616379,0,0,2.27183,2.509042,0.3044903,0,0.3044903,4.13363,68.8937,0.1320329,0.9478016,0.969182,0,3.72052
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.109201,83.25703,56.67948,0.6146579,0.6146579,0,0,0,0.6146579,180.4583,0,0,0,1.109201,0.6470084,0.6146579,0,0,1.967339,2.783084,0.4621926,0,0.4621926,4.572104,76.20159,0.131832,0.6761237,0.8873608,0,3.892284
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.156476,88.67877,59.7407,0.3970324,0.3970324,0,0,0,0.3970324,291.2799,0,0,0,1.156476,0.4179288,0.3970324,0,0,1.505147,3.199057,0.7385467,0,0.7385467,5.272751,87.87901,0.1315121,0.4367356,0.9251804,0,4.355533
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8158845,80.76346,61.59057,0.5362338,0.5362338,0,-1,0,0.5362338,152.1509,0,0,0,0.8158845,0.5644566,0.5362338,0,0,0.7666,3.863749,0.2514278,0,0.2514278,5.511277,91.85443,0.1314035,0.5898572,0.6527076,0,4.679634
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.7638402,80.07431,62.21972,0.48443,0.48443,0,-1,0,0.48443,157.6781,0,0,0,0.7638402,0.5099264,0.48443,0,0,0.5151722,4.090034,0.2539138,0,0.2539138,5.752161,95.86915,0.1312941,0.532873,0.6110722,0,4.853874
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.403212,71.70876,62.85825,0,0,0,-1,0,0,0,0.1419537,0,0,0.403212,0,0,0,0,0.2612584,4.318556,0.2612584,0,0.2612584,6.000012,100,0.1311817,0,0.3225696,0,4.721768
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2193774,66.70423,62.06009,0.854108,0.854108,0,-1,0,0.854108,25.68497,0,1.110223E-16,0,0.2193774,0.899061,0.854108,0,0,0,4.553689,0,0.6796836,-0.6796836,5.283563,88.0592,0.1311817,0.9395187,0.1755019,0,4.773067
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07222912,61.31623,59.84399,0.7873759,0.7873759,0,-1,0,0.7873759,9.173398,0,1.110223E-16,0,0.07222912,0.8288168,0.7873759,0,0,0.755204,3.874005,0,0.7565876,-0.7565876,4.486049,74.76733,0.1311817,0.8661135,0.0577833,0,3.946234
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,57.5246,57.5246,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.595857,3.117418,0,0.9126265,-0.9126265,3.524056,58.73415,0.1311817,0.9536947,0,0,3.117418
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,55.13948,55.13948,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.609886,2.204791,0,0.656269,-0.656269,2.832288,47.20471,0.1311817,0.685801,0,0,2.204791
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,52.7168,52.7168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339074,1.548522,0,0,0,2.832288,47.20471,0.1311817,0,0,0,1.548522
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,50.2096,50.2096,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.339074,1.548522,0,0.1876166,-0.1876166,2.634523,43.90863,0.1311817,0.1960594,0,0,1.548522
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,48.20009,48.20009,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.547537,1.360906,0,0.1032531,-0.1032531,2.525685,42.09466,0.1311817,0.1078995,0,0,1.360906
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,46.71644,46.71644,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.662263,1.257653,0,0.1602032,-0.1602032,2.356816,39.28018,0.1311817,0.1674124,0,0,1.257653
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,45.1107,45.1107,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.840266,1.097449,0,0.2374366,-0.2374366,2.106535,35.10885,0.1311817,0.2481213,0,0,1.097449
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,43.55193,43.55193,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.104085,0.8600127,0,0.2504592,-0.2504592,1.842528,30.70874,0.1311817,0.2617298,0,0,0.8600127
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,42.38754,42.38754,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.382373,0.6095535,0,0.2533084,-0.2533084,1.575518,26.25858,0.1311817,0.2647073,0,0,0.6095535
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,41.17619,41.17619,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.663826,0.356245,0,0.1413953,-0.1413953,1.426474,23.77452,0.1311817,0.1477581,0,0,0.356245
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,40.17144,40.17144,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.820932,0.2148497,0,0.06612501,-0.06612501,1.356772,22.61282,0.1311817,0.06910063,0,0,0.2148497
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,39.29815,39.29815,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.894405,0.1487247,1.376508,0,1.376508,2.662642,44.37728,0.1318543,0.2761486,0,1.7,0.1487247
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2163732,42.26681,38.3779,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,120.7253,2.220446E-16,0,0,0.2163732,0,0,1.452632,1.38,3.517897,1.387582,1.596373,0,1.596373,4.177095,69.61811,0.1323593,0.1971505,0.1730986,1.7,1.603955
