Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6078691,51.87003,40.24656,0.1173378,0.1173378,1.500132,0,0.465636,0.1173378,518.0505,0,0,0,0.6078691,0,0,1.382794,1.313654,1.921523,2.824318,1.921523,0,1.921523,6.000012,100,0.1325908,0.1290716,0.4862953,1.7,3.432187
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,0.9792165,65.57069,45.00741,0,0,0,-1,0,0,0,0.9792165,0,0,0.9792165,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325908,0,0.7833732,0,5.532906
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,0.9745586,71.10267,49.80582,0.3554741,0.3554741,0,0,0,0.3554741,274.1574,0.6003754,0,0,0.9745586,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1325908,0.3910215,0.7796469,0,5.528247
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.192774,82.05197,53.74033,0,0,0,0,0,0,0,1.192774,0,0,1.192774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325908,0,0.954219,0,5.746463
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.369861,92.23977,56.94241,0.3614441,0.3614441,0,0,0,0.3614441,378.9966,0.9893933,0,0,1.369861,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1325908,0.3975885,1.095889,0,5.92355
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.320498,94.67631,59.94728,0.51284,0.51284,0,0,0,0.51284,257.4873,0.7806661,0,0,1.320498,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1325908,0.564124,1.056398,0,5.874187
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.150917,91.19747,61.79716,0,0,0,-1,0,0,0,1.150917,0,0,1.150917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325908,0,0.9207339,0,5.704607
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.840292,82.44163,62.4357,0.9878291,0.9878291,0,-1,0,0.9878291,85.06451,0,1.110223E-16,0,0.840292,1.03982,0.9878291,0,0,0,4.553689,0,0.1995282,-0.1995282,5.789691,96.49465,0.1325908,1.086612,0.6722336,0,5.393981
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.4890471,73.98106,63.06484,0.6144191,0.6144191,0,-1,0,0.6144191,79.59502,0,0,0,0.4890471,0.6467569,0.6144191,0,0,0.221698,4.354161,0,0.1577099,-0.1577099,5.62345,93.72398,0.1325908,0.6758611,0.3912376,0,4.843208
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2100411,66.72316,62.27606,1.087171,1.087171,0,-1,0,1.087171,19.31998,0,2.220446E-16,0,0.2100411,1.14439,1.087171,0,0,0.3969312,4.196451,0,0.9343491,-0.9343491,4.638559,77.30917,0.1325908,1.195888,0.1680329,0,4.406492
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07096575,61.50838,60.05996,0.4811699,0.4811699,0,-1,0,0.4811699,14.74858,0,5.551115E-17,0,0.07096575,0.5064946,0.4811699,0,0,1.435097,3.262102,0,0.4355289,-0.4355289,4.179472,69.65772,0.1325908,0.5292869,0.0567726,0,3.333067
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,57.78753,57.78753,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.919018,2.826573,0,0.8724357,-0.8724357,3.259844,54.33062,0.1325908,0.9116953,0,0,2.826573
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,55.35545,55.35545,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.888391,1.954137,0,0.6182403,-0.6182403,2.608161,43.46927,0.1325908,0.6460611,0,0,1.954137
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,52.92339,52.92339,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.575325,1.335897,0,0.02373516,-0.02373516,2.583142,43.05228,0.1325908,0.02480324,0,0,1.335897
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,50.41619,50.41619,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.601697,1.312162,0,0.2179115,-0.2179115,2.353443,39.22398,0.1325908,0.2277175,0,0,1.312162
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,48.40668,48.40668,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.843821,1.09425,0,0.1563961,-0.1563961,2.188587,36.47638,0.1325908,0.1634339,0,0,1.09425
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,46.93241,46.93241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.017594,0.9378541,0,0,0,2.188587,36.47638,0.1325908,0,0,0,0.9378541
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,45.31729,45.31729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.017594,0.9378541,0,0,0,2.188587,36.47638,0.1325908,0,0,0,0.9378541
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,43.73034,43.73034,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,4.017594,0.9378541,0,0.1529136,-0.1529136,2.027402,33.78997,0.1325908,0.1597947,0,0,0.9378541
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,42.60351,42.60351,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.187498,0.7849406,0,0.06475339,-0.06475339,1.959146,32.65237,0.1325908,0.06766729,0,0,0.7849406
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,41.35461,41.35461,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.259447,0.7201872,0,0.04323804,-0.04323804,1.913569,31.89276,0.1325908,0.04518375,0,0,0.7201872
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,40.34985,40.34985,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.307488,0.6769491,0,0.0340353,-0.0340353,1.877693,31.29482,0.1325908,0.03556689,0,0,0.6769491
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,39.50473,39.50473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.345305,0.6429138,0,0,0,1.877693,31.29482,0.1325908,0,0,0,0.6429138
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2909328,43.86668,38.58449,0.289671,0.289671,0,0,0,0.289671,100.4356,0,0,0,0.2909328,0.3049168,0.289671,0,0,4.345305,0.6429138,0,0.01398401,-0.01398401,1.862953,31.04915,0.1325908,0.3186381,0.2327463,0,0.9338467
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5439668,50.79042,40.46254,0.5138479,0.5138479,0,0,0,0.5138479,105.8615,0,0,0,0.5439668,0.5408925,0.5138479,0,0,4.360844,0.6289299,0.003074323,0,0.003074323,1.865869,31.09776,0.1325895,0.5652326,0.4351735,0,1.172897
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.006595,66.5241,45.24217,1.012572,1.012572,0,-1,0,1.012572,99.40968,0,0,0.3224644,1.006595,1.065865,1.012572,0,0,4.357769,0.6316967,0,0.05927064,-0.05927064,1.803393,30.05648,0.1325895,1.113829,0.8052758,0,1.638291
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,0.9995182,72.06579,50.06875,0.1984877,0.1984877,0,0,0,0.1984877,503.5668,0,0,0,0.9995182,0.2089344,0.1984877,0,0,4.423625,0.5724261,0.7905837,0,0.7905837,2.553406,42.55668,0.1322523,0.2183365,0.7996145,0,1.571944
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.186407,82.23142,54.03143,0.7061842,0.7061842,0,0,0,0.7061842,168.0025,0,0,0,1.186407,0.7433518,0.7061842,0,0,3.633042,1.283952,0.4430555,0,0.4430555,2.973725,49.56199,0.1320641,0.7768027,0.9491258,0,2.470359
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.109825,83.94161,57.20533,0.1343454,0.1343454,0,0,0,0.1343454,826.098,0,0,0,1.109825,0.1414162,0.1343454,0,0,3.189986,1.682701,0.9684086,0,0.9684086,3.892438,64.87385,0.1316545,0.14778,0.8878599,0,2.792526
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.094449,87.30186,60.2196,0,0,0,0,0,0,0,0,0,0,1.094449,0,0,0,0,2.221578,2.554269,1.094449,0,1.094449,4.930724,82.17857,0.1311946,0,0.8755594,0,3.648718
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.057345,88.47353,62.06009,0.04935564,0.04935564,0,-1,0,0.04935564,2142.297,0,0,0,1.057345,0.05195331,0.04935564,0,0,1.127128,3.539274,1.005391,0,1.005391,5.884522,98.07517,0.130775,0.05429121,0.8458757,0,4.596618
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6682607,78.08254,62.69862,0.9262287,0.9262287,0,-1,0,0.9262287,72.14856,0,0,0,0.6682607,0.9749776,0.9262287,0,0,0.1217369,4.444126,0,0.3067169,-0.3067169,5.561214,92.68672,0.130775,1.018852,0.5346086,0,5.112386
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3313173,70.53822,63.32777,0.005801132,0.005801132,0,-1,0,0.005801132,5711.253,0,0,0,0.3313173,0.006106455,0.005801132,0,0,0.4625334,4.137409,0.3252109,0,0.3252109,5.869736,97.82874,0.1306399,0.006381245,0.2650539,0,4.468726
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2104732,66.94599,62.48265,1.129274,1.129274,0,-1,0,1.129274,18.63792,0,2.220446E-16,0,0.2104732,1.188709,1.129274,0,0,0.1373226,4.430099,0,0.9782363,-0.9782363,4.838585,80.64292,0.1306399,1.242201,0.1683786,0,4.640572
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05447786,61.37744,60.26655,1.017731,1.017731,0,-1,0,1.017731,5.352876,0,0,0,0.05447786,1.071295,1.017731,0,0,1.224252,3.451862,0,1.016818,-1.016818,3.766765,62.77929,0.1306399,1.119504,0.04358229,0,3.50634
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,57.99411,57.99411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.354049,2.435045,0,0,0,3.766765,62.77929,0.1306399,0,0,0,2.435045
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,55.61838,55.61838,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.354049,2.435045,0,0.5634107,-0.5634107,3.172878,52.88119,0.1306399,0.5887642,0,0,2.435045
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,53.13936,53.13936,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.980061,1.871634,0,0.579395,-0.579395,2.562142,42.70228,0.1306399,0.6054678,0,0,1.871634
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,50.63216,50.63216,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.623833,1.292239,0,0.08769103,-0.08769103,2.469707,41.16171,0.1306399,0.09163713,0,0,1.292239
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,48.62265,48.62265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.721268,1.204548,0,0,0,2.469707,41.16171,0.1306399,0,0,0,1.204548
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,47.139,47.139,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.721268,1.204548,0,0.3209888,-0.3209888,2.131356,35.52252,0.1306399,0.3354333,0,0,1.204548
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,45.5051,45.5051,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,4.077922,0.8835592,0,0.06638893,-0.06638893,2.061375,34.35619,0.1306399,0.06937642,0,0,0.8835592
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,43.94632,43.94632,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.151688,0.8171703,0,0.0918826,-0.0918826,1.964523,32.74198,0.1306399,0.09601732,0,0,0.8171703
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,42.78193,42.78193,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.253779,0.7252877,0,0.1949618,-0.1949618,1.759015,29.31686,0.1306399,0.2037351,0,0,0.7252877
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,41.57058,41.57058,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.470403,0.5303259,0,0.2016969,-0.2016969,1.546408,25.77341,0.1306399,0.2107733,0,0,0.5303259
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,40.53766,40.53766,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.694511,0.3286289,0,0.1102331,-0.1102331,1.430212,23.83682,0.1306399,0.1151935,0,0,0.3286289
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,39.69254,39.69254,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.816992,0.2183959,0,0.1229556,-0.1229556,1.300605,21.67671,0.1306399,0.1284886,0,0,0.2183959
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3537934,45.25277,38.77229,0.2411161,0.2411161,1.693748,0,0.5184931,0.2411161,146.7316,2.220446E-16,0,0,0.3537934,0,0,1.452632,1.38,4.953609,0.09544028,1.733793,0,1.733793,2.945426,49.09034,0.1311404,0.2652277,0.2830347,1.7,0.4492337
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7369642,55.03262,40.64095,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,122.7158,0,0,0,0.7369642,0,0,1.099455,1.044482,3.219816,1.655854,1.781446,0,1.781446,4.635454,77.25742,0.1316216,0.6606001,0.5895714,1.7,2.392818
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.05892,68.1228,45.47692,0.1887111,0.1887111,0,-1,0,0.1887111,561.1331,0,0,0,1.05892,0.1986433,0.1887111,0,0,1.43837,3.259156,0.8602771,0,0.8602771,5.451585,90.85957,0.1312667,0.2075822,0.8471363,0,4.318076
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.155815,76.62913,50.3129,0.491104,0.491104,0,0,0,0.491104,235.3503,0.06076987,0,0,1.155815,0.5169516,0.491104,0,0,0.5780932,4.033405,0.5780932,0,0.5780932,6.000012,100,0.1310293,0.5402144,0.9246517,0,5.189219
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.387292,89.13832,54.29436,0.884293,0.884293,0,0,0,0.884293,156.8815,0.4564574,0,0,1.387292,0.9308348,0.884293,0,0,0,4.553689,0,0,0,6.000012,100,0.1310293,0.9727224,1.109834,0,5.940981
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.330261,91.54902,57.46826,0.6850628,0.6850628,0,0,0,0.6850628,194.1809,0.6091424,0,0,1.330261,0.7211188,0.6850628,0,0,0,4.553689,0,0,0,6.000012,100,0.1310293,0.7535691,1.064209,0,5.88395
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.134746,88.86319,60.42618,0.5219666,0.5219666,0,0,0,0.5219666,217.3981,0.5853072,0,0,1.134746,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1310293,0.5741633,0.9077966,0,5.688435
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.9089698,84.22224,62.27606,0.5635149,0.5635149,0,-1,0,0.5635149,161.3036,0.3157962,0,0,0.9089698,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1310293,0.6198664,0.7271758,0,5.462659
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.3901222,71.45232,62.90521,0.5529587,0.5529587,0,-1,0,0.5529587,70.55177,0,0,0,0.3901222,0.5820618,0.5529587,0,0,0,4.553689,0,0.1919397,-0.1919397,5.79769,96.62797,0.1310293,0.6082546,0.3120978,0,4.943811
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.4918014,74.50826,63.4874,0.7107135,0.7107135,0,-1,0,0.7107135,69.19826,0,0,0,0.4918014,0.7481195,0.7107135,0,0,0.2132663,4.361749,0,0.2563181,-0.2563181,5.527507,92.12493,0.1310293,0.7817849,0.3934411,0,4.853551
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2200646,67.37986,62.69862,0.2643702,0.2643702,0,-1,0,0.2643702,83.24107,0,0,0,0.2200646,0.2782844,0.2643702,0,0,0.4980642,4.105431,0,0.05821985,-0.05821985,5.466138,91.10211,0.1310293,0.2908072,0.1760517,0,4.325496
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04378479,61.37535,60.48252,0.8436397,0.8436397,0,-1,0,0.8436397,5.189986,0,0,0,0.04378479,0.8880419,0.8436397,0,0,0.5627529,4.047211,0,0.8442571,-0.8442571,4.576213,76.27006,0.1310293,0.9280037,0.03502783,0,4.090996
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,58.21009,58.21009,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.500816,3.202954,0,0.5889854,-0.5889854,3.955368,65.92266,0.1310293,0.6154898,0,0,3.202954
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,55.83435,55.83435,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.155245,2.613969,0,0.7199804,-0.7199804,3.196442,53.27392,0.1310293,0.7523795,0,0,2.613969
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,53.34594,53.34594,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.955223,1.893988,0,0.7734203,-0.7734203,2.381185,39.68634,0.1310293,0.8082243,0,0,1.893988
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,50.81058,50.81058,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.814579,1.120568,0,0.0184891,-0.0184891,2.361696,39.36152,0.1310293,0.01932111,0,0,1.120568
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,48.80107,48.80107,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.835122,1.102079,0,0.04610306,-0.04610306,2.313099,38.55157,0.1310293,0.0481777,0,0,1.102079
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,47.3268,47.3268,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.886348,1.055976,0,0.01588827,-0.01588827,2.296351,38.27244,0.1310293,0.01660324,0,0,1.055976
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,45.71168,45.71168,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.904001,1.040088,0,0.2953543,-0.2953543,1.98502,33.08361,0.1310293,0.3086452,0,0,1.040088
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,44.1529,44.1529,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.232173,0.7447335,0,0.2203258,-0.2203258,1.752777,29.21288,0.1310293,0.2302405,0,0,0.7447335
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,42.9979,42.9979,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.476979,0.5244076,0,0.05916511,-0.05916511,1.690411,28.17346,0.1310293,0.06182754,0,0,0.5244076
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,41.75839,41.75839,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.542718,0.4652425,0,0.1703026,-0.1703026,1.510896,25.18156,0.1310293,0.1779662,0,0,0.4652425
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,40.72546,40.72546,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.731943,0.2949399,0,0.2466308,-0.2466308,1.250925,20.8487,0.1310293,0.2577292,0,0,0.2949399
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,39.88034,39.88034,0.05109763,0.05109763,1.503729,0,0.4666181,0.05109763,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.005978,0.04830911,1.38,0,1.38,2.560108,42.66838,0.1314853,0.0562074,0,1.7,0.04830911
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3456372,45.28301,38.95071,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3456372,0,0,1.452632,1.38,3.625978,1.290309,1.725637,0,1.725637,4.197191,69.95304,0.1317481,0,0.2765098,1.7,1.635946
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.718765,54.87872,40.85693,0.3953427,0.3953427,1.639106,0,0.503576,0.3953427,181.8081,0,0,0,0.718765,0,0,1.243764,1.181575,1.90034,2.843383,1.90034,0,1.90034,6.000012,100,0.1321114,0.434877,0.575012,1.7,3.562148
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.082022,68.97543,45.6929,0,0,0,-1,0,0,0,1.082022,0,0,1.082022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321114,0,0.8656176,0,5.635711
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.245155,79.56783,50.57582,0,0,0,0,0,0,0,1.245155,0,0,1.245155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321114,0,0.996124,0,5.798844
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.232431,84.35339,54.56667,0,0,0,0,0,0,0,1.232431,0,0,1.232431,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321114,0,0.985945,0,5.78612
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.353833,92.70399,57.68423,0,0,0,0,0,0,0,1.353833,0,0,1.353833,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321114,0,1.083066,0,5.907522
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.233929,92.57217,60.68911,1.414342,1.414342,0.425,0,0.172125,1.414342,87.24399,0.1925157,0,0,1.233929,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1321114,1.555777,0.987143,1.7,5.787618
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.090028,90.06997,62.48265,0.352336,0.352336,0,-1,0,0.352336,309.3717,0.719148,0,0,1.090028,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1321114,0.3875696,0.8720225,0,5.643717
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.9288818,85.83797,63.12118,0.2517195,0.2517195,0,-1,0,0.2517195,369.0146,0.6639138,0,0,0.9288818,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1321114,0.2768915,0.7431054,0,5.482571
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.641399,78.57096,63.75033,0.6033217,0.6033217,0,-1,0,0.6033217,106.3113,0.006323502,0,0,0.641399,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1321114,0.6636539,0.5131192,0,5.195088
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.2953411,69.27397,62.90521,0.2999949,0.2999949,0,-1,0,0.2999949,98.4487,0,0,0,0.2953411,0.3157842,0.2999949,0,0,0,4.553689,0,0.02044304,-0.02044304,5.978463,99.64085,0.1321114,0.3299945,0.2362729,0,4.84903
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05173382,61.74675,60.68911,0.04920781,0.04920781,0,-1,0,0.04920781,105.1334,0,0,0,0.05173382,0.05179769,0.04920781,0,0,0.02271449,4.533246,0,0.00006387332,-0.00006387332,5.978396,99.63973,0.1321114,0.05412859,0.04138706,0,4.58498
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,58.47301,58.47301,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.02278546,4.533182,0,1.253345,-1.253345,4.657255,77.62075,0.1321114,1.309745,0,0,4.533182
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,56.04094,56.04094,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.415391,3.279837,0,0.9664824,-0.9664824,3.638493,60.64142,0.1321114,1.009974,0,0,3.279837
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,53.59009,53.59009,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.48926,2.313355,0,0.1189941,-0.1189941,3.513062,58.55091,0.1321114,0.1243488,0,0,2.313355
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,51.02655,51.02655,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.621476,2.194361,0,0.1633114,-0.1633114,3.340916,55.68183,0.1321114,0.1706604,0,0,2.194361
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,49.04522,49.04522,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.802933,2.031049,0,0.1057175,-0.1057175,3.229481,53.82457,0.1321114,0.1104748,0,0,2.031049
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,47.54277,47.54277,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.920397,1.925332,0,0.0904457,-0.0904457,3.134142,52.2356,0.1321114,0.09451576,0,0,1.925332
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,45.92765,45.92765,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.020892,1.834886,0,0.03188834,-0.03188834,3.100529,51.67538,0.1321114,0.03332331,0,0,1.834886
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,44.36888,44.36888,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.056324,1.802998,0,0.1213127,-0.1213127,2.972654,49.54414,0.1321114,0.1267717,0,0,1.802998
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,43.23266,43.23266,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.191115,1.681685,0,0.1179429,-0.1179429,2.848331,47.4721,0.1321114,0.1232504,0,0,1.681685
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,41.99314,41.99314,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.322163,1.563742,0,0.05450277,-0.05450277,2.79088,46.51458,0.1321114,0.05695539,0,0,1.563742
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,40.93205,40.93205,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.382722,1.50924,0,0.1721826,-0.1721826,2.609384,43.48965,0.1321114,0.1799308,0,0,1.50924
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,40.1151,40.1151,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.574035,1.337057,0,0.07439231,-0.07439231,2.530968,42.18271,0.1321114,0.07773996,0,0,1.337057
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3088316,44.83675,39.19485,0.2193353,0.2193353,0,0,0,0.2193353,140.8034,0,0,0,0.3088316,0.2308792,0.2193353,0,0,3.656694,1.262665,0.07795233,0,0.07795233,2.60492,43.41525,0.1320796,0.2412688,0.2470653,0,1.571496
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7593981,56.02025,41.09168,0.5678205,0.5678205,0,0,0,0.5678205,133.7391,0,0,0,0.7593981,0.5977058,0.5678205,0,0,3.578741,1.332822,0.1616923,0,0.1616923,2.758315,45.97182,0.1320139,0.6246026,0.6075185,0,2.09222
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.008538,67.41498,45.95583,0.3315676,0.3315676,0,-1,0,0.3315676,304.1728,0,0,0,1.008538,0.3490185,0.3315676,0,0,3.417049,1.478345,0.6595198,0,0.6595198,3.38399,56.39972,0.1317465,0.3647244,0.8068307,0,2.486883
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.235236,79.60887,50.83875,0.662006,0.662006,0,0,0,0.662006,186.5898,0,0,0,1.235236,0.6968484,0.662006,0,0,2.757529,2.071913,0.5383874,0,0.5383874,3.894749,64.91236,0.1315289,0.7282066,0.9881887,0,3.307148
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.242963,85.03329,54.8296,0.385491,0.385491,0,0,0,0.385491,322.4362,0,0,0,1.242963,0.40578,0.385491,0,0,2.219142,2.556461,0.8371828,0,0.8371828,4.688971,78.14935,0.1311921,0.4240401,0.9943702,0,3.799424
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.154474,86.28137,57.94716,1.293409,1.293409,1.50952,0,0.4681989,1.293409,89.25822,0,0,0,1.154474,0,0,0.216111,0.2053055,1.381959,3.309926,1.359779,0,1.359779,5.978971,99.64931,0.1316508,1.42275,0.923579,1.7,4.464399
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.285946,94.81098,60.95204,0.1875988,0.1875988,0,0,0,0.1875988,685.4767,1.066294,0,0,1.285946,0.1974724,0.1875988,0,0,0.02217982,4.533727,0.02217982,0,0.02217982,6.000012,100,0.1316419,0.2063587,1.028757,0,5.819674
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.17652,93.34174,62.74557,0.6562057,0.6562057,0,-1,0,0.6562057,179.2913,0.4857768,0,0,1.17652,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1316419,0.7218263,0.9412157,0,5.730208
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.8956643,85.10452,63.32777,0.8090569,0.8090569,0,-1,0,0.8090569,110.7047,0.04402549,0,0,0.8956643,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1316419,0.8899626,0.7165315,0,5.449353
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.6932081,80.18353,63.9663,0.7046481,0.7046481,0,-1,0,0.7046481,98.3765,0,0,0,0.6932081,0.7417348,0.7046481,0,0,0,4.553689,0,0.04852672,-0.04852672,5.94886,99.14748,0.1316419,0.7751129,0.5545665,0,5.246897
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4446477,72.97243,63.12118,0.9133067,0.9133067,0,-1,0,0.9133067,48.68547,0,0,0,0.4446477,0.9613755,0.9133067,0,0,0.05391857,4.505162,0,0.5167278,-0.5167278,5.404181,90.06951,0.1316419,1.004637,0.3557182,0,4.94981
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.05985968,62.13213,60.90509,0.7017999,0.7017999,0,-1,0,0.7017999,8.529451,0,1.110223E-16,0,0.05985968,0.7387367,0.7017999,0,0,0.6280606,3.988434,0,0.6788771,-0.6788771,4.688582,78.14288,0.1316419,0.7719799,0.04788774,0,4.048294
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,58.6796,58.6796,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.382368,3.309557,0,1.452632,-1.452632,3.157374,52.6228,0.1316419,2.022782,0,0,3.309557
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,56.30387,56.30387,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.996403,1.856926,0,1.452632,-1.452632,1.626166,27.10271,0.1316419,1.569823,0,0,1.856926
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,53.79668,53.79668,0.7853394,0.3840795,0,-1,0,0.3840795,0,0,0.4012599,0.4797938,0,0.4042942,0.3840795,0,0,4.610438,0.4042942,0,0.4042942,-0.4042942,1.200002,20,0.1316419,0.8638734,0,0,0.4042942
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,51.23314,51.23314,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316419,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,49.23302,49.23302,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316419,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,47.74936,47.74936,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316419,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,46.13424,46.13424,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316419,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,44.57546,44.57546,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316419,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,43.44863,43.44863,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316419,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,42.19973,42.19973,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316419,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,41.14803,41.14803,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321328,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,40.33107,40.33107,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1325402,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2464021,43.90437,39.42961,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,82.75967,0,0,0,0.2464021,0,0,1.402268,1.332155,2.299654,2.484,1.578557,0,1.578557,5.315918,88.59846,0.1330739,0.3275053,0.1971217,1.7,2.730402
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6432131,53.79302,41.33583,0.6467904,0.6467904,0,0,0,0.6467904,99.44691,0,0,0,0.6432131,0.680832,0.6467904,0,0,0.7210978,3.904701,0,0.03761889,-0.03761889,5.276265,87.93757,0.1330739,0.7114694,0.5145705,0,4.547914
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.83406,63.44519,46.19058,0.7424139,0.7424139,0,-1,0,0.7424139,112.3443,0,0,0,0.83406,0.7814884,0.7424139,0,0,0.7628965,3.867082,0.05257169,0,0.05257169,5.326138,88.7688,0.1330528,0.8166553,0.667248,0,4.701142
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9315094,71.48693,51.07351,0.1437468,0.1437468,0,0,0,0.1437468,648.0209,0.06987217,0,0,0.9315094,0.1513124,0.1437468,0,0,0.7103249,3.914397,0.7103249,0,0.7103249,6.000012,100,0.1327694,0.1581215,0.7452075,0,4.845906
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.902247,75.4547,55.09253,0.3720033,0.3720033,0,0,0,0.3720033,242.5373,0.5106645,0,0,0.902247,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1327694,0.4092037,0.7217976,0,5.455936
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4071903,66.83843,58.21009,0.7369933,0.7369933,0,0,0,0.7369933,55.2502,0,0,0,0.4071903,0.7757824,0.7369933,0,0,0,4.553689,0,0.3685922,-0.3685922,5.611482,93.52451,0.1327694,0.8106926,0.3257522,0,4.960879
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9433103,83.88222,61.16801,0,0,0,0,0,0,0,0.5337635,0,0,0.9433103,0,0,0,0,0.4095469,4.185097,0.4095469,0,0.4095469,6.000012,100,0.1326065,0,0.7546483,0,5.128407
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7202846,79.69225,62.90521,0.35861,0.35861,0,-1,0,0.35861,200.8546,0.3428004,0,0,0.7202846,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1326065,0.394471,0.5762277,0,5.273973
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7060202,80.04279,63.54374,0.09831753,0.09831753,0,-1,0,0.09831753,718.1021,0.602528,0,0,0.7060202,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1326065,0.1081493,0.5648161,0,5.259709
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4054316,73.11802,64.12594,0,0,0,-1,0,0,0,0.4054316,0,0,0.4054316,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326065,0,0.3243453,0,4.959121
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2521581,68.69572,63.28082,0.2582922,0.2582922,0,-1,0,0.2582922,97.62516,0,0,0,0.2521581,0.2718865,0.2582922,0,0,0,4.553689,0,0.01972836,-0.01972836,5.979217,99.65341,0.1326065,0.2841214,0.2017265,0,4.805847
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07118532,62.57539,61.11167,0.726185,0.726185,0,-1,0,0.726185,9.802642,0,0,0,0.07118532,0.7644053,0.726185,0,0,0.0219204,4.53396,0,0.69322,-0.69322,5.248498,87.4748,0.1326065,0.7988036,0.05694826,0,4.605146
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,58.89557,58.89557,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7921649,3.840741,0,0.3951817,-0.3951817,4.83194,80.53218,0.1326065,0.4129649,0,0,3.840741
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,56.51984,56.51984,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.231256,3.445559,0,0.1644296,-0.1644296,4.658617,77.64345,0.1326065,0.1718289,0,0,3.445559
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,53.98448,53.98448,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.413955,3.281129,0,1.452632,-1.452632,3.127408,52.12337,0.1326065,1.619465,0,0,3.281129
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,51.42094,51.42094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.02799,1.828498,0,0,0,3.127408,52.12337,0.1326065,0,0,0,1.828498
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,49.41143,49.41143,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.02799,1.828498,0,0.1520261,-0.1520261,2.967159,49.45255,0.1326065,0.1588673,0,0,1.828498
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,47.95595,47.95595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.196908,1.676471,0,0,0,2.967159,49.45255,0.1326065,0,0,0,1.676471
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,46.32204,46.32204,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.196908,1.676471,0,0.03460306,-0.03460306,2.930684,48.84463,0.1326065,0.0361602,0,0,1.676471
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,44.79144,44.79144,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.235356,1.641868,0,0.1487337,-0.1487337,2.773905,46.23165,0.1326065,0.1554267,0,0,1.641868
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,43.65522,43.65522,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.400616,1.493135,0,0.2161531,-0.2161531,2.546059,42.43424,0.1326065,0.22588,0,0,1.493135
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,42.41571,42.41571,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.640786,1.276982,0,0.04584806,-0.04584806,2.497731,41.62877,0.1326065,0.04791123,0,0,1.276982
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,41.35461,41.35461,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.691728,1.231134,0,0.1275938,-0.1275938,2.363235,39.38718,0.1326065,0.1333356,0,0,1.231134
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,40.53766,40.53766,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.833499,1.10354,0,0.01317028,-0.01317028,2.349353,39.1558,0.1326065,0.01376295,0,0,1.10354
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1615002,42.55351,39.64558,0,0,0,0,0,0,0,0,0,0,0.1615002,0,0,0,0,3.848133,1.090369,0.1615002,0,0.1615002,2.502565,41.70934,0.1325423,0,0.1292001,0,1.25187
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.136357,44.02054,41.54242,0.3963075,0.3963075,0,0,0,0.3963075,34.40687,0,5.551115E-17,0,0.136357,0.4171658,0.3963075,0,0,3.686632,1.23572,0,0.2808088,-0.2808088,2.206567,36.77604,0.1325423,0.4359383,0.1090856,0,1.372077
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3251094,52.67517,46.42534,0,0,0,-1,0,0,0,0,0,0,0.3251094,0,0,0,0,3.998642,0.9549109,0.3251094,0,0.3251094,2.514993,41.91646,0.1324134,0,0.2600875,0,1.28002
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6221256,64.29289,51.34582,1.223468,1.223468,0.425,0,0.172125,1.223468,50.84935,0,0,0,0.6221256,0.8404928,0.7984682,0,0,3.673533,1.247509,0,0.2183672,-0.2183672,2.284813,38.08015,0.1324134,1.345815,0.4977004,1.7,1.869635
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6281285,68.7976,55.29911,1.192436,1.192436,1.7,0,0.5202,1.192436,52.67606,0,0,0,0.6281285,0,0,0.5075637,0.4821855,3.916163,1.029142,1.110314,0,1.110314,3.33815,55.63572,0.1329738,1.31168,0.5025028,1.7,1.657271
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5461493,70.28019,58.41667,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,65.05067,0,0,0,0.5461493,0,0,0.8604249,0.8174036,2.805849,2.028425,1.363553,0,1.363553,4.63173,77.19534,0.1335838,0.9235327,0.4369194,1.7,2.574574
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.8674041,81.94631,61.3746,1.473927,1.473927,1.7,0,0.5202,1.473927,58.84986,0,0,0,0.8674041,0,0,0.2260727,0.2147691,1.442296,3.255622,1.082173,0,1.082173,5.658369,94.30596,0.1340988,1.62132,0.6939233,1.7,4.123026
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5382034,75.24879,63.12118,0.2994328,0.2994328,0,-1,0,0.2994328,179.741,0,0,0,0.5382034,0.3151924,0.2994328,0,0,0.3601231,4.229578,0.223011,0,0.223011,5.869936,97.83207,0.1340103,0.3293761,0.4305627,0,4.767782
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.3930895,72.37399,63.70338,0.5867348,0.5867348,0,-1,0,0.5867348,66.99612,0,0,0,0.3930895,0.6176155,0.5867348,0,0,0.1371122,4.430288,0,0.224526,-0.224526,5.633265,93.88756,0.1340103,0.6454082,0.3144716,0,4.823378
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1167364,66.75779,64.28557,0.190551,0.190551,0,-1,0,0.190551,61.26253,0,0,0,0.1167364,0.20058,0.190551,0,0,0.3865855,4.205762,0,0.08384366,-0.08384366,5.544886,92.41458,0.1340103,0.2096061,0.09338911,0,4.322498
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1318283,66.22163,63.44045,0.7538701,0.7538701,0,-1,0,0.7538701,17.48687,0,0,0,0.1318283,0.7935475,0.7538701,0,0,0.4797451,4.121918,0,0.6617192,-0.6617192,4.847373,80.78938,0.1340103,0.8292572,0.1054627,0,4.253747
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.06787745,62.66791,61.27131,0.4455394,0.4455394,0,-1,0,0.4455394,15.23489,0,5.551115E-17,0,0.06787745,0.4689888,0.4455394,0,0,1.214989,3.460199,0,0.4011114,-0.4011114,4.424564,73.74258,0.1340103,0.4900933,0.05430196,0,3.528077
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,59.05521,59.05521,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,1.660668,3.059088,0,0.2329327,-0.2329327,4.179031,69.65038,0.1340103,0.2434147,0,0,3.059088
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,56.67948,56.67948,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,1.919482,2.826155,0,0.6541286,-0.6541286,3.489519,58.15854,0.1340103,0.6835644,0,0,2.826155
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,54.19107,54.19107,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,2.646292,2.172026,0,0.4692406,-0.4692406,2.994896,49.91484,0.1340103,0.4903565,0,0,2.172026
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,51.60875,51.60875,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,3.16767,1.702786,0,0.1628578,-0.1628578,2.823229,47.05372,0.1340103,0.1701864,0,0,1.702786
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,49.62741,49.62741,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,3.348623,1.539928,0,0.3242685,-0.3242685,2.48142,41.35692,0.1340103,0.3388606,0,0,1.539928
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,48.14375,48.14375,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,3.708922,1.215659,0,0.1256742,-0.1256742,2.348948,39.14905,0.1340103,0.1313295,0,0,1.215659
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,46.53802,46.53802,0.07529049,0.07529049,0,-1,0,0.07529049,0,0,1.387779E-17,0,0,0.07925315,0.07529049,0,0,3.84856,1.089985,0,0.07925315,-0.07925315,2.265408,37.75672,0.1340103,0.08281954,0,0,1.089985
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,45.00741,45.00741,0.09428981,0.09428981,0,-1,0,0.09428981,0,0,0,0,0,0.09925243,0.09428981,0,0,3.936619,1.010732,0,0.09925243,-0.09925243,2.160786,36.01303,0.1340103,0.1037188,0,0,1.010732
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,43.87119,43.87119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.046899,0.9114797,0,0,0,2.160786,36.01303,0.1340103,0,0,0,0.9114797
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,42.62229,42.62229,0.01184789,0.01184789,0,-1,0,0.01184789,0,0,1.734723E-18,0,0,0.01247146,0.01184789,0,0,4.046899,0.9114797,0,0.01247146,-0.01247146,2.14764,35.79393,0.1340103,0.01303268,0,0,0.9114797
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,41.57058,41.57058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.060756,0.8990082,0,0,0,2.14764,35.79393,0.1340103,0,0,0,0.8990082
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,40.7818,40.7818,0.1054287,0.1054287,0,0,0,0.1054287,0,0,1.387779E-17,0,0,0.1109775,0.1054287,0,0,4.060756,0.8990082,0,0.1109775,-0.1109775,2.03066,33.84426,0.1340103,0.1159715,0,0,0.8990082
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2155535,43.79209,39.88034,0.05757779,0.05757779,0,0,0,0.05757779,374.3692,0,0,0,0.2155535,0.0606082,0.05757779,0,0,4.184065,0.7880307,0.1549453,0,0.1549453,2.177654,36.29416,0.1339489,0.06333558,0.1724428,0,1.003584
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.397427,49.24701,41.77717,0,0,0,0,0,0,0,0,0,0,0.397427,0,0,0,0,4.029119,0.9274815,0.397427,0,0.397427,2.554686,42.57801,0.1337917,0,0.3179416,0,1.324908
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4766825,56.04166,46.66948,0.07001656,0.07001656,0,-1,0,0.07001656,680.8138,0,0,0,0.4766825,0.07370164,0.07001656,0,0,3.631692,1.285166,0.4029808,0,0.4029808,2.936987,48.94969,0.1336327,0.07701822,0.381346,0,1.761848
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.7846807,68.36239,51.55241,0.503305,0.503305,0,0,0,0.503305,155.9056,0,0,0,0.7846807,0.5297947,0.503305,0,0,3.228712,1.647848,0.254886,0,0.254886,3.178793,52.97978,0.1335323,0.5536355,0.6277446,0,2.432529
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9464107,77.14823,55.51509,0.7627882,0.7627882,0,0,0,0.7627882,124.0725,0,0,0,0.9464107,0.8029349,0.7627882,0,0,2.973826,1.877246,0.1434757,0,0.1434757,3.314906,55.24833,0.1334758,0.839067,0.7571285,0,2.823657
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,0.9678602,81.44024,58.57631,0.387956,0.387956,0,0,0,0.387956,249.4768,0,0,0,0.9678602,0.4083747,0.387956,0,0,2.83035,2.006374,0.5594854,0,0.5594854,3.845681,64.09455,0.1332562,0.4267516,0.7742881,0,2.974234
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.003628,86.13798,61.53423,0,0,0,0,0,0,0,0,0,0,1.003628,0,0,0,0,2.270864,2.509911,1.003628,0,1.003628,4.797806,79.96327,0.132864,0,0.8029025,0,3.513539
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.4941328,74.34005,63.28082,0.8766541,0.8766541,0,-1,0,0.8766541,56.36576,0,1.110223E-16,0,0.4941328,0.9227938,0.8766541,0,0,1.267236,3.413176,0,0.4286611,-0.4286611,4.345958,72.43248,0.132864,0.9643195,0.3953062,0,3.907309
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4330819,73.49521,63.86301,1.251141,1.251141,0,-1,0,1.251141,34.61497,0,0,0,0.4330819,1.31699,1.251141,0,0,1.743526,2.984515,0,0.8839082,-0.8839082,3.414237,56.90383,0.132864,1.376255,0.3464655,0,3.417597
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6149714,78.60224,64.38886,1.174972,1.174972,0,-1,0,1.174972,52.33925,0,0,0,0.6149714,1.236812,1.174972,0,0,2.725647,2.100607,0,0.6218409,-0.6218409,2.758759,45.97922,0.132864,1.292469,0.4919771,0,2.715578
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.1963033,67.77843,63.59069,0,0,0,-1,0,0,0,0,0,0,0.1963033,0,0,0,0,3.416581,1.478766,0.1963033,0,0.1963033,2.944988,49.08304,0.1327875,0,0.1570426,0,1.675069
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06578278,62.72868,61.3746,0,0,0,-1,0,0,0,0,0,0,0.06578278,0,0,0,0,3.220278,1.655439,0.06578278,0,0.06578278,3.007396,50.12316,0.1327619,0,0.05262622,0,1.721222
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,59.21484,59.21484,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,3.154495,1.714644,0,0.5675896,-0.5675896,2.409103,40.15164,0.1327619,0.5931312,0,0,1.714644
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,56.88606,56.88606,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,3.78515,1.147054,0,0.9943452,-0.9943452,1.360971,22.68281,0.1327619,1.039091,0,0,1.147054
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,54.3507,54.3507,0.9570093,0.1450732,0,-1,0,0.1450732,0,0,0.811936,0.9076369,0,0.1527087,0.1450732,0,0,4.889978,0.1527087,0,0.1527087,-0.1527087,1.200002,20,0.1327619,1.05271,0,0,0.1527087
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,51.78717,51.78717,0.08637173,0,0,-1,0,0,0,0,0.08637173,0.0950089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327619,0.0950089,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,49.80582,49.80582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327619,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,48.30339,48.30339,0.2126678,0,0,-1,0,0,0,0,0.2126678,0.2339346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327619,0.2339346,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,46.68827,46.68827,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327619,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,45.18583,45.18583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327619,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,44.04961,44.04961,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327619,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,42.83827,42.83827,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327619,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,41.75839,41.75839,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133172,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,40.96022,40.96022,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1336261,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2746546,45.11333,40.08693,1.043602,1.043602,1.7,0,0.5202,1.043602,26.31794,0,0,0,0.2746546,0,0,0.6563978,0.623578,2.299654,2.484,0.8982325,0,0.8982325,4.670506,77.84162,0.1340848,1.147962,0.2197237,1.7,2.758655
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6064293,53.73326,41.99314,0.1462745,0.1462745,0.9831088,0,0.3244887,0.1462745,414.583,0,0,0,0.6064293,0,0,0.8368343,0.7949926,1.401422,3.292409,1.401422,0,1.401422,6.000012,100,0.1340311,0.160902,0.4851434,1.7,3.898839
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.080162,70.35169,46.87607,1.518587,1.38,0,-1,0,1.38,78.27263,0,0.1385868,0.2904455,1.080162,1.452632,1.38,0,0,0,4.553689,0,0.3724693,-0.3724693,5.607395,93.4564,0.1340311,1.670446,0.8641298,0,5.633851
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.074553,76.14534,51.76838,0.3136325,0.3136325,0,0,0,0.3136325,342.6153,0.3305586,0,0,1.074553,0.3301394,0.3136325,0,0,0.4138548,4.18122,0.4138548,0,0.4138548,6.000012,100,0.1338711,0.3449957,0.8596423,0,5.255773
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4239603,64.56143,55.72168,1.037722,1.037722,0,0,0,1.037722,40.85492,0,0,0,0.4239603,1.092339,1.037722,0,0,0,4.553689,0,0.6683782,-0.6683782,5.295479,88.25781,0.1338711,1.141494,0.3391682,0,4.977649
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9051321,79.92526,58.79228,0.7668783,0.7668783,0,0,0,0.7668783,118.0281,0,0,0,0.9051321,0.8072403,0.7668783,0,0,0.7426425,3.885311,0.09789176,0,0.09789176,5.388348,89.80562,0.1338333,0.8435662,0.7241057,0,4.790443
